,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,2.0,2.0,1.0,4.0,0.20918305946396218,283.15,283.15,283.14999919999946,289.27645939168633,3.9682539682539675,1.0919140349083074,53000.018114068895,289.6086107142856,289.45027367091313,2.8178536443201208,1.244340653551453,1.2575491076338143,0.5927503690352499,0.5682932160067444,0.2697151495957418,0.27214775496225063,0.30006404256451646,0.3025225276341644,0.612307530125453,0.41973943230104477,297.15,293.15,297.134852229346,297.3854306768742,297.1594605236419,297.1817018676215,297.9049571854477,297.3532804965863,6350.024606767521,1511.0739670159294,114.21759018771591,1342.9703637668338,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,2.0,2.0,1.0,4.0,0.2091830593788386,283.15,283.15,283.149999200006,289.29983188134327,3.9682539682539675,1.0919140121126905,53000.01590113266,289.62918994285707,289.4850178928039,2.8197474591061464,1.2437467150395276,1.2570084266280253,0.5932782832086892,0.5697297772902544,0.26967217411839106,0.27210904041493467,0.3000432224425752,0.3025118473853513,0.6139319934045105,0.42080047156849043,297.15,293.15,297.1339500651916,297.3826774805221,297.1585823986965,297.1802360550223,297.9021759631613,297.3515243925188,6355.743925217623,1511.0739670818039,114.21758296836528,1347.5416817490584,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,2.0,2.0,1.0,4.0,0.20918305929371514,283.15,283.15,283.1499992000014,289.33878930203394,3.9682539682539675,1.0919139921035363,53000.013958698604,289.6496231142856,289.5497677262665,2.8218400582264054,1.2431256207045636,1.2564669570354619,0.5937760634970806,0.5712815860924848,0.2696233397712712,0.27207160415567233,0.3000157962346911,0.30250028698059067,0.6155344126794191,0.42194663226043894,297.15,293.15,297.1330166663136,297.379672585857,297.1576686766359,297.1787509032523,297.8991489644619,297.34965155930416,6361.084754344995,1511.0739671396261,114.21757663148492,1352.5442117916637,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,2.0,2.0,1.0,4.0,0.20918305920859168,283.15,283.15,283.1499992000024,289.37474031187793,3.9682539682539675,1.091913974537209,53000.012253407505,289.66990559999994,289.58884484164355,2.824093362267212,1.242434687240233,1.2559010225612395,0.5942255890196524,0.5729473571186829,0.26955579351957704,0.2720284509363001,0.29997212794892547,0.30248264640187583,0.6171005778493159,0.42317696506256697,297.15,293.15,297.1319426007103,297.3762029124846,297.15655424065267,297.1771285849519,297.89564893201606,297.34749545416315,6374.03629829986,1511.0739671903889,114.21757106824573,1357.9379045489825,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,2.0,2.0,1.0,4.0,0.2091830591234682,283.15,283.15,283.1499991999994,289.3623778232784,3.9682539682539675,1.0919139591169282,53000.01075644884,289.6900327714285,289.5638070233325,2.826501058607402,1.2416561136961803,1.255322567937671,0.5946181398323525,0.574711813004373,0.26946393578186967,0.27198437304176043,0.2999079905144396,0.30246231844828414,0.618623136161457,0.42448018616554606,297.15,293.15,297.1306814664663,297.37216704213654,297.1551650015638,297.1753158879492,297.89155744519246,297.34497736866166,6373.585870898797,1511.0739672349505,114.21756618465763,1363.692084996241,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,2.0,2.0,1.0,4.0,0.20918305903834494,283.15,283.15,283.1499992000004,289.38393142871354,3.9682539682539675,1.0919139455804938,53000.00944236881,289.7099999999999,289.5879439164141,2.8290061753771165,1.24092786446782,1.254683778778722,0.5950197408622271,0.5765842015161751,0.2693945510770631,0.2719250169365173,0.2998576222714683,0.3024284711218241,0.6201612452320573,0.4258631259382803,297.15,293.15,297.1296006797608,297.3684032383062,297.15412094593376,297.17374377509685,297.8878865714539,297.34275104211036,6380.522455047889,1511.0739672740679,114.217561897682,1369.764548714608,297.38704141225156,297.3000195413508,297.2720539786824,297.5192486954327,297.896035930484,9375.578532934245,11051.475968766601,0.22373669838222648,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,2.0,2.0,1.0,4.0,0.20918305903834494,283.15,283.15,283.1499992000004,289.38393142871354,3.9682539682539675,1.0919139455804938,53000.00944236881,289.7099999999999,289.5879439164141,2.8290061753771165,1.24092786446782,1.254683778778722,0.5950197408622271,0.5765842015161751,0.2693945510770631,0.2719250169365173,0.2998576222714683,0.3024284711218241,0.6201612452320573,0.4258631259382803,297.15,293.15,297.1296006797608,297.3684032383062,297.15412094593376,297.17374377509685,297.8878865714539,297.34275104211036,6380.522455047889,1511.0739672740679,114.217561897682,1369.764548714608,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,2.0,2.0,1.0,4.0,0.20918305895322148,283.15,283.15,283.14999919999667,289.4052751036253,3.9682539682539675,1.0919139336984363,53000.00828889117,289.7298799885713,289.61978946400615,2.8316562906253324,1.2401561111717503,1.254056795666938,0.5953843299102979,0.5785267242913501,0.26931540983568913,0.27187398350087233,0.29979745238208266,0.30239836990456165,0.6216729323846024,0.4272978666388874,297.15,293.15,297.12845015883255,297.3643360524682,297.1529920092919,297.1721135025706,297.8839236090141,297.3403630664355,6384.599632371071,1511.073967308405,114.21755813464584,1376.1477309950922,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,2.0,2.0,1.0,4.0,0.20918305886809802,283.15,283.15,283.1499991999991,289.4220820185665,3.9682539682539675,1.0919139232672954,53000.00727626454,289.7497484799999,289.6309530640488,2.8343981804428355,1.2393567771094602,1.25339300364805,0.5957220405659038,0.5805527867659924,0.26923267800873973,0.2718152072171123,0.29973194425836763,0.3023602518691461,0.6231663532861962,0.42879430947677394,297.15,293.15,297.12727523407034,297.3601041827733,297.151863350696,297.1704836064164,297.8798183790735,297.3379089506059,6392.288479766266,1511.073967338548,114.21755483111386,1382.8062672481346,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,2.0,2.0,1.0,4.0,0.20918305878297444,283.15,283.15,283.1499992000025,289.4399807302153,3.9682539682539675,1.0919139141104939,53000.006387347355,289.7696054057142,289.6602915676902,2.8372432325644583,1.238577943573517,1.252719899849213,0.5960535848338111,0.5826437863768408,0.269161325573611,0.27175799486483626,0.2996722544782115,0.3023209055525058,0.6246574948022389,0.43033871466212253,297.15,293.15,297.1262000964155,297.3559658993803,297.15092654263174,297.1689896919551,297.87583956448185,297.3355843589729,6396.054349406857,1511.0739673650096,114.21755193116383,1389.7212114643382,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,2.0,2.0,1.0,4.0,0.20918305869785095,283.15,283.15,283.1499991999977,289.4740106863192,3.9682539682539675,1.0919139060735386,53000.005607141706,289.7894506971428,289.6992330660518,2.8401829222763664,1.2377254425518411,1.25203837122616,0.596336773082281,0.5847944310073532,0.2690708206463377,0.27170215433005823,0.2995958053557608,0.3022802518177092,0.6261100614178661,0.43192717345569337,297.15,293.15,297.12497887545135,297.35140377915275,297.14978230508893,297.1673513447047,297.87138403806955,297.33298006849344,6407.487482712787,1511.073967388235,114.21754938586797,1396.8762465141574,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,2.0,2.0,1.0,4.0,0.20918305861272754,283.15,283.15,283.1499992000045,289.48880705362615,3.9682539682539675,1.0919138990172415,53000.00492213573,289.80928428571417,289.7360837458477,2.843186574126195,1.2369010385059023,1.2513266703987804,0.5966194208920474,0.5870064228960488,0.2689943710022571,0.27164085304811636,0.2995272064980177,0.3022332515577608,0.6275650854372535,0.4335609431250546,297.15,293.15,297.12387872640517,297.34701667417795,297.14886489092976,297.16587403488626,297.86714686644734,297.3305562385693,6405.058056578889,1511.073967408626,114.21754715114577,1404.2430709555085,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,2.0,2.0,1.0,4.0,0.20918305852760405,283.15,283.15,283.1499992000007,289.51501787703427,3.9682539682539675,1.0919138928229886,53000.00432081462,289.82910610285705,289.76216896313895,2.8462385331603377,1.2359608473347388,1.2505767966164807,0.596836924170587,0.5892777130856376,0.2688863066596543,0.27157175204647055,0.29943235071400487,0.3021781101502657,0.6289681565062453,0.43523851031733596,297.15,293.15,297.12252730244956,297.3420153023568,297.14758271413285,297.1641382125892,297.86222754302435,297.3276982149106,6415.799136392567,1511.073967426526,114.21754518943204,1411.80297908678,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,2.0,2.0,1.0,4.0,0.2091830584424807,283.15,283.15,283.1499991999993,289.5353779202787,3.9682539682539675,1.0919138873857492,53000.003792982316,289.8489160799999,289.7867410940897,2.8493402085580013,1.2350236006134234,1.2498057219223115,0.5970429006833113,0.5915910277009627,0.2687846305928848,0.2715011654940013,0.2993394018680653,0.30211927438456476,0.6303640875416279,0.43695074189674177,297.15,293.15,297.1212344088125,297.3370656810165,297.146429353368,297.16249135163184,297.8573786293222,297.32491988483025,6421.820287852075,1511.0739674422382,114.21754346746387,1419.5367735875277,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,2.0,2.0,1.0,4.0,0.20918305835735737,283.15,283.15,283.1499991999999,289.5498847544618,3.9682539682539675,1.091913882612471,53000.00332960556,289.86871414857137,289.8049682359004,2.8523921398295022,1.234064840649264,1.2490125054027346,0.5972287058206539,0.5938211219280395,0.2686814038446279,0.271428151444196,0.29924252039581456,0.30205620077096357,0.6317437733288399,0.43872606821258536,297.15,293.15,297.1199372518429,297.3320657330123,297.1453017375599,297.16086148195825,297.8524531507688,297.32212387102845,6425.484341292469,1511.073967456032,114.21754195577145,1427.4072158467566,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,2.0,2.0,1.0,4.0,0.2091830582722339,283.15,283.15,283.1499992000006,289.5679237516902,3.9682539682539675,1.0919138784230062,53000.002922903805,289.8885002399999,289.8152989357905,2.8551768226602223,1.2330340855114539,1.2481976662530994,0.5973799379580977,0.5956919850547876,0.26856047223780666,0.2713522748932429,0.29912961875049565,0.30198886253776325,0.6330855176262569,0.44062345239575257,297.15,293.15,297.11850576455055,297.3268410463547,297.14399062729086,297.15910003408544,297.8470948840426,297.31910647126483,6437.4765536205705,1511.073967468139,114.21754062897213,1435.3193595697105,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,2.0,2.0,1.0,4.0,0.20918305818711042,283.15,283.15,283.14999920000247,289.56750500253,3.9682539682539675,1.0919138747446826,53000.002565822215,289.9082742857142,289.80598404878407,2.8574978539238467,1.232045183005444,1.247383315853673,0.5975644500215476,0.5969344042185302,0.26845766572731466,0.27128034252663324,0.2990273780169327,0.3019224546289854,0.6344285445372476,0.44268193981219794,297.15,293.15,297.1172351948748,297.3222209933516,297.14295889642926,297.15753434823296,297.8419606477221,297.31638201612213,6437.854050432351,1511.0739674787683,114.2175394640508,1443.1543034815852,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,2.0,2.0,1.0,4.0,0.20918305810198695,283.15,283.15,283.14999919999957,289.6015160436558,3.9682539682539675,1.0919138715158825,53000.0022523792,289.9280362171428,289.8535498669044,2.859278804785577,1.2310178568552919,1.2465674009814183,0.5977644972085434,0.5974794093355362,0.26834669093795827,0.2712106485095919,0.2989163596876966,0.30185582023284147,0.6357388004391382,0.44489891172016893,297.15,293.15,297.1159168146436,297.3179741347515,297.1418644592068,297.1559243322888,297.8364908118832,297.3136341105548,6447.3327001651205,1511.0739674880988,114.21753844149323,1450.823693096015,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,2.0,2.0,1.0,4.0,0.20918305801686352,283.15,283.15,283.14999919999826,289.59396533112835,3.9682539682539675,1.0919138686813803,53000.001977213484,289.9477859657142,289.83676402214684,2.8607795961664855,1.2299538753591341,1.2457289890062477,0.5979894347405159,0.5977293459878681,0.2682272555399461,0.2711370906420353,0.2987964106432518,0.30178394288115706,0.6370154282278062,0.44716297718748055,297.15,293.15,297.11455491828025,297.314193950629,297.1407026107133,297.1542674163281,297.8306788703038,297.31087955325086,6446.451923450211,1511.0739674962902,114.21753754380917,1458.3352819741467,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,2.0,2.0,1.0,4.0,0.20918305793173986,283.15,283.15,283.1499991999936,289.6179220933711,3.9682539682539675,1.0919138661931602,53000.001735663915,289.96752346285706,289.8623323302009,2.86221470573857,1.2288964235639368,1.2448499901644752,0.5982543849291104,0.5979930002149246,0.26811378733915003,0.2710542652958181,0.2986780416590253,0.3017024230423689,0.6382822802627393,0.44940700724230753,297.15,293.15,297.1132655108235,297.3110535030763,297.13966648346627,297.15269732067713,297.82494021125103,297.3083246058589,6455.485944389632,1511.0739675034806,114.21753675579237,1465.7579028555674,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,2.0,2.0,1.0,4.0,0.20918305784661637,283.15,283.15,283.14999920000014,289.6258627162828,3.9682539682539675,1.0919138640092776,53000.001523658575,289.9872486399999,289.86310567347556,2.862494434071546,1.2277611021111388,1.2438874210205206,0.5985072800544683,0.5982729779028572,0.26797735533886047,0.27095831379773827,0.2985398452317717,0.3016029677192272,0.6395152294803671,0.45058114665562693,297.15,293.15,297.1118243165749,297.30788351209077,297.13837254114645,297.15094460358546,297.8188646070571,297.30557791609095,6460.714677224795,1511.0739675097914,114.21753606415898,1469.127053744824,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,2.0,2.0,1.0,4.0,0.20918305776149287,283.15,283.15,283.14999920000616,289.6527577154346,3.9682539682539675,1.0919138620918327,53000.001337518275,290.00696142857134,289.89273671028684,2.8607989928046167,1.2266768557793855,1.2427374009722751,0.5988028537149361,0.5985261606713754,0.2678595392655281,0.27082175715808965,0.29841238593765734,0.3014617326806101,0.6408363537964109,0.45005266440958464,297.15,293.15,297.11057203612285,297.3053596257757,297.13736996056747,297.1493927180264,297.814485312058,297.3034359305101,6468.63677830905,1511.0739675153325,114.21753545690613,1465.837162811787,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,2.0,2.0,1.0,4.0,0.20918305767636947,283.15,283.15,283.14999919999894,289.66413537839213,3.9682539682539675,1.0919138604086356,53000.00117411814,290.0266617599999,289.89635231049334,2.8582355018383643,1.2255437289845703,1.241529317924033,0.5990814983961188,0.5987842124403939,0.26772384619080875,0.2706752186956548,0.29826890592616023,0.3013060919866343,0.6422119056101232,0.44872286687013707,297.15,293.15,297.1092429499618,297.30272746931,297.1361767699575,297.14770614308185,297.81117300518434,297.3014052674991,6474.402608416117,1511.0739675201964,114.21753492383937,1459.4990992979529,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,2.0,2.0,1.0,4.0,0.20918305759124603,283.15,283.15,283.149999200002,289.71138435962325,3.9682539682539675,1.0919138589311255,53000.0010306855,290.0463495657142,289.9427818027397,2.855209939403648,1.2244303454273844,1.240272237451994,0.5993716879906144,0.5990340931606376,0.2675914028453741,0.2705149128259289,0.29812504282011026,0.30113550070762707,0.6436693270718229,0.44701066155968056,297.15,293.15,297.10801733478326,297.3003404304271,297.135073076974,297.146081823958,297.80934004803436,297.29977054283535,6490.909443866017,1511.0739675244663,114.2175344559134,1451.6736340701866,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,2.0,2.0,1.0,4.0,0.20918305750612265,283.15,283.15,283.1499992000084,289.72164391022363,3.9682539682539675,1.0919138576340577,53000.000904769695,290.0660247771428,289.9647055641263,2.8538924154192116,1.2233693103624441,1.2391706803846103,0.599681471477153,0.599325878655363,0.2674697432852996,0.27038608110517554,0.29798710048532223,0.3009932261461359,0.6451598538052356,0.4467693711672249,297.15,293.15,297.1069723025633,297.2982815315141,297.1341480345693,297.1445912694155,297.8081150876982,297.2984216451521,6490.14706696964,1511.0739675282143,114.21753404513338,1449.5692477790615,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,2.0,2.0,1.0,4.0,0.20918305742099927,283.15,283.15,283.1499992000102,289.7662331366361,3.9682539682539675,1.0919138564954514,53000.0007942369,290.0856873257142,290.0173505789846,2.8528174315392496,1.222278811710198,1.2380713204356208,0.599977809515797,0.5996092243940716,0.2673356095851121,0.2702502701136955,0.2978374733924414,0.3008448938842358,0.6466222416450152,0.44679364324768067,297.15,293.15,297.1058968535761,297.2961496917414,297.13310645661596,297.1430219193202,297.8064861116083,297.29693220657236,6504.294450528301,1511.0739675315044,114.21753368453788,1448.421616197595,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,2.0,2.0,1.0,4.0,0.2091830573358759,283.15,283.15,283.1499992000054,289.7905341613706,3.9682539682539675,1.0919138554959449,53000.00069720758,290.105337142857,290.04991288122824,2.852012956210655,1.2212144706623969,1.237014338332073,0.6002842857283778,0.5999086785409975,0.26720687281932864,0.2701229139281813,0.2976896143373081,0.3007015245739284,0.6480714755894186,0.4470192936578402,297.15,293.15,297.10492953738583,297.29422241999663,297.13217312567457,297.1415343936607,297.804701597172,297.29551221477794,6509.0718976186245,1511.0739675343932,114.21753336799516,1448.0954797797028,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,2.0,2.0,1.0,4.0,0.20918305725075242,283.15,283.15,283.1499992000082,289.8566695636914,3.9682539682539675,1.0919138546185994,53000.000612037256,290.1249741599999,290.1279863244959,2.851410740916273,1.2201221986621016,1.2359680168402405,0.6005782837889677,0.6002087316517232,0.2670679904287567,0.2699944130744096,0.29753192047043564,0.30055606298059284,0.649489182057378,0.4474417944614653,297.15,293.15,297.1039302715048,297.29222335551043,297.1311494549672,297.139987693639,297.80247316549605,297.2939527882235,6530.590322361754,1511.0739675369284,114.21753309014072,1448.5027346832899,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,2.0,2.0,1.0,4.0,0.20918305716562902,283.15,283.15,283.1499991999937,289.91387127565497,3.9682539682539675,1.091913853848382,53000.00053726672,290.14459830857135,290.18684945746236,2.851017376940563,1.219096024896723,1.2349507380639855,0.6009025725313486,0.600518003593828,0.26694918365213577,0.2698722856471664,0.29738703133924854,0.30041394167244667,0.6509101858963354,0.4480274277864,297.15,293.15,297.1031391466186,297.2906701402341,297.13042230773374,297.1386568285598,297.80038539578123,297.2926547637855,6548.334379168985,1511.0739675391544,114.21753284621379,1449.5649498107407,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,2.0,2.0,1.0,4.0,0.20918305708050558,283.15,283.15,283.149999200003,289.95769091484686,3.9682539682539675,1.0919138531722599,53000.0004716306,290.16420951999993,290.24080941029126,2.850844678477209,1.2180643113353757,1.2339802429568802,0.6012216441752687,0.6008445753443901,0.26682697958533474,0.2697623867203053,0.29723774536964653,0.30027957656028065,0.6523046125564622,0.44875159023261174,297.15,293.15,297.1023642933117,297.28911359817766,297.1296794622447,297.1373241561683,297.79794131584015,297.2912845651485,6561.109368636595,1511.073967541108,114.21753263208656,1451.233760252207,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,2.0,2.0,1.0,4.0,0.2091830569953821,283.15,283.15,283.1499992000013,290.04447167594867,3.9682539682539675,1.0919138525788563,53000.00041402463,290.1838077257142,290.31283607831296,2.850807707703441,1.2169784563707668,1.2330114806317762,0.6015154372212148,0.6011673460579782,0.2666873100087891,0.2696504826483222,0.29707343675118136,0.3001425301029355,0.6536574519876747,0.44962016322794135,297.15,293.15,297.101480587021,297.2873102000848,297.128741560432,297.1358606986629,297.79490816930496,297.28966024310114,6599.780689573001,1511.0739675428233,114.21753244415622,1453.4308709268582,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,2.0,2.0,1.0,4.0,0.20918305691025865,283.15,283.15,283.14999920000054,290.0922063034635,3.9682539682539675,1.091913852057828,53000.00036344462,290.2033928571428,290.33130996020475,2.8509827620749646,1.2159740594200763,1.2321036729486223,0.6018435269651059,0.6015163745387553,0.26657213109547095,0.26955695678801145,0.2969257083631508,0.30001769625393415,0.6550176983035425,0.45058441654747455,297.15,293.15,297.10083225692205,297.285976024834,297.12814085575866,297.13464689736367,297.7920942038753,297.28833804775076,6626.03866640386,1511.0739675443288,114.21753227914706,1456.1183246001588,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,2.0,2.0,1.0,4.0,0.2091830568251352,283.15,283.15,283.1499991999971,290.14583338940315,3.9682539682539675,1.0919138516005014,53000.000319048646,290.2229648457142,290.36697215394975,2.8513550147012645,1.2149900278817212,1.2312551811428913,0.6021761585155267,0.601887655519636,0.26646133587120957,0.26948002806603144,0.2967799008875339,0.2999040735184627,0.6563623720601993,0.451637812043008,297.15,293.15,297.1002552579471,297.2847350488255,297.1276095854569,297.13349684358775,297.7891175824001,297.2870428636435,6651.771681530272,1511.0739675456502,114.21753213431231,1459.2676908967135,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,2.0,2.0,1.0,4.0,0.20918305674001184,283.15,283.15,283.1499992000053,290.1828863800417,3.9682539682539675,1.0919138511990616,53000.00028007792,290.2425236228571,290.39465681610426,2.8518245470978845,1.2139558451167738,1.230408743144081,0.60248322197314,0.6022532158105337,0.26633368244415945,0.26940079564167696,0.29662005742854225,0.29978792226959006,0.6576686291182465,0.4527984422566793,297.15,293.15,297.099567064354,297.28322015159443,297.12687487118933,297.13221525783416,297.78561175264855,297.2854978195241,6669.704847085811,1511.07396754681,114.21753200717667,1462.813332362649,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,2.0,2.0,1.0,4.0,0.20918305665488848,283.15,283.15,283.14999920000184,290.2120282660254,3.9682539682539675,1.0919138508465918,53000.00024586113,290.2620691199999,290.3976059731682,2.8523166037062495,1.2128420986061061,1.2295222353015416,0.6027552934737513,0.6025968678948482,0.2661819453917362,0.2693073771006889,0.2964402994411313,0.2996601908984532,0.6589294396871433,0.4540708097232322,297.15,293.15,297.09869634016957,297.28132660291,297.1258516407078,297.13073538948606,297.78148030864065,297.28361805638286,6690.31876678973,1511.073967547829,114.21753189554975,1466.6848345656808,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,2.0,2.0,1.0,4.0,0.20918305656976507,283.15,283.15,283.1499992000053,290.2385430594851,3.9682539682539675,1.0919138505371886,53000.0002158251,290.2816012685713,290.4061882625047,2.8528288726556514,1.2117012631649255,1.2285989148391365,0.6030199211446847,0.6029244160702458,0.26602457565008375,0.2692029861950073,0.29625386274745125,0.2995227191303412,0.6601684504371499,0.455438296862493,297.15,293.15,297.09778371676043,297.2794016055735,297.1247856570855,297.1292247343393,297.77713390485235,297.28166592372224,6706.5104771019005,1511.0739675487227,114.21753179756216,1470.8387557569035,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,2.0,2.0,1.0,4.0,0.20918305648464164,283.15,283.15,283.1499992000055,290.250561066078,3.9682539682539675,1.0919138502655845,53000.000189458544,290.3011199999999,290.3946121655308,2.853344135956056,1.2104994420670452,1.22763257210718,0.6032625392509827,0.6032351749547549,0.2658516787865406,0.2690869760167566,0.2960529650992995,0.2993745511473628,0.661373059917449,0.4568920611569561,297.15,293.15,297.09674488531647,297.2772714146405,297.1235534333356,297.1275909459842,297.7723759494219,297.27950732573976,6718.28554118561,1511.0739675495079,114.21753171154542,1475.234884429502,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,2.0,2.0,1.0,4.0,0.20918305639951804,283.15,283.15,283.1499992000015,290.21704989539023,3.9682539682539675,1.0919138500275414,53000.00016634993,290.3206252457142,290.33974727548446,2.853850943457406,1.2093299284739465,1.2266205925235962,0.603529167233162,0.603530448849491,0.265694324196384,0.2689599567075362,0.29586027051258357,0.29921558724198694,0.6625826204984857,0.45842134786364186,297.15,293.15,297.0958272384697,297.2755105097339,297.12256420007134,297.12611831500215,297.7678792681133,297.27757990627805,6708.3633625692155,1511.0739675501957,114.21753163615733,1479.8340562518385,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,2.0,2.0,1.0,4.0,0.20918305631439454,283.15,283.15,283.1499991999992,290.19510218558673,3.9682539682539675,1.0919138498181813,53000.00014602585,290.3401169371428,290.3101066918607,2.854380963500036,1.208144562724152,1.2255884842187161,0.6037955333648033,0.6038225390325592,0.26553649367916343,0.2688305054914997,0.29566382476310893,0.2990519016227894,0.6637763049161779,0.46000510039796166,297.15,293.15,297.09490539293165,297.273816240777,297.1216084907145,297.1246579940423,297.76329662572806,297.27565694883873,6699.4507530258725,1511.0739675508007,114.21753156985325,1484.6187861091041,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,2.0,2.0,1.0,4.0,0.20918305622927105,283.15,283.15,283.1499991999994,290.20704102008864,3.9682539682539675,1.0919138496343999,53000.00012818485,290.3595950057142,290.3374004330094,2.8548933956740057,1.2069346344154808,1.224513987313611,0.6040593242180026,0.6041001346666879,0.2653762819206036,0.2686912802214812,0.2954618618799377,0.2988778626913935,0.6649534366296347,0.4616490905980615,297.15,293.15,297.09396117739345,297.272167308074,297.12066702403075,297.12319293599245,297.75863304621487,297.27372429834105,6699.005537077636,1511.0739675513316,114.21753151164991,1489.5596913523284,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,2.0,2.0,1.0,4.0,0.20918305614414756,283.15,283.15,283.1499992000005,290.2337346975728,3.9682539682539675,1.0919138494731944,53000.00011253549,290.37905938285706,290.3727372804,2.8553936859122357,1.205643325119945,1.2234044567803029,0.6042922475890773,0.6043676382173448,0.2651950356172194,0.26854521624679484,0.2952403475636654,0.298695323366205,0.6660885025382021,0.46334209190216663,297.15,293.15,297.0928481032872,297.2702141580064,297.1194975786817,297.1215508687894,297.75346827642323,297.2715157970376,6707.512632194627,1511.0739675517975,114.21753146059633,1494.6336554766908,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,2.0,2.0,1.0,4.0,0.2091830560590241,283.15,283.15,283.1499991999979,290.25561458502204,3.9682539682539675,1.0919138493315674,53000.000098786724,290.39850999999993,290.3962326107187,2.8558792407146583,1.2043110695425518,1.222262521089537,0.6045134119326894,0.6046268744731812,0.26500575512048896,0.26839348983442324,0.29500888547395454,0.29850495791976567,0.6671984035509095,0.4650751121221622,297.15,293.15,297.0916729855226,297.26819320921214,297.11827015350235,297.1198513240413,297.7480893794641,297.2692154103485,6715.663448392716,1511.073967552207,114.21753141574318,1499.81522493314,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,2.0,2.0,1.0,4.0,0.20918305597390063,283.15,283.15,283.14999919999576,290.2737237712988,3.9682539682539675,1.0919138492072507,53000.000086718355,290.4179467885714,290.4112200289965,2.856348802376941,1.2029405284439014,1.22109057438005,0.6047238972228874,0.6048789628813632,0.2648093175207723,0.2682369576653711,0.2947680276739719,0.2983072410306484,0.6682844732696422,0.4668419700055707,297.15,293.15,297.0904448104363,297.2661194089716,297.116997631566,297.1181030274125,297.7425262869699,297.26683823307127,6723.5458915446,1511.073967552566,114.21753137637212,1505.0884017626533,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,2.0,2.0,1.0,4.0,0.20918305588877714,283.15,283.15,283.1499992000034,290.2847801529765,3.9682539682539675,1.0919138490984446,53000.00007615576,290.43736967999996,290.42076877883625,2.8567986852219898,1.201553573733806,1.2198889656463963,0.604934171546677,0.6051240463661632,0.26461287354545604,0.2680758443267661,0.294522951600948,0.29810215023214165,0.6693561329032502,0.4686382329600282,297.15,293.15,297.08922328042405,297.2641247940958,297.1157750846799,297.11637292317226,297.7369475182575,297.2644887201259,6727.772190218025,1511.0739675528805,114.21753134191333,1510.4379860146337,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,2.0,2.0,1.0,4.0,0.20918305580365362,283.15,283.15,283.1499992000026,290.3017588686837,3.9682539682539675,1.0919138490027935,53000.00006687024,290.4567786057142,290.44112446912953,2.8572299245753765,1.2001466878086884,1.2186616663503254,0.6051418746187234,0.6053633395776187,0.2644148472131037,0.26791110310932775,0.294272657058687,0.2978904866781842,0.6704124188071094,0.47045791527712905,297.15,293.15,297.08799882062885,297.26217785463,297.1145807844772,297.1146474086375,297.73133459147033,297.2621478919688,6733.208257768815,1511.073967553157,114.21753131162086,1515.8498304469333,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,2.0,2.0,1.0,4.0,0.2091830557185301,283.15,283.15,283.1499992000013,290.31943322632435,3.9682539682539675,1.091913848919821,53000.00005881552,290.4761734971428,290.4590791532108,2.8576451026474023,1.1987089448954058,1.217411753476642,0.6053411396919198,0.6055984149248412,0.26421157967927633,0.2677439165695016,0.2940140439893272,0.29767270306037474,0.6714469024520153,0.4722972757868763,297.15,293.15,297.08674864310916,297.2602130875545,297.11337141251647,297.1128958848803,297.72560732861564,297.25976727133525,6739.840571129945,1511.0739675533969,114.21753128534355,1521.3173118186398,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,2.0,2.0,1.0,4.0,0.2091830556334066,283.15,283.15,283.14999920000014,290.3368456603342,3.9682539682539675,1.091913848850246,53000.00005206134,290.49555428571415,290.4776450968977,2.8580397790542267,1.197252277487259,1.216137898702515,0.6055362843662911,0.6058281064385799,0.2640062066709503,0.2675737834689226,0.2937483570603523,0.2974473327065947,0.6724605405899162,0.474156335296924,297.15,293.15,297.0855185121619,297.2583054066196,297.1122009733774,297.11115477391417,297.7198534793738,297.2574066290894,6746.084380843769,1511.0739675535979,114.21753126330913,1526.8359706991496,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,2.0,2.0,1.0,4.0,0.20918305554828312,283.15,283.15,283.1499992000003,290.3551669573276,3.9682539682539675,1.0919138487863451,53000.00004585803,290.51492090285706,290.494750603017,2.856195211285334,1.1957833403665825,1.2146818043584047,0.6057262885654251,0.6060184489220999,0.2637979374895048,0.2673675472149021,0.2934776571120584,0.2971818290282344,0.6735061538659867,0.4740474686648889,297.15,293.15,297.0842894553761,297.25638568281613,297.1110244198129,297.1093987695232,297.71477608947356,297.2551748834004,6752.775978858448,1511.0739675537827,114.2175312430718,1524.4172296887098,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,2.0,2.0,1.0,4.0,0.20918305546315963,283.15,283.15,283.14999920000037,290.375238223353,3.9682539682539675,1.0919138487305802,53000.000040444545,290.5342732799999,290.51178267765414,2.8530843861056003,1.19430622011585,1.213116638190633,0.6059099704246276,0.6061826020883764,0.2635868127599388,0.26713909411580794,0.2932005462607655,0.29688956097800634,0.6746203800774334,0.4728398494872491,297.15,293.15,297.08309141205353,297.25447083234855,297.10986127640166,297.1076396827062,297.71102706807477,297.25321805431696,6760.1101915548,1511.0739675539437,114.21753122541114,1517.5520143870942,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,2.0,2.0,1.0,4.0,0.20918305537803614,283.15,283.15,283.1499992000005,290.3963207183508,3.9682539682539675,1.0919138486810995,53000.000035641075,290.55361134857134,290.52882374370995,2.84921985359651,1.1928277944828247,1.2114889796514934,0.6060889629183236,0.6063298667988625,0.2633738468960753,0.26689710666498817,0.29291843371313436,0.2965800537015792,0.6757966437363849,0.47097929890891255,297.15,293.15,297.081934198145,297.25257002504827,297.10871762646576,297.1058851351546,297.70842851428915,297.25150709982057,6767.805282529016,1511.0739675540863,114.2175312097407,1508.078619971252,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,2.0,2.0,1.0,4.0,0.20918305529291265,283.15,283.15,283.14999920000037,290.41776932362524,3.9682539682539675,1.0919138486371578,53000.000031375326,290.5729350399999,290.54654229601636,2.846004617162375,1.1913542419701821,1.2099112703019559,0.6062650680931851,0.6064836785165223,0.2631600885270623,0.2666636770985277,0.29263243612691014,0.2962765815309032,0.6770130378345318,0.4697040470183945,297.15,293.15,297.0808314439033,297.25070330665517,297.1076054123158,297.10414725421305,297.70658024789617,297.2499735329967,6775.610426805898,1511.0739675542136,114.21753119582435,1500.9599831359574,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,2.0,2.0,1.0,4.0,0.20918305520778918,283.15,283.15,283.14999920000025,290.4384724476214,3.9682539682539675,1.0919138485995703,53000.00002772646,290.5922442857142,290.56505874610315,2.844009047127125,1.1898877416894353,1.2084325254088069,0.6064395050879882,0.6066541240740673,0.2629459052873304,0.2664480569270066,0.2923419627483654,0.2959878350256993,0.6782181228880244,0.46951619878779144,297.15,293.15,297.07979945850315,297.2489063861755,297.1065413056326,297.1024394195297,297.70463772848245,297.24846485966475,6783.132722411455,1511.073967554322,114.21753118392049,1498.1766510340576,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,2.0,2.0,1.0,4.0,0.2091830551226657,283.15,283.15,283.14999920000014,290.45879216474896,3.9682539682539675,1.0919138485669428,53000.00002455909,290.6115390171428,290.5836591037499,2.842320369572179,1.1884208090278578,1.2069800827765618,0.6066114596928633,0.6068272491646003,0.26273041546775155,0.26623621944772285,0.2920466382155016,0.2956994811007762,0.679400363197466,0.469606219975161,297.15,293.15,297.078812414982,297.24716014784735,297.105508330795,297.1007502085908,297.7024151977895,297.24692926000097,6790.539059600013,1511.0739675544164,114.21753117358742,1496.493300303456,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,2.0,2.0,1.0,4.0,0.20918305503754223,283.15,283.15,283.14999920000014,290.4788909423069,3.9682539682539675,1.0919138485383006,53000.00002177857,290.63081916571423,290.602337986698,2.8408541651842323,1.1869504875724954,1.205544520983272,0.6067808145839326,0.6070017549568557,0.2625134447592135,0.2660267123554665,0.29174672708488386,0.2954104493066791,0.6805601655597495,0.46990171956060267,297.15,293.15,297.0778571952937,297.2454542949323,297.1044989842545,297.0990753719094,297.6999214453049,297.245361458339,6797.879931055719,1511.0739675544996,114.21753116451639,1495.6169797642867,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,2.0,2.0,1.0,4.0,0.2091830549524187,283.15,283.15,283.1499992000002,290.4987705982726,3.9682539682539675,1.0919138485132027,53000.000019342115,290.65008466285707,290.6210557168041,2.839582913400715,1.1854731403755934,1.204120250482422,0.6069470088802137,0.6071767628380003,0.26229451682590377,0.2658187123253408,0.2914417651763115,0.29511990880851496,0.6816956272349174,0.4703830027627063,297.15,293.15,297.0769252724283,297.24378399602944,297.1035084336285,297.09741257334616,297.6971469226444,297.24375543961537,6805.152031215313,1511.0739675545717,114.21753115656793,1495.4633015954573,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,2.0,2.0,1.0,4.0,0.20918305486729522,283.15,283.15,283.1499992000003,290.5184947355754,3.9682539682539675,1.0919138484905058,53000.00001713878,290.6693354399999,290.6397929572523,2.838442352032577,1.1839890256752916,1.2027019134489128,0.6071106121395631,0.607351744127881,0.2620739938558587,0.26561149852215105,0.2911329340908556,0.2948279496494533,0.682812989592352,0.4709914959675577,297.15,293.15,297.07600635938854,297.2421365744211,297.1025297522227,297.0957572082299,297.69417025969335,297.2421200307911,6812.378275147087,1511.0739675546372,114.21753114937992,1495.8021165551431,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,2.0,2.0,1.0,4.0,0.20918305478217172,283.15,283.15,283.14999920000065,290.53803933234883,3.9682539682539675,1.0919138484704083,53000.000015187776,290.6885714285714,290.6585404690352,2.8374418727146717,1.1824954412318969,1.2012880999005267,0.6072709360531084,0.6075262891595135,0.2618514412057892,0.2654048726512116,0.29081942324659116,0.29453401213524405,0.6839090062004659,0.47173933901471976,297.15,293.15,297.07509871975225,297.24051294070944,297.10156294412064,297.09410921828686,297.69096233375416,297.2404492313247,6819.549460897116,1511.0739675546956,114.21753114301497,1496.6779759325814,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
