,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,2.0,2.0,1.0,4.0,0.20918305469704823,283.15,283.15,283.14999920000054,290.55735711734934,3.9682539682539675,1.0919138484527122,53000.00001346989,290.7077925599999,290.67724054875623,2.8365677479213094,1.1809894742497598,1.1998749847869996,0.6074273585861422,0.6076996339176219,0.26162636509221127,0.265198239574668,0.2905006454092416,0.29423738171427827,0.6849826774361236,0.47261860473996087,297.15,293.15,297.07419752590596,297.2389098541508,297.1006044357788,297.09246669584905,297.68752968060176,297.23874163845727,6826.646189747125,1511.0739675547468,114.21753113741067,1498.0535599751875,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,2.0,2.0,1.0,4.0,0.20918305461192474,283.15,283.15,283.14999920000037,290.5765273070902,3.9682539682539675,1.0919138484371618,53000.00001196028,290.7269987657142,290.69595214205566,2.8358041903467455,1.179470311339919,1.1984604863223758,0.6075798131507324,0.607871446885072,0.26139876620338554,0.26499131004051973,0.2901766617206609,0.29393785308185044,0.686034711761612,0.4736162217229051,297.15,293.15,297.07329983053137,297.2373246658181,297.0996532463329,297.09082893494934,297.68388771356405,297.23699887823915,6833.7017854143205,1511.0739675547914,114.21753113248587,1499.879274609146,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,2.0,2.0,1.0,4.0,0.20918305452680128,283.15,283.15,283.14999920000065,290.5955298343468,3.9682539682539675,1.0919138484236035,53000.000010644086,290.74618997714276,290.7146456587994,2.8351387812218434,1.177934228695976,1.1970403676606562,0.6077275001923096,0.6080408379367559,0.2611681539001661,0.2647834917136001,0.28984668761699023,0.29363455792096876,0.6870635190587362,0.4747262801573402,297.15,293.15,297.0724005468988,297.2357545463639,297.0987074504258,297.08919431222466,297.680041113901,297.2352195939629,6840.705538762249,1511.0739675548305,114.21753112819201,1502.1263337407802,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,2.0,2.0,1.0,4.0,0.20918305444167778,283.15,283.15,283.1499992000005,290.6144360921812,3.9682539682539675,1.0919138484108937,53000.00000941026,290.7653661257142,290.7333077308657,2.834513844897901,1.1763908744646645,1.1956177517401738,0.6078731231390454,0.6082091677486814,0.26093619757510006,0.2645752648794424,0.2895141121316819,0.29332961994449547,0.6880824122917011,0.4758831086006632,297.15,293.15,297.07150073570307,297.2341909426906,297.0977634937333,297.08756097895207,297.67610887895063,297.2334250060059,6847.68231120442,1511.0739675548673,114.21753112416681,1504.5523364860971,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,2.0,2.0,1.0,4.0,0.2091830543565543,283.15,283.15,283.14999920000037,290.633112055477,3.9682539682539675,1.091913848400604,53000.000008411356,290.7845271428571,290.75192105583307,2.833999243711959,1.1748196677897107,1.1941811491149257,0.6080111159579489,0.6083727997207651,0.26069933643903287,0.26436479573223953,0.28917225355779286,0.29301818040341376,0.6890681888297352,0.4771796968995417,297.15,293.15,297.07059336364534,297.2326440229461,297.09682313954505,297.08592986453186,297.671921385476,297.2315823552289,6854.585715819655,1511.0739675548973,114.21753112090799,1507.4909839808163,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,2.0,2.0,1.0,4.0,0.2091830542714308,283.15,283.15,283.14999920000025,290.65173983185105,3.9682539682539675,1.0919138483907869,53000.00000745832,290.8036729599999,290.7705214858575,2.833502544331584,1.1732413315753967,1.1927402986491353,0.6081472110668553,0.6085351471699006,0.260461268898218,0.26415366942905316,0.28882813765377513,0.2927050650773526,0.6900464298639909,0.4785024448845927,297.15,293.15,297.06968313750474,297.23109995919316,297.09588316393456,297.0842987817262,297.6676827396501,297.2297295564018,6861.480954411124,1511.0739675549253,114.217531117799,1510.5307203234777,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,2.0,2.0,1.0,4.0,0.20918305418630734,283.15,283.15,283.1499992,290.6702191355515,3.9682539682539675,1.0919138483823352,53000.000006637885,290.8228035085713,290.7890761746962,2.8330609124834383,1.171642355769926,1.1912868905924034,0.6082778057594334,0.6086937134481278,0.2602196900590137,0.26394058315710783,0.28847747461399886,0.2923870371622698,0.6910028530272485,0.4799046282667899,297.15,293.15,297.06876477986907,297.2295642804705,297.09494416908353,297.0826678619037,297.663296733447,297.22784756495474,6868.33028774637,1511.07396755495,114.21753111512228,1513.8596263126135,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,2.0,2.0,1.0,4.0,0.20918305410118385,283.15,283.15,283.1499992,290.68855822973586,3.9682539682539675,1.091913848374855,53000.00000591169,290.8419187199999,290.80756283179323,2.8326527056550628,1.1700253666910063,1.1898212593937103,0.6084035677933044,0.6088487202180728,0.25997494584272995,0.26372549785140537,0.28812114611916534,0.2920645498303789,0.6919416097742672,0.4813633208587841,297.15,293.15,297.0678389015959,297.2280337353262,297.09400390500156,297.0810361749836,297.65880732834734,297.225944009051,6875.136997512999,1511.0739675549714,114.21753111275333,1517.3917636902086,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,2.0,2.0,1.0,4.0,0.20918305401606038,283.15,283.15,283.1499992000001,290.70683291803186,3.9682539682539675,1.0919138483678865,53000.0000052352,290.8610185257142,290.8260225868821,2.832260155211046,1.1683982898880991,1.188348747919668,0.6085266500269144,0.6090017460921681,0.25972847278271116,0.2635093078488606,0.2877616923424113,0.2917395970390132,0.6928707231656445,0.48285053805384703,297.15,293.15,297.06690844302915,297.2265056207841,297.0930630462848,297.0794038611368,297.6542627420866,297.2240287426643,6881.929465538693,1511.0739675549917,114.21753111054637,1521.0322790413106,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,2.0,2.0,1.0,4.0,0.2091830539309369,283.15,283.15,283.1499992000001,290.72496289600036,3.9682539682539675,1.0919138483619686,53000.00000466069,290.88010285714273,290.8444141322955,2.8318972995792606,1.1667470604937262,1.186858652311506,0.6086433600873868,0.6091498341988131,0.2594779051225787,0.2632902891741452,0.2873948741886335,0.29140863246286736,0.6937779670239753,0.48439973841298545,297.15,293.15,297.0659661629095,297.224981509946,297.092120080949,297.07776926088536,297.649604625938,297.2220883281256,6888.677396602932,1511.0739675550087,114.21753110867219,1524.8892098532397,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,2.0,2.0,1.0,4.0,0.2091830538458134,283.15,283.15,283.1499992000002,290.7430115949436,3.9682539682539675,1.0919138483565862,53000.000004138215,290.89917164571415,290.8627623434174,2.8315441269969597,1.1650811556890068,1.1853570990962696,0.6087561881879164,0.6092947528375459,0.2592247721102865,0.2630693783399002,0.28702354831320165,0.2910738488124574,0.6946724498613436,0.4859794363865,297.15,293.15,297.0650175733663,297.2234602714883,297.09117539237144,297.0761337201117,297.6448921485827,297.2201358211841,6895.404103066529,1511.0739675550244,114.21753110696764,1528.8547630152682,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,2.0,2.0,1.0,4.0,0.2091830537606899,283.15,283.15,283.1499992000002,290.76097522964966,3.9682539682539675,1.091913848351834,53000.00000367686,290.91822482285704,290.8810690114908,2.831201735685233,1.163397179074301,1.1838414440894633,0.6088642455139837,0.6094357836001407,0.2589685411262514,0.2628461505245361,0.2866467412354572,0.2907344087568982,0.6955515119352232,0.4875954394164713,297.15,293.15,297.06406063390847,297.22194160958685,297.0902287300596,297.07449675200064,297.640114909293,297.2181685269697,6902.1087756600755,1511.073967555038,114.21753110546254,1532.947072889281,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,2.0,2.0,1.0,4.0,0.20918305367556642,283.15,283.15,283.1499992000003,290.7788532037217,3.9682539682539675,1.091913848347688,53000.000003274414,290.93726231999995,290.8993297115223,2.8308629474459264,1.1616916238567634,1.1823081258314732,0.6089666425637044,0.6095720257822229,0.2587086543806806,0.2626200266189518,0.2862635222027058,0.2903893527672568,0.6964133662091812,0.4892465567054598,297.15,293.15,297.06309366429343,297.22042514919707,297.08927970531386,297.0728585454613,297.6352807598746,297.21618756482803,6908.790590865368,1511.07396755505,114.21753110414959,1537.155304116349,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,2.0,2.0,1.0,4.0,0.20918305359044292,283.15,283.15,283.14999920000037,290.79686672351085,3.9682539682539675,1.0919138483437547,53000.00000289257,290.9562840685714,290.9166021675696,2.829258011969785,1.1599754410484082,1.180667619517917,0.6090654825097706,0.6096850840981879,0.25844650234273814,0.2623725687480008,0.2858771985579139,0.2900209893170376,0.6972864244417551,0.48979164328073455,297.15,293.15,297.06211505594223,297.21888992936715,297.0883169951506,297.0712090600069,297.63070963764665,297.2142481356227,6915.545647977505,1511.0739675550617,114.21753110290388,1536.833449481329,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,2.0,2.0,1.0,4.0,0.20918305350531943,283.15,283.15,283.14999920000054,290.81574278338496,3.9682539682539675,1.0919138483401996,53000.00000254746,290.9752899999999,290.9323766988651,2.825852708302725,1.1582396684163263,1.1788688313212499,0.609155459209316,0.6097620777654973,0.2581791145269017,0.26209298864877256,0.28548426717261866,0.2896174245393419,0.6982136584729596,0.48877450741644424,297.15,293.15,297.06111711005326,297.21729566689277,297.0873178067047,297.06953120078725,297.62716264467696,297.21248488582296,6922.658836257334,1511.0739675550717,114.217531101778,1530.0886884950478,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,2.0,2.0,1.0,4.0,0.20918305342019594,283.15,283.15,283.14999920000054,290.83530528998074,3.9682539682539675,1.09191384833701,53000.00000223785,290.9942800457142,290.94783234079733,2.8217213278937034,1.1564886583292513,1.1769980288259594,0.609237504111255,0.6098201585171655,0.2579071798379318,0.26179805649715215,0.28508516117613314,0.28919627784577295,0.6991897446933674,0.4871459613994105,297.15,293.15,297.0601136505605,297.21565870655473,297.0862940739079,297.0678346966142,297.62453450996935,297.21088712752135,6930.031174072482,1511.073967555081,114.21753110076794,1520.8393168410942,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,2.0,2.0,1.0,4.0,0.20918305333507245,283.15,283.15,283.14999920000037,290.85545772945466,3.9682539682539675,1.091913848334208,53000.00000196579,291.0132541371428,290.9633104180803,2.817343641260517,1.1547248969423216,1.1750941761992446,0.6093110977497633,0.6098659385735306,0.257630464412547,0.2614947208662894,0.2846791924186681,0.28876454537358565,0.7001526388888889,0.48533202025540534,297.15,293.15,297.05911802584643,297.2139858177972,297.085250886683,297.06612366918745,297.6228836450167,297.20947240890615,6937.626478533614,1511.0739675550894,114.21753109988035,1510.8361565491946,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,2.0,2.0,1.0,4.0,0.20918305324994896,283.15,283.15,283.14999920000025,290.875584402808,3.9682539682539675,1.0919138483318158,53000.00000173354,291.03221220571425,290.98043164976656,2.81446571175976,1.152955353330936,1.173298154527763,0.6093800006958432,0.6099293916753085,0.25735098521595284,0.2612110745027504,0.2842676493848858,0.2883512651732523,0.7001526388888889,0.48487351854532584,297.15,293.15,297.05815401819535,297.212333596065,297.0842207891014,297.0644247104543,297.6214524516382,297.20811711309085,6945.1920313546825,1511.0739675550958,114.21753109912285,1506.2996866794463,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,2.0,2.0,1.0,4.0,0.20918305316482547,283.15,283.15,283.1499992000001,290.8953420662301,3.9682539682539675,1.091913848329741,53000.00000153214,291.05115418285703,290.99786203160994,2.811971408713538,1.1511798996546876,1.171527590817744,0.6094459571339709,0.609995336928005,0.25706941591266835,0.26093114916922455,0.28385113562628017,0.2879393164362591,0.7001526388888889,0.4847713250270961,297.15,293.15,297.0572174363831,297.2107186931218,297.08320960130345,297.06274090440917,297.6197880104281,297.20673492912914,6952.631324323848,1511.0739675551022,114.21753109846567,1503.1866468117062,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,2.0,2.0,1.0,4.0,0.20918305307970197,283.15,283.15,283.1499992000001,290.914882649789,3.9682539682539675,1.0919138483278834,53000.000001351815,291.0700799999999,291.01535724670396,2.8096813943609376,1.1493973085706362,1.1697683437515707,0.6095093033801435,0.6100621710758226,0.2567859773401662,0.2606527938494604,0.28343052555281817,0.28752690559797645,0.7001526388888889,0.4848629419355066,297.15,293.15,297.05629558945395,297.2091290012089,297.0822102077994,297.0610669518875,297.61790470714584,297.20532129149916,6960.001337395779,1511.0739675551072,114.2175310978775,1500.8416572183917,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,2.0,2.0,1.0,4.0,0.2091830529945785,283.15,283.15,283.1499992,290.93416716774357,3.9682539682539675,1.0919138483262858,53000.00000119675,291.08898958857134,291.03292412689524,2.807632631346883,1.1476035075905469,1.168020164713843,0.6095690128557703,0.6101297663336769,0.2564998825430266,0.2603760095716348,0.28300438740672557,0.2871133683788844,0.7001526388888889,0.4851868769386162,297.15,293.15,297.05538868114536,297.20757028339557,297.0812241982658,297.0594053618987,297.61572368605084,297.20386244215126,6967.286127987934,1511.073967555112,114.21753109737156,1499.4091104496194,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,2.0,2.0,1.0,4.0,0.20918305290945502,283.15,283.15,283.1499992000001,290.95327252814644,3.9682539682539675,1.0919138483248745,53000.00000105973,291.10788288,291.050547912355,2.8057541056195405,1.145798470550973,1.1662771327813217,0.6096254857870148,0.6101974436632717,0.25621145874916385,0.2600999943129396,0.28257358412068995,0.2866983961579754,0.7001526388888889,0.48567891087314213,297.15,293.15,297.05448869984616,297.2060334272222,297.08024718424383,297.0577525819694,297.61329830705256,297.20236404006687,6974.5143985006425,1511.073967555116,114.21753109692456,1498.6326281269714,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,2.0,2.0,1.0,4.0,0.20918305282433156,283.15,283.15,283.14999919999997,290.9721489803197,3.9682539682539675,1.0919138483236501,53000.00000094087,291.1267598057142,291.06818142856457,2.804044260858019,1.1439779608345861,1.1645356628440142,0.6096778054171976,0.6102644738444492,0.2559200943438825,0.2598242650974633,0.2821371297129044,0.2862811504242456,0.7001526388888889,0.486343171842909,297.15,293.15,297.05359069765177,297.20451669247933,297.07927757027113,297.05610744353334,297.6106015811864,297.20081879702445,6981.66525269304,1511.0739675551197,114.21753109653676,1498.5223699348185,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149064.0,21149064.0,289.15364975238094,285.78631328192006,0.6829837180952382,7.766244571428572,2.0,2.0,1.0,4.0,0.20918305273920806,283.15,283.15,283.14999919999985,290.9908107232272,3.9682539682539675,1.0919138483225101,53000.000000830216,291.1456202971428,291.085711889335,2.802409678546788,1.1421487091592666,1.1627935640400144,0.6097276895010835,0.6103308289814396,0.25562698102448145,0.2595483967772006,0.281697665798065,0.2858625397346986,0.7001526388888889,0.4870866428833937,297.15,293.15,297.05269096735105,297.20300521893097,297.07830789405295,297.0544635250226,297.60777360764115,297.19924824259977,6988.741304324869,1511.073967555123,114.21753109617578,1498.7162160719001,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,2.0,2.0,1.0,4.0,0.2091830526540846,283.15,283.15,283.1499991999999,291.0017755556793,3.9682539682539675,1.091913848321564,53000.000000738364,291.1499999999999,291.09595356374206,2.800891727036185,1.1402395539778394,1.161014342622471,0.6097459311639988,0.610380382141612,0.25531234974550504,0.25926191615142136,0.28123745935871697,0.2854325167725815,0.7001526388888889,0.48802542120027476,297.15,293.15,297.05164561539664,297.20120975697813,297.0771282887684,297.05267153344965,297.60428267632983,297.1973875741846,6992.697081898361,1511.0739675551258,114.21753109587614,1499.582271635699,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,2.0,2.0,1.0,4.0,0.2091830525689611,283.15,283.15,283.1499992000004,291.01073892145354,3.9682539682539675,1.0919138483206607,53000.000000650645,291.1499999999999,291.104261125718,2.79939010126534,1.1383045184550347,1.1592210987508949,0.6097537654873069,0.6104237426619087,0.2549906352108222,0.2589714138295351,0.2807707865630152,0.28499861596542414,0.7001526388888889,0.489009263764409,297.15,293.15,297.0505491736901,297.19931392819694,297.075875179728,297.05082708996116,297.6005987470912,297.1954328237335,6995.895016191081,1511.0739675551279,114.21753109559008,1500.594858920844,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,2.0,2.0,1.0,4.0,0.2091830524838376,283.15,283.15,283.1499992000004,291.0161161271424,3.9682539682539675,1.0919138483198876,53000.000000575616,291.1499999999999,291.1092762068214,2.797902455947965,1.1362718406570957,1.1573610685325495,0.6097240291183215,0.6104390087249492,0.25464299342110064,0.2586622170214806,0.2802804993394347,0.2845475664523674,0.7001526388888889,0.4901397906746685,297.15,293.15,297.04926006059617,297.19706141623163,297.0743568431519,297.0487899273942,297.59626935544685,297.1931475205642,6997.857018353345,1511.0739675551301,114.21753109534527,1502.0324451430556,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,2.0,2.0,1.0,4.0,0.20918305239871413,283.15,283.15,283.14999920000025,291.02050401304945,3.9682539682539675,1.0919138483191904,53000.00000050792,291.1499999999999,291.1135054705971,2.7963980551558945,1.1341726644139443,1.1554467574979748,0.6096705354053984,0.6104330155357506,0.25427862310330746,0.25833853287516456,0.27977461998684994,0.2840832790823904,0.7001526388888889,0.4913579952996942,297.15,293.15,297.04784535704897,297.1945982444744,297.0726773783834,297.04663265040773,297.59156038263495,297.1906628025899,6999.478480823433,1511.0739675551324,114.21753109512434,1503.699185345239,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,2.0,2.0,1.0,4.0,0.20918305231359063,283.15,283.15,283.14999920000014,291.02412349802563,3.9682539682539675,1.0919138483185629,53000.000000447035,291.1499999999999,291.1171295762638,2.794869814361512,1.1320081987295056,1.1534769695624603,0.6095944332707783,0.6104059739848853,0.25389824982428755,0.2580003879785324,0.27925362147900157,0.2836056819894615,0.7001526388888889,0.4926577405152182,297.15,293.15,297.0463100353393,297.1919414656442,297.070848525302,297.0443624443007,297.5865004279468,297.18799257970664,7000.825167549861,1511.0739675551345,114.21753109492568,1505.5714608694313,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,2.0,2.0,1.0,4.0,0.20918305222846714,283.15,283.15,283.1499992000001,291.02711502446635,3.9682539682539675,1.0919138483180026,53000.00000039267,291.1499999999999,291.12022626170625,2.7933015290505936,1.1297710049737413,1.151441972603555,0.6094946778266022,0.6103559629438332,0.25350100881071985,0.25764623287166555,0.2787161826645874,0.2831129414465372,0.7001526388888889,0.4940378328473583,297.15,293.15,297.0446480974917,297.1890998598814,297.0688748172537,297.0419792018831,297.5810981431246,297.1851400239269,7001.938371663245,1511.0739675551358,114.21753109474837,1507.628867733431,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,2.0,2.0,1.0,4.0,0.20918305214334362,283.15,283.15,283.14999920000014,291.0295689011294,3.9682539682539675,1.0919138483175208,53000.00000034587,291.1499999999999,291.12071331841463,2.7894980992690934,1.127443320490698,1.1491546847887302,0.6093638793844726,0.6102415013559104,0.2530820869104532,0.25723793220532043,0.27815786479097815,0.2825652640923024,0.7001526388888889,0.49358320499937514,297.15,293.15,297.0428239481343,297.1860004833494,297.0667064056235,297.03944302592913,297.5758946218855,297.18217369698436,7002.867074014368,1511.0739675551372,114.21753109459573,1502.073296060497,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,2.0,2.0,1.0,4.0,0.20918305205822013,283.15,283.15,283.1499992000003,291.03220454062205,3.9682539682539675,1.091913848317093,53000.00000030431,291.1499999999999,291.1197045734706,2.7845429607738423,1.1250426310777497,1.146712204634339,0.6092067823623916,0.61008461942236,0.25264538999067426,0.25679571916422506,0.2775821828594094,0.2819833149928465,0.7001526388888889,0.492228357435089,297.15,293.15,297.04087923180805,297.1826944282642,297.06438955234006,297.0367879307705,297.5713755800255,297.1792253446417,7003.881829614407,1511.0739675551386,114.21753109446011,1492.7444148836619,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149388.0,21149388.0,289.0128217809524,285.72756826371347,0.6890164780952381,6.110811571428571,2.0,2.0,1.0,4.0,0.20918305197309664,283.15,283.15,283.1499992000004,291.03507941570507,3.9682539682539675,1.0919138483167103,53000.00000026717,291.1499999999999,291.11800961658065,2.7788145356369887,1.1225753301870574,1.1441485396935727,0.6090251073793569,0.6098920659912447,0.2521922289495777,0.2563262405811955,0.2769900636701744,0.2813738363184209,0.7001526388888889,0.49030345114705937,297.15,293.15,297.0388344432399,297.1792097566892,297.0619461557704,297.03402918517435,297.56757459032815,297.17631882624045,7004.987124924668,1511.0739675551395,114.21753109433902,1481.0258697746845,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,2.0,2.0,1.0,4.0,0.20918305188797315,283.15,283.15,283.1499992000003,291.03822909393307,3.9682539682539675,1.091913848316379,53000.00000023504,291.1499999999999,291.11678671487397,2.773521613511422,1.1200373859703383,1.1415527749412964,0.6088173854713204,0.6096808144002782,0.2517215560150159,0.25584673781219436,0.2763799348720095,0.28075477898615914,0.7001526388888889,0.488890487983026,297.15,293.15,297.0366985108181,297.17556181213325,297.0593861099716,297.031172629671,297.5643567908158,297.17343517068196,7006.195520577258,1511.0739675551404,114.21753109423418,1471.248487568678,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,2.0,2.0,1.0,4.0,0.20918305180284966,283.15,283.15,283.1499991999998,291.0412058988326,3.9682539682539675,1.0919138483160973,53000.000000207685,291.1499999999999,291.1169968280966,2.769323197347984,1.1174322731819584,1.1389791027500382,0.6085882079406435,0.6094641661985891,0.25123568899477455,0.25536881440287457,0.27575296848483544,0.2801374121763458,0.7001526388888889,0.4885681878606712,297.15,293.15,297.03449611629816,297.1718328377821,297.0567579278821,297.0282525094593,297.5608793388458,297.1704437460535,7007.321580190426,1511.0739675551413,114.21753109414487,1465.6992327340135,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,2.0,2.0,1.0,4.0,0.20918305171772617,283.15,283.15,283.1499991999997,291.04390208889834,3.9682539682539675,1.0919138483158533,53000.000000183994,291.1499999999999,291.11739529614226,2.765365401592988,1.1147692198242165,1.136372518245172,0.6083419710143391,0.6092344726630488,0.25073770618468777,0.2548830675056961,0.27511188316841617,0.2795108469908575,0.7001526388888889,0.48855403123157976,297.15,293.15,297.03224638709673,297.16806666208527,297.0540948031716,297.02529424443816,297.55701791997785,297.1673440033539,7008.340436592095,1511.0739675551422,114.21753109406754,1461.2695131235648,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,2.0,2.0,1.0,4.0,0.20918305163260267,283.15,283.15,283.14999919999985,291.04636520994916,3.9682539682539675,1.0919138483156388,53000.000000163156,291.1499999999999,291.1178588223889,2.761578105184811,1.112052684221289,1.133732327208456,0.6080803948888803,0.6089930559669648,0.25022895257992117,0.2543900773947582,0.2744580688087637,0.2788754585627296,0.7001526388888889,0.48877507063923825,297.15,293.15,297.0299564874392,297.1642753336103,297.0514079905968,297.0223081206988,297.552793193277,297.16414822512445,7009.271719867719,1511.0739675551426,114.21753109399963,1457.6773440641684,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,2.0,2.0,1.0,4.0,0.20918305154747915,283.15,283.15,283.1499991999999,291.0486425805261,3.9682539682539675,1.0919138483154465,53000.00000014447,291.1499999999999,291.11834218152325,2.757903832834424,1.1092936659832904,1.1310638423500492,0.6078067865961305,0.6087424133574795,0.2497118441799885,0.2538913568118668,0.2737943190399412,0.2782329589830058,0.7001526388888889,0.4891617988733137,297.15,293.15,297.02763807367853,297.1604699097796,297.0487079760384,297.0193054617659,297.5482859258992,297.1608814694324,7010.132407536418,1511.073967555143,114.21753109393872,1454.6679141255495,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,2.0,2.0,1.0,4.0,0.20918305146235566,283.15,283.15,283.14999919999997,291.0506762682489,3.9682539682539675,1.0919138483152802,53000.00000012835,291.1499999999999,291.11883583088127,2.754362075317645,1.1064754853219556,1.128354347748967,0.6075165720700508,0.608478876367711,0.24918341001643893,0.2533846754728485,0.27311698296352915,0.27758048850889605,0.7001526388888889,0.4897557430941353,297.15,293.15,297.0252822366746,297.15664855361683,297.0459949556927,297.0162845407094,297.54340389056216,297.1575228354512,7010.900786656194,1511.0739675551436,114.21753109388611,1452.3741960704824,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,2.0,2.0,1.0,4.0,0.20918305137723217,283.15,283.15,283.1499992,291.0525634073629,3.9682539682539675,1.091913848315129,53000.00000011368,291.1499999999999,291.1193264596273,2.750890686581211,1.1036201694097576,1.1256181945513177,0.6072159779148993,0.6082071561993131,0.24864798552209333,0.25287296366140055,0.2724312201703604,0.27692168670802203,0.7001526388888889,0.49046788221612575,297.15,293.15,297.02290428224995,297.15281897068274,297.04327617980397,297.0132544697042,297.53829811601474,297.15411040369116,7011.613710850857,1511.073967555144,114.21753109383822,1450.4841097755523,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,2.0,2.0,1.0,4.0,0.20918305129210873,283.15,283.15,283.1499992,291.0543650420975,3.9682539682539675,1.0919138483149895,53000.00000010012,291.1499999999999,291.11766784068584,2.745282326170796,1.1007282019941798,1.1226846277028548,0.6069029590058137,0.6078909579153516,0.24810457040759729,0.25232166706743553,0.2717367144395177,0.2762205460843293,0.7001526388888889,0.4893421174238297,297.15,293.15,297.02049094862195,297.1489327383801,297.04052212681194,297.01019276516814,297.5336031194913,297.1507483396947,7012.298342799916,1511.0739675551447,114.21753109379398,1441.2747538032338,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,2.0,2.0,1.0,4.0,0.20918305120698527,283.15,283.15,283.14999920000025,291.05644010525856,3.9682539682539675,1.0919138483148676,53000.0000000883,291.1499999999999,291.1145991177333,2.738545328943459,1.09778028612277,1.119614647217155,0.6065688557381645,0.6075390789132974,0.2475481296855726,0.25174213875017093,0.27102814477957776,0.2754889707944309,0.7001526388888889,0.4873044872583643,297.15,293.15,297.0180333874317,297.144950100958,297.037714493235,297.0070857400891,297.52970291766104,297.147497327875,7013.103073874623,1511.0739675551451,114.21753109375538,1428.418051536708,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,2.0,2.0,1.0,4.0,0.20918305112186178,283.15,283.15,283.1499992000003,291.0588878671434,3.9682539682539675,1.0919138483147597,53000.000000077824,291.1499999999999,291.11098346762765,2.7310635769753313,1.094781587245119,1.1164416032592817,0.6062144516371993,0.6071570608882898,0.24697930917550587,0.2511403131537849,0.27030608868415273,0.2747334151742206,0.7001526388888889,0.484693463792485,297.15,293.15,297.0155447425383,297.1408815322516,297.034861636441,297.0039399898799,297.52660844457614,297.1443672691374,7014.051953400761,1511.0739675551456,114.21753109372118,1413.302763649175,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,2.0,2.0,1.0,4.0,0.2091830510367383,283.15,283.15,283.1499992000002,291.06170288416536,3.9682539682539675,1.091913848314664,53000.00000006857,291.1499999999999,291.10816001133503,2.7242397961707847,1.091743437558732,1.11328277454453,0.6058438622709388,0.6067698326963683,0.24640064752145327,0.25053943870242806,0.26957291240708836,0.27397832619770635,0.7001526388888889,0.4827381064349694,297.15,293.15,297.01304795775565,297.1367684865685,297.0319894650017,297.000776604645,297.5239719125487,297.1413108853039,7015.141898865106,1511.0739675551456,114.21753109369102,1400.7384065413548,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149820.0,21149820.0,288.8268559523809,285.64709533050444,0.696830238095238,4.185303571428571,2.0,2.0,1.0,4.0,0.2091830509516148,283.15,283.15,283.14999920000014,291.0646441932577,3.9682539682539675,1.0919138483145825,53000.00000006065,291.1499999999999,291.1072535823778,2.718693787925686,1.0886671079557926,1.1101860992940007,0.6054604741914587,0.6063884385820132,0.2458137373204594,0.2499495125975071,0.26882903979526585,0.27323337599886893,0.7001526388888889,0.4819888555177629,297.15,293.15,297.01056845560134,297.13268946939274,297.02914404880244,296.9976291758476,297.5210005931547,297.1382063485598,7016.266211174954,1511.073967555146,114.21753109366514,1392.7985525429474,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,2.0,2.0,1.0,4.0,0.2091830508664913,283.15,283.15,283.1499992000001,291.067493520498,3.9682539682539675,1.091913848314511,53000.00000005367,291.1499999999999,291.1067947418484,2.7134730604786124,1.0855523381177137,1.1070807914636278,0.6050653665198236,0.6060005257022592,0.24521925191157068,0.24935741142612644,0.2680750578661956,0.2724842518765897,0.7001526388888889,0.4815914650157172,297.15,293.15,297.0081025423644,297.12865193119023,297.0263299187063,296.9945010955619,297.517633698263,297.13504383721715,7017.351495437739,1511.073967555146,114.21753109364245,1386.162283963465,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,2.0,2.0,1.0,4.0,0.20918305078136784,283.15,283.15,283.14999920000014,291.0702414261059,3.9682539682539675,1.0919138483144475,53000.0000000475,291.1499999999999,291.1065517353219,2.708469237704283,1.0824056366631596,1.103964856541197,0.6046607630274845,0.6056072129474798,0.24461868140189225,0.24876319470739494,0.26731294894325064,0.271731245098126,0.7001526388888889,0.48143635633291854,297.15,293.15,297.0056463742196,297.12464862547955,297.0235421703534,296.9913903152083,297.51393749485953,297.1318329960241,7018.397237444515,1511.0739675551465,114.21753109362227,1380.4140719001548,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,2.0,2.0,1.0,4.0,0.20918305069624435,283.15,283.15,283.14999920000014,291.07283276173393,3.9682539682539675,1.091913848314392,53000.00000004214,291.1499999999999,291.10647960640836,2.703683546775697,1.0792192982725286,1.1008320634194437,0.6042445158281309,0.6052069545667036,0.24401073032430864,0.24816596892442103,0.26654109655454056,0.2709730740247457,0.7001526388888889,0.4815348286549213,297.15,293.15,297.0031997446102,297.1206841651195,297.0207854368454,296.9883015163748,297.50985473854394,297.1285651202988,7019.3824675503765,1511.0739675551465,114.21753109360479,1375.5803577111724,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,2.0,2.0,1.0,4.0,0.20918305061112086,283.15,283.15,283.1499992000001,291.0752947754133,3.9682539682539675,1.0919138483143427,53000.00000003737,291.1499999999999,291.10651060736865,2.6990480443627765,1.0760010803502993,1.0976838960252913,0.6038189661774982,0.6048008810607695,0.243396957216922,0.24756609632525678,0.26576159963224705,0.27021057739826243,0.7001526388888889,0.4818141053217376,297.15,293.15,297.00075858422997,297.11674744930616,297.0180520089744,296.98522960484894,297.5054803777376,297.1252536050194,7020.318147725662,1511.0739675551465,114.21753109358924,1371.391819486764,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,2.0,2.0,0.0,4.0,0.2091830505259974,283.15,283.15,283.1499991999999,291.0776189593618,3.9682539682539675,1.091913848314298,53000.000000033004,291.1499999999999,291.1066173944425,2.6945469913651365,1.072752435582961,1.09451972619555,0.6033843770999503,0.6043888840616736,0.24277770882088828,0.2469635391436572,0.26497487133472647,0.2694437517704232,0.7001526388888889,0.4822590114011656,297.15,293.15,296.9983263202692,297.11284074785556,297.0153455137302,296.982178968656,297.5008303799734,297.1219043860969,7021.200829589,1511.0739675551465,114.21753109357508,1367.7908265509664,297.20004657687156,297.1456340787485,297.37719209370675,297.5123454486885,297.68102979235744,10014.283154788687,10635.502068365553,0.22373669004925584,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,2.0,0.0,4.0,0.2091830505259974,283.15,283.15,283.1499991999999,291.0776189593618,3.9682539682539675,1.091913848314298,53000.000000033004,291.1499999999999,291.1066173944425,2.6945469913651365,1.072752435582961,1.09451972619555,0.6033843770999503,0.6043888840616736,0.24277770882088828,0.2469635391436572,0.26497487133472647,0.2694437517704232,0.7001526388888889,0.4822590114011656,297.15,293.15,296.9983263202692,297.11284074785556,297.0153455137302,296.982178968656,297.5008303799734,297.1219043860969,7021.200829589,1511.0739675551465,114.21753109357508,1367.7908265509664,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,2.0,0.0,4.0,0.20918305044087393,283.15,283.15,283.14999919999997,291.0798262767066,3.9682539682539675,1.09191384831426,53000.00000002934,291.1499999999999,291.1068741186254,2.690295307520791,1.069616079225685,1.0914140108663912,0.602967774084378,0.603984479393512,0.24218004364043066,0.24637247269254425,0.2642099885169896,0.2686876805577884,0.7001526388888889,0.48286732686452805,297.15,293.15,296.9962834838152,297.10932320240715,297.01302976601704,296.9795242276786,297.4962207140747,297.11887627879855,7022.040768736907,1511.073967555147,114.217531093563,1364.8883730147809,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,2.0,0.0,4.0,0.20918305035575047,283.15,283.15,283.1499992000001,291.08198168075364,3.9682539682539675,1.0919138483142252,53000.00000002596,291.1499999999999,291.1072643149345,2.686234000227952,1.0665528011827023,1.0883694639832686,0.6025618531957178,0.603588931896432,0.24159581406107114,0.24579300710127294,0.2634589958108816,0.26794319764728275,0.7001526388888889,0.48357426796472724,297.15,293.15,296.99449175637943,297.1060484555742,297.01095902595733,296.9771224606317,297.4916299689075,297.11605033349,7022.862656374594,1511.073967555147,114.21753109355201,1362.4526343339353,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,2.0,0.0,4.0,0.20918305027062697,283.15,283.15,283.14999919999997,291.08406947304474,3.9682539682539675,1.0919138483141952,53000.00000002305,291.1499999999999,291.1078412389847,2.682446132266257,1.0635818918598234,1.085424536358321,0.602167587854806,0.6032073174264413,0.24102748169078808,0.2452315884650387,0.26272495756294245,0.2672174463532751,0.7001526388888889,0.48440619627606957,297.15,293.15,296.99301517619705,297.10306674530324,297.0091843625239,296.97503499186297,297.4870507470628,297.11347040459003,7023.659096728196,1511.073967555147,114.21753109354255,1360.6406185831872,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.557433636449061e-16,0.0,294.15,291.60143869300856,0.014719859290756294,0.0,0.008282510523747752,0.0,0.0017460582097877683,0.0,0.0016580927393621513,0.0,0.0017460519121684755,0.0,0.0012896326726909205,303.15,285.15,297.0202254424503,297.20381517352774,297.0604640164226,296.9944816016957,297.62250384550293,297.18029801591985,0.0,0.0,0.0,0.0026387980884031346,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.330706786435654e-16,0.0,294.15,292.2983062172966,0.003565442648906147,0.0,0.002006095542168057,0.0,0.0004229099940776662,0.0,0.0004016043169134958,0.0,0.00042290876536481086,0.0,0.0003123598860625808,303.15,285.15,297.1015603786158,297.3875252513279,297.1832237934356,297.05733311946216,297.84257726573117,297.3144439617146,0.0,0.0,0.0,-9.299554562532891e-07,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.6622841275681636e-16,0.0,294.15,292.6808169613353,0.03540498149625709,0.0,0.015713956496982793,0.0,0.008716842814368962,0.0,0.0035476702302703954,0.0,0.0038635994159234776,0.0,0.0035664895305115916,303.15,285.15,297.1784686963032,297.5375165795759,297.28805247913573,297.1155599202078,298.0045847430724,297.42483648365896,0.0,0.0,0.0,-9.169508700385893e-05,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.2685310082135523e-16,0.0,294.15,293.1004525915831,0.00629304932800623,0.0,0.002489873879719917,0.0,0.001245890233787234,0.0,0.0005520673610877621,0.0,0.0005983910764698977,0.0,0.0014073712017844359,303.15,285.15,297.2490676504134,297.6607751053496,297.3778192043483,297.1698812745739,298.12646307086237,297.5168012611095,0.0,0.0,0.0,-2.896856427302551e-06,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
