,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.599394500431435e-16,0.0,294.15,293.1990437139112,0.0015875437571657533,0.0,0.0007438997479966861,0.0,0.00025926274265997503,0.0,0.00015654040643029314,0.0,0.00016726501429625254,0.0,0.00026070714307430555,303.15,285.15,297.3153152819262,297.76273077855797,297.4548234317285,297.2204596181595,298.2208448826867,297.59483479861177,0.0,0.0,0.0,-1.8435407255311572e-07,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2266150876811595e-16,0.0,294.15,293.3619814524828,0.0009585598918436504,0.0,0.0005205186170375485,0.0,0.0001226253798690069,0.0,0.00010516247016591703,0.0,0.00011104578124556137,0.0,9.928271004574914e-05,303.15,285.15,297.3770120418979,297.84849497753663,297.5218136381098,297.2676961790117,298.2966911763251,297.66234160257625,0.0,0.0,0.0,-6.721012683110711e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.060383191550323e-16,0.0,294.15,293.5487147688917,0.0008132731986462004,0.0,0.00045508938012504835,0.0,9.763783035061799e-05,0.0,9.123162813868033e-05,0.0,9.611146008956107e-05,0.0,7.326321070999724e-05,303.15,285.15,297.43366173719465,297.92091494327894,297.5802989544076,297.31154345505655,298.35872886486413,297.72102959096037,0.0,0.0,0.0,-4.838007494661414e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.107652628341853e-17,0.0,294.15,293.5263211269649,0.0008122822990457875,0.0,0.00045663734942096327,0.0,9.651955722024032e-05,0.0,9.14340950312086e-05,0.0,9.629054016473746e-05,0.0,7.146115911515044e-05,303.15,285.15,297.4857593780902,297.9824317082017,297.6315725044115,297.3520198734743,298.4105732573212,297.77247134429984,0.0,0.0,0.0,-4.826224640521388e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.620128222114296e-17,0.0,294.15,293.5213656299841,0.0008103454892164378,0.0,0.0004558593030598427,0.0,9.614156792662409e-05,0.0,9.12624251092584e-05,0.0,9.610470885643495e-05,0.0,7.103740313652047e-05,303.15,285.15,297.5332695223045,298.0353872054491,297.6769803998777,297.3893906605106,298.45497727237176,297.81800101210274,0.0,0.0,0.0,-4.8032322993024124e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.372682688081014e-17,0.0,294.15,293.516144577635,0.0008097815301727527,0.0,0.00045559906618752893,0.0,9.604742789285128e-05,0.0,9.120740678401065e-05,0.0,9.60458440109666e-05,0.0,7.094133206487562e-05,303.15,285.15,297.5772589349649,298.0821242452143,297.71799368649994,297.42418303378,298.49424476064536,297.8591609322209,0.0,0.0,0.0,-4.796544659967525e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.847937501984634e-17,0.0,294.15,293.5109490910004,0.0008095624177294596,0.0,0.0004554779237711812,0.0,9.602029769303116e-05,0.0,9.118303655784495e-05,0.0,9.602014335074701e-05,0.0,7.092021887117007e-05,303.15,285.15,297.6174369325889,298.12266342626833,297.75449647373915,297.4561104221117,298.5285701834718,297.89585548763597,0.0,0.0,0.0,-4.793944927604904e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.672154712913588e-17,0.0,294.15,293.5057376710355,0.0008094153862701491,0.0,0.0004553947908310123,0.0,9.600292719211845e-05,0.0,9.116640542483504e-05,0.0,9.600263358930447e-05,0.0,7.090749447320388e-05,303.15,285.15,297.6546344026933,298.15875653382375,297.7876544115304,297.48574168715055,298.55944566517974,297.92924654007555,0.0,0.0,0.0,-4.7921993703502697e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.573480868993941e-17,0.0,294.15,293.50050061226847,0.0008092901599724654,0.0,0.0004553241325370887,0.0,9.598804548190453e-05,0.0,9.11522611301381e-05,0.0,9.598773925668297e-05,0.0,7.089651300097813e-05,303.15,285.15,297.68906544633404,298.1909636916948,297.81777872387664,297.5132041933387,298.58733933764864,297.9596702785786,0.0,0.0,0.0,-4.790712295382394e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.872771226440118e-17,0.0,294.15,293.49523809222154,0.000809245298537385,0.0,0.00045529873984318403,0.0,9.598267232417274e-05,0.0,9.114717611946442e-05,0.0,9.598238398496677e-05,0.0,7.089253154119494e-05,303.15,285.15,297.72094668803726,298.2197389473196,297.84513414775046,297.5386240886144,298.6126078482652,297.9874103439974,0.0,0.0,0.0,-4.7901767918254835e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.632417929838678e-17,0.0,294.15,293.48994568715455,0.000809190736414575,0.0,0.0004552678760242567,0.0,9.597615575364868e-05,0.0,9.114099657503664e-05,0.0,9.597587635208297e-05,0.0,7.088771229257293e-05,303.15,285.15,297.7500840238675,298.24502490950766,297.86955714776656,297.56178020066966,298.6352041171849,298.01233007979926,0.0,0.0,0.0,-4.78952651339172e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.525963050828577e-17,0.0,294.15,293.48462883026735,0.0008091353572006002,0.0,0.0004552365436401155,0.0,9.596954719553822e-05,0.0,9.113472373305059e-05,0.0,9.596927063296702e-05,0.0,7.088282968851954e-05,303.15,285.15,297.77723900115365,298.26794409613296,297.8918850195878,297.58323737580946,298.65596826233633,298.03525475100406,0.0,0.0,0.0,-4.7888666307297286e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.400470224705922e-17,0.0,294.15,293.4792924774578,0.000809077403443235,0.0,0.00045520376142593516,0.0,9.596263450539197e-05,0.0,9.112816075930176e-05,0.0,9.596235942687311e-05,0.0,7.08777234715919e-05,303.15,285.15,297.80294894331223,298.28915739668844,297.9126645584848,297.6034169850158,298.67539944380036,298.0567174654604,0.0,0.0,0.0,-4.788176340690137e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.116958216519014e-17,0.0,294.15,293.47392667265416,0.0008090161662632229,0.0,0.00045516913228400147,0.0,9.595533310679657e-05,0.0,9.112122809399127e-05,0.0,9.595505893315396e-05,0.0,7.087233058936987e-05,303.15,285.15,297.8266972830636,298.3080649178728,297.9312952825017,297.6218009957229,298.6930134027731,298.0761743763868,0.0,0.0,0.0,-4.787447271022679e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.077494916995004e-17,0.0,294.15,293.4685412135821,0.0008089524504295478,0.0,0.00045513310965493496,0.0,9.594773786527499e-05,0.0,9.111401645821635e-05,0.0,9.594746466832103e-05,0.0,7.086672062012379e-05,303.15,285.15,297.84933770516307,298.3256439814444,297.9486423601149,297.6391002977342,298.70957248153127,298.0944593651976,0.0,0.0,0.0,-4.786688945367675e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.999330462900689e-17,0.0,294.15,293.4631400686175,0.0008088864719286219,0.0,0.00045509581483077477,0.0,9.593987439261497e-05,0.0,9.110655013672786e-05,0.0,9.593960220635965e-05,0.0,7.086091250939084e-05,303.15,285.15,297.87107865770713,298.34222603745826,297.96501076985084,297.65557135257814,298.7253296153243,298.11184328658373,0.0,0.0,0.0,-4.7859039227084704e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.659845784969692e-17,0.0,294.15,293.4577161323009,0.0008088169901029158,0.0,0.0004550565501168026,0.0,9.593159563448798e-05,0.0,9.109868945886894e-05,0.0,9.593132446803622e-05,0.0,7.085479766151282e-05,303.15,285.15,297.8914790792417,298.35745334585124,297.98002741967167,297.67089429278275,298.73998130352595,298.1279670882147,0.0,0.0,0.0,-4.785077538205172e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.5870528395074e-17,0.0,294.15,293.4522686246592,0.0008087442030612537,0.0,0.0004550154270472007,0.0,9.592292511859532e-05,0.0,9.109045675403996e-05,0.0,9.592265496765457e-05,0.0,7.084839346378918e-05,303.15,285.15,297.91049051017615,298.37142064465144,297.9937555077657,297.6851139211166,298.75356442231174,298.14286900120436,0.0,0.0,0.0,-4.7842121487087985e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.339571558482005e-17,0.0,294.15,293.44680503719763,0.0008086695437712451,0.0,0.0004549732514703625,0.0,9.591403273349695e-05,0.0,9.108201334694084e-05,0.0,9.591376358800881e-05,0.0,7.084182540018372e-05,303.15,285.15,297.9285545989817,298.3845771272145,298.0066432221708,297.69860904324815,298.766443497553,298.1569654978336,0.0,0.0,0.0,-4.783324708749755e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.086564883368446e-17,0.0,294.15,293.4413241454519,0.0008085915861512487,0.0,0.0004549292211594267,0.0,9.590474935209251e-05,0.0,9.107319863762618e-05,0.0,9.590448120942552e-05,0.0,7.083496854844512e-05,303.15,285.15,297.9455345204597,298.39691848110306,298.0186730917865,297.711359421642,298.77857964199774,298.1702130313978,0.0,0.0,0.0,-4.78239835770784e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.0049220111966085e-17,0.0,294.15,293.43582565247885,0.0008085104610952412,0.0,0.0004548834098136653,0.0,9.589509051146444e-05,0.0,9.106402738015251e-05,0.0,9.58948233686559e-05,0.0,7.082783438430089e-05,303.15,285.15,297.96140230894633,298.4084610910621,298.0298620629443,297.7233688884786,298.78995803964756,298.1826104782158,0.0,0.0,0.0,-4.781434656429129e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.972632966637045e-17,0.0,294.15,293.43031388753946,0.0008084267920489656,0.0,0.00045483616796983283,0.0,9.588513010806613e-05,0.0,9.105456974901157e-05,0.0,9.588486396277698e-05,0.0,7.082047748733334e-05,303.15,285.15,297.976420168053,298.4194164422717,298.04043111542694,297.7348281952442,298.800765012138,298.19437218662677,0.0,0.0,0.0,-4.780440984196491e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.829890795259087e-17,0.0,294.15,293.42479008292753,0.0008083405389577967,0.0,0.00045478747303496434,0.0,9.587486337874473e-05,0.0,9.104482122122976e-05,0.0,9.587459822886435e-05,0.0,7.081289433945583e-05,303.15,285.15,297.99066916162724,298.4298470297347,298.0504463537485,297.7457927473544,298.81105316040305,298.2055616905736,0.0,0.0,0.0,-4.779416875385277e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.6159483831216597e-17,0.0,294.15,293.41924858295613,0.0008082507620122033,0.0,0.0004547367966242057,0.0,9.586417893525003e-05,0.0,9.10346760186657e-05,0.0,9.58639147775156e-05,0.0,7.080500266989345e-05,303.15,285.15,298.00380191290026,298.439526823299,298.0596704649821,297.7560406790921,298.82057672231275,298.2159233205172,0.0,0.0,0.0,-4.7783512361541524e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.556581309940685e-17,0.0,294.15,293.4136948029022,0.0008081586341628595,0.0,0.0004546847983680823,0.0,9.585321583446532e-05,0.0,9.10242661938589e-05,0.0,9.585295266636615e-05,0.0,7.079690518545185e-05,303.15,285.15,298.0161792800413,298.4487004231428,298.06836054148874,297.76579975487107,298.82957138364225,298.2257222766372,0.0,0.0,0.0,-4.7772579409525946e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.926342692500802e-17,0.0,294.15,293.4081250209169,0.0008080634167249589,0.0,0.000454631062936091,0.0,9.584188652089694e-05,0.0,9.101350860116791e-05,0.0,9.584162433910447e-05,0.0,7.07885372180871e-05,303.15,285.15,298.02759334298116,298.4572209348033,298.07636719742976,297.7749279336865,298.837882199772,298.23479832173456,0.0,0.0,0.0,-4.776128273400553e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.680265120519305e-17,0.0,294.15,293.4025426758824,0.0008079656724426003,0.0,0.0004545759067481389,0.0,9.583025769886172e-05,0.0,9.100246658518636e-05,0.0,9.582999650060171e-05,0.0,7.077994803528162e-05,303.15,285.15,298.0382749540594,298.46523684776463,298.08385042884225,297.78356742239566,298.8456626435285,298.2433184593181,0.0,0.0,0.0,-4.7749688935271923e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.632932145667559e-17,0.0,294.15,293.39694981692736,0.0008078652846728964,0.0,0.0004545192640641124,0.0,9.58183155089606e-05,0.0,9.099112698518122e-05,0.0,9.581805529193955e-05,0.0,7.077112740044504e-05,303.15,285.15,298.04835734678414,298.47283618478184,298.09090295846846,297.79180375690487,298.8530040019443,298.2513808497767,0.0,0.0,0.0,-4.773778430993909e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.551559562755193e-17,0.0,294.15,293.3913447154677,0.0008077623017072823,0.0,0.0004544611622063215,0.0,9.580606571185636e-05,0.0,9.097949527098123e-05,0.0,9.580580647315534e-05,0.0,7.076207956849522e-05,303.15,285.15,298.057762345825,298.4799590054256,298.097465253434,297.7995767035434,298.8598429493554,298.2589212515167,0.0,0.0,0.0,-4.772557471721046e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.383274848036265e-17,0.0,294.15,293.38572676450974,0.0008076568686009412,0.0,0.00045440168287942814,0.0,9.579352553240038e-05,0.0,9.096758779928349e-05,0.0,9.579326726866532e-05,0.0,7.075281726172518e-05,303.15,285.15,298.0664866170527,298.48659500948514,298.103530288114,297.80687300620394,298.8661692665472,298.2659308374806,0.0,0.0,0.0,-4.77130774355288e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.3289709548836234e-17,0.0,294.15,293.38009472285574,0.0008075489026456165,0.0,0.0004543407796707468,0.0,9.578068518683976e-05,0.0,9.095539527873479e-05,0.0,9.5780427894257e-05,0.0,7.074333325396995e-05,303.15,285.15,298.074478971071,298.49270259574746,298.1090588466069,297.8136502738847,298.87193952534057,298.2723660425301,0.0,0.0,0.0,-4.7700282835962916e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.2861560778762113e-17,0.0,294.15,293.3744541547322,0.0008074391048874118,0.0,0.0004542788466076096,0.0,9.57676277390604e-05,0.0,9.094299659015434e-05,0.0,9.57673714151443e-05,0.0,7.073368889569689e-05,303.15,285.15,298.08205071647166,298.49850074062334,298.11427563344034,297.82012132448483,298.8773852745236,298.2784667379088,0.0,0.0,0.0,-4.76872737545599e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.2438918556260816e-17,0.0,294.15,293.3688038100526,0.0008073269588154306,0.0,0.0004542155932206707,0.0,9.575429195517407e-05,0.0,9.093033358400131e-05,0.0,9.575403659708449e-05,0.0,7.072383895982798e-05,303.15,285.15,298.0891512330329,298.50394990157065,298.11914127937297,297.82624629681584,298.88246597331494,298.28419093682146,0.0,0.0,0.0,-4.7673989307924184e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.100202054401834e-17,0.0,294.15,293.3631410753945,0.0008072126926248738,0.0,0.00045415114816228726,0.0,9.57407049580633e-05,0.0,9.091743201566171e-05,0.0,9.574045056181225e-05,0.0,7.071380347943472e-05,303.15,285.15,298.0956733301779,298.5089651147375,298.12357322365153,297.8319391678107,298.8870942618252,298.2894490196406,0.0,0.0,0.0,-4.766045662136679e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.9533041609335e-17,0.0,294.15,293.3574699413535,0.0008070968730215267,0.0,0.00045408582995881496,0.0,9.572693389546659e-05,0.0,9.090435565132348e-05,0.0,9.572668045812713e-05,0.0,7.070363204942043e-05,303.15,285.15,298.1018200953589,298.5136946788494,298.1277211781351,297.83734619779386,298.8914263510435,298.29440170023616,0.0,0.0,0.0,-4.764674263935422e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.9059015936559206e-17,0.0,294.15,293.3517889651124,0.0008069792005557866,0.0,0.00045401947031857115,0.0,9.571294329035796e-05,0.0,9.08910708004836e-05,0.0,9.571269080834908e-05,0.0,7.069329846669051e-05,303.15,285.15,298.10754299566196,298.5180982728527,298.1315457499608,297.84242546814426,298.8954221469164,298.29900692670725,0.0,0.0,0.0,-4.7632812133287166e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.741465066493111e-17,0.0,294.15,293.3461001297644,0.000806860174401783,0.0,0.0004539523499190582,0.0,9.569879231220115e-05,0.0,9.087763365240556e-05,0.0,9.569854078244553e-05,0.0,7.068284643351982e-05,303.15,285.15,298.11293573366,298.5222458811649,298.13511712859025,297.8472470959651,298.8991547624532,298.3033401203667,0.0,0.0,0.0,-4.7618724080292505e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.7237786195330076e-17,0.0,294.15,293.34040288054337,0.0008067396979524667,0.0,0.0004538844145131933,0.0,9.568446952559172e-05,0.0,9.08640333473427e-05,0.0,9.568421894460661e-05,0.0,7.067226750382949e-05,303.15,285.15,298.11798720137716,298.5261260013855,298.1384246433901,297.8517991568534,298.90261362414805,298.30739012543086,0.0,0.0,0.0,-4.76044671747401e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.6887472995932396e-17,0.0,294.15,293.334699677162,0.000806618231738588,0.0,0.0004538159229650522,0.0,9.567002950107653e-05,0.0,9.085032170762667e-05,0.0,9.566977986619039e-05,0.0,7.06616019830958e-05,303.15,285.15,298.1228030266399,298.5298203334798,298.1415486820035,297.8561636642861,298.9058829389697,298.3112437290758,0.0,0.0,0.0,-4.759009578011627e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.5613455020819724e-17,0.0,294.15,293.3289887152402,0.0008064956098174225,0.0,0.00045374678214451267,0.0,9.565545260687092e-05,0.0,9.083648008953712e-05,0.0,9.565520391451955e-05,0.0,7.065083537150765e-05,303.15,285.15,298.1273176536316,298.5332759047335,298.14443698284833,297.860286936378,298.9089093338079,298.3148453622799,0.0,0.0,0.0,-4.7575590425563054e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151728.0,21151728.0,288.6640352,285.6714110782325,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.5202341414271355e-17,0.0,294.15,293.32326928087986,0.0008063721729459984,0.0,0.000453677183908716,0.0,9.564077928958757e-05,0.0,9.082254690145623e-05,0.0,9.564053153551473e-05,0.0,7.063999754291722e-05,303.15,285.15,298.1315128166855,298.53647552808474,298.1470736066311,297.8641513196298,298.91167656775633,298.3181779677575,0.0,0.0,0.0,-4.7560991403726825e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.503974956506566e-17,0.0,294.15,293.31754478398483,0.0008062482835216502,0.0,0.00045360733175859653,0.0,9.562605244774302e-05,0.0,9.08085628823344e-05,0.0,9.562580562915763e-05,0.0,7.062912018176392e-05,303.15,285.15,298.13552212469057,298.5395251566415,298.1495626959913,297.867863684347,298.9142924773769,298.3213532278095,0.0,0.0,0.0,-4.754634141037389e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.424238994400697e-17,0.0,294.15,293.3118146705725,0.0008061240064367524,0.0,0.0004535372623322204,0.0,9.561127980577362e-05,0.0,9.079453536692458e-05,0.0,9.561103391933216e-05,0.0,7.061820899338773e-05,303.15,285.15,298.1393317466509,298.5424125475094,298.1518913041571,297.8714113424237,298.91674535108933,298.3243584583661,0.0,0.0,0.0,-4.753164815297838e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.3168561238461923e-17,0.0,294.15,293.3060775174179,0.0008059993327178998,0.0,0.0004534669707698893,0.0,9.559646034017361e-05,0.0,9.078046338250565e-05,0.0,9.559621538176597e-05,0.0,7.060726322196684e-05,303.15,285.15,298.14288960099583,298.5450949218719,298.15401850392965,297.87475195097477,298.9189924672281,298.3271494890001,0.0,0.0,0.0,-4.751691063901042e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.2576438222678374e-17,0.0,294.15,293.30033507640115,0.0008058747250265644,0.0,0.00045339671720589516,0.0,9.558164888963136e-05,0.0,9.076639900575275e-05,0.0,9.55814048556716e-05,0.0,7.059632337107647e-05,303.15,285.15,298.14626552486015,298.54762759210683,298.1559980632916,297.87793931816327,298.9210900618857,298.32978411206153,0.0,0.0,0.0,-4.750218339459095e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.2142298308878565e-17,0.0,294.15,293.2945877921143,0.0008057502809647715,0.0,0.00045332655652379226,0.0,9.556685702413654e-05,0.0,9.075235322389236e-05,0.0,9.556661391112193e-05,0.0,7.058539798625717e-05,303.15,285.15,298.1494772713864,298.5500247876623,298.15784343681463,297.88098692300133,298.923052525859,298.3322769889447,0.0,0.0,0.0,-4.748747791384262e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.0889329989075894e-17,0.0,294.15,293.2888357142944,0.0008056261907665241,0.0,0.00045325659578834707,0.0,9.55521073144673e-05,0.0,9.0738347470466e-05,0.0,9.55518651186829e-05,0.0,7.057450373824528e-05,303.15,285.15,298.1525283628907,298.5522888656698,298.1595567031296,297.8838970331815,298.9248826361395,298.33463072020226,0.0,0.0,0.0,-4.747281661614224e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.0620666156807405e-17,0.0,294.15,293.28307949451107,0.0008055026236247344,0.0,0.0004531869301193963,0.0,9.553741981270001e-05,0.0,9.072440078764826e-05,0.0,9.55371785306654e-05,0.0,7.056365543739542e-05,303.15,285.15,298.15544162855844,298.5544381684704,298.16115609860327,297.8866887496161,298.9265989337824,298.33686471580614,0.0,0.0,0.0,-4.7458219402510964e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.048763279347117e-17,0.0,294.15,293.277319444232,0.0008053798110528491,0.0,0.00045311768975694417,0.0,9.552282197498069e-05,0.0,9.071053924843732e-05,0.0,9.552258160319369e-05,0.0,7.055287336272715e-05,303.15,285.15,298.15822834260047,298.55648208137785,298.1626499767276,297.8893710599627,298.92821051265184,298.3389883946641,0.0,0.0,0.0,-4.74437135178603e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.9390948343565464e-17,0.0,294.15,293.2715551035334,0.0008052579253743253,0.0,0.000453048971781211,0.0,9.550833426770069e-05,0.0,9.069678228762228e-05,0.0,9.550809480207437e-05,0.0,7.054217263075107e-05,303.15,285.15,298.1608674617833,298.55840756976767,298.16407332016144,297.8919301172113,298.92970406483636,298.34099650675205,0.0,0.0,0.0,-4.74293192512878e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.9079710257901642e-17,0.0,294.15,293.26578623503536,0.0008051372378188635,0.0,0.0004529809289234682,0.0,9.549398888921517e-05,0.0,9.068316048089294e-05,0.0,9.549375032502293e-05,0.0,7.053157702317605e-05,303.15,285.15,298.16334384123167,298.5602057851592,298.16547347793016,297.89435671675983,298.93107014105453,298.3428899924271,0.0,0.0,0.0,-4.7415068530481535e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152124.0,21152124.0,288.73259560512815,285.7376172953111,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.8000044896579202e-17,0.0,294.15,293.26001429305353,0.0008050174670817332,0.0,0.00045291340264811883,0.0,9.547975241684397e-05,0.0,9.066964209047142e-05,0.0,9.547951475055334e-05,0.0,7.052106185391252e-05,303.15,285.15,298.1657018105747,298.5619161759813,298.1669177327965,297.8966914178379,298.9323473299704,298.3447148934322,0.0,0.0,0.0,-4.740092810056891e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.7768541011799328e-17,0.0,294.15,293.2542389328849,0.0008048994995414052,0.0,0.0004528468918198543,0.0,9.546573001837817e-05,0.0,9.065632698522569e-05,0.0,9.546549324545766e-05,0.0,7.051070479970975e-05,303.15,285.15,298.1679322416911,298.56352652819504,298.16836605637553,297.8989199666598,298.9335221100745,298.3464533805992,0.0,0.0,0.0,-4.738700232316168e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152196.0,21152196.0,288.74466859999995,285.7493566511132,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6981474660742575e-17,0.0,294.15,293.248460914823,0.0008047828031043969,0.0,0.00045278109691455166,0.0,9.545185854957561e-05,0.0,9.064315520268963e-05,0.0,9.545162266631794e-05,0.0,7.050045922229949e-05,303.15,285.15,298.1700639592218,298.5650568596187,298.1697999740882,297.9010646294689,298.93461575160063,298.3481202347997,0.0,0.0,0.0,-4.737322842323961e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6871919388796046e-17,0.0,294.15,293.2426804721621,0.0008046680187142928,0.0,0.0004527163785516362,0.0,9.543821403356605e-05,0.0,9.063019893600292e-05,0.0,9.543797903600372e-05,0.0,7.04903812721525e-05,303.15,285.15,298.17210514899995,298.5665126043441,298.1712011749314,297.90312950430973,298.93563296957,298.34971628043104,0.0,0.0,0.0,-4.735968178674267e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6654924658802822e-17,0.0,294.15,293.2368983199188,0.0008045546488143552,0.0,0.0004526524565969757,0.0,9.542473741353698e-05,0.0,9.061740210438644e-05,0.0,9.542450329868971e-05,0.0,7.048042732993309e-05,303.15,285.15,298.174081792428,298.56791511423455,298.17257630037676,297.9051371208285,298.93659558480306,298.3512611825342,0.0,0.0,0.0,-4.734630370875452e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.586575888659835e-17,0.0,294.15,293.2311137250647,0.0008044435386801484,0.0,0.0004525898069281459,0.0,9.54115290120401e-05,0.0,9.06048599749843e-05,0.0,9.541129577536778e-05,0.0,7.047067149381282e-05,303.15,285.15,298.1759638492429,298.5692396077788,298.1739032046199,297.90705979434995,298.93747777881543,298.3527288469614,0.0,0.0,0.0,-4.733319366476706e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.561110252137177e-17,0.0,294.15,293.225326754039,0.0008043351204428716,0.0,0.0004525286728019623,0.0,9.539864011134288e-05,0.0,9.059262124597753e-05,0.0,9.539840774761258e-05,0.0,7.046115164082253e-05,303.15,285.15,298.1777468294741,298.5704786695723,298.1751682455132,297.908892194967,298.93827535204696,298.3541122583147,0.0,0.0,0.0,-4.732040242216757e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5510388147839313e-17,0.0,294.15,293.2195386607814,0.000804228139469195,0.0,0.0004524683478447685,0.0,9.538592179647671e-05,0.0,9.058054450659619e-05,0.0,9.538569030291393e-05,0.0,7.045175778243781e-05,303.15,285.15,298.17948170021697,298.5716757455747,298.17640068141833,297.91068038851984,298.93903173991237,298.35545405112845,0.0,0.0,0.0,-4.730778212874882e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.468013110129767e-17,0.0,294.15,293.21374915969835,0.000804123542680654,0.0,0.0004524093650239656,0.0,9.537348642472149e-05,0.0,9.056873645283148e-05,0.0,9.53732557973656e-05,0.0,7.044257290557313e-05,303.15,285.15,298.1811513324709,298.57281524071874,298.17758640972727,297.9124085470837,298.93973263670375,298.35673883334096,0.0,0.0,0.0,-4.729544415722222e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.44445048791909e-17,0.0,294.15,293.2079581414358,0.0008040220150462886,0.0,0.00045235210992512173,0.0,9.536141528342578e-05,0.0,9.055727427600747e-05,0.0,9.536118551722018e-05,0.0,7.043365704898135e-05,303.15,285.15,298.1827379613874,298.57388319720275,298.17862982276813,297.9140630627093,298.94036536672894,298.3579358821593,0.0,0.0,0.0,-4.728346901275358e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.4351316761445684e-17,0.0,294.15,293.20216621581324,0.0008039228434708928,0.0,0.00045229618111195636,0.0,9.534962374357923e-05,0.0,9.05460776115932e-05,0.0,9.5349394834678e-05,0.0,7.042494770574925e-05,303.15,285.15,298.18426383750653,298.57490050565184,298.1795093835066,297.91566531270723,298.9409498497613,298.35905777782676,0.0,0.0,0.0,-4.7271772639030105e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.416674024504974e-17,0.0,294.15,293.1963736570704,0.0008038253158537923,0.0,0.00045224117773380725,0.0,9.533802729975957e-05,0.0,9.053506621231441e-05,0.0,9.533779924542303e-05,0.0,7.041638246026365e-05,303.15,285.15,298.1857473219384,298.5758824733983,298.180274614315,297.91723109293787,298.9415006676972,298.36012723405736,0.0,0.0,0.0,-4.726027114735398e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3539217448235089e-17,0.0,294.15,293.1905802157988,0.0008037316187456697,0.0,0.0004521883304507133,0.0,9.532688539288919e-05,0.0,9.052448644686656e-05,0.0,9.532665818772767e-05,0.0,7.040815293517565e-05,303.15,285.15,298.18714326174666,298.57679695372235,298.18071477016605,297.9187276458623,298.9419869076685,298.3610739078332,0.0,0.0,0.0,-4.7249221664471634e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.345186975440296e-17,0.0,294.15,293.18478639907113,0.0008036411324775573,0.0,0.0004521372905105047,0.0,9.531612450107e-05,0.0,9.051426849775706e-05,0.0,9.53158981403665e-05,0.0,7.040020482734262e-05,303.15,285.15,298.1884610352574,298.5776547935219,298.18093486129993,297.92016497560996,298.94241713874294,298.3619265608865,0.0,0.0,0.0,-4.723855115462439e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.336508558055616e-17,0.0,294.15,293.17899237156547,0.0008035524481876718,0.0,0.00045208726489435574,0.0,9.53055774441093e-05,0.0,9.050425360864662e-05,0.0,9.530535192513976e-05,0.0,7.039241465769047e-05,303.15,285.15,298.18973489832285,298.57848081613963,298.18103137645676,297.92156903630365,298.9428159069939,298.36272640684336,0.0,0.0,0.0,-4.722809379069022e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2731803335284408e-17,0.0,294.15,293.17319814216654,0.0008034665130549016,0.0,0.00045203878673615933,0.0,9.529535661450763e-05,0.0,9.049454850887561e-05,0.0,9.529513193326577e-05,0.0,7.038486543916453e-05,303.15,285.15,298.19094313917094,298.57925928131925,298.18097346365994,297.9229236070696,298.9431677039742,298.36345343903884,0.0,0.0,0.0,-4.721796088669359e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2446628803808542e-17,0.0,294.15,293.16740412474746,0.0008033846827409945,0.0,0.00045199261895932685,0.0,9.52856228470962e-05,0.0,9.048530592978652e-05,0.0,9.528539899828667e-05,0.0,7.037767596405156e-05,303.15,285.15,298.1920713501207,298.57997868505475,298.18080971241886,297.92421491505337,298.94346004419043,298.36410694136765,0.0,0.0,0.0,-4.720831171174765e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1895299197789334e-17,0.0,294.15,293.1616102257078,0.0008033045476381896,0.0,0.00045194740551827956,0.0,9.527609026870546e-05,0.0,9.047625440159055e-05,0.0,9.527586724929527e-05,0.0,7.037063508700159e-05,303.15,285.15,298.1931511413902,298.58066243906364,298.18058073251535,297.92546827387554,298.9437163611907,298.36471578960715,0.0,0.0,0.0,-4.719886287039911e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
