,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1331660324042458e-17,0.0,294.15,293.1558168524209,0.0008032284418895063,0.0,0.00045190445989358463,0.0,9.52670357786967e-05,0.0,9.046765687281211e-05,0.0,9.526681358386615e-05,0.0,7.0363947325256e-05,303.15,285.15,298.19416506901575,298.5812959008339,298.1803021666892,297.92666608245526,298.94392181469686,298.36527020673816,0.0,0.0,0.0,-4.718988862998251e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1149779365764418e-17,0.0,294.15,293.1500239470589,0.0008031549260085082,0.0,0.0004518629719640461,0.0,9.525828859216726e-05,0.0,9.045935116345958e-05,0.0,9.525806721856305e-05,0.0,7.035748653740772e-05,303.15,285.15,298.1951342741298,298.5818942622378,298.1799949062159,297.9278255772729,298.9440923678531,298.3657882775419,0.0,0.0,0.0,-4.7181219670243835e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1077847031561194e-17,0.0,294.15,293.14423176614184,0.0008030847991412208,0.0,0.00045182339145817676,0.0,9.524994351809031e-05,0.0,9.045142730568392e-05,0.0,9.524972296162418e-05,0.0,7.035132274917156e-05,303.15,285.15,298.1960522711648,298.5824516674784,298.1796683253708,297.9289386808504,298.94422185320445,298.3662665596138,0.0,0.0,0.0,-4.717294981938672e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0935371574553251e-17,0.0,294.15,293.1384400590068,0.0008030168886516299,0.0,0.0004517850583928804,0.0,9.524186142255155e-05,0.0,9.044375317594352e-05,0.0,9.524164168050855e-05,0.0,7.034535319646896e-05,303.15,285.15,298.19693677794004,298.58298228737283,298.1793291094079,297.930021444168,298.9443244804813,298.366718819874,0.0,0.0,0.0,-4.716494116504916e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0450983858256349e-17,0.0,294.15,293.13264954774985,0.0008029526970037135,0.0,0.0004517488185116504,0.0,9.523422060110909e-05,0.0,9.043649808568932e-05,0.0,9.523400166847657e-05,0.0,7.033970956819911e-05,303.15,285.15,298.19776008114434,298.58346200292993,298.1789790496785,297.93104581936666,298.9443770587404,298.36712480237196,0.0,0.0,0.0,-4.715737022487104e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0383559773977794e-17,0.0,294.15,293.12686071244525,0.0008028925483277963,0.0,0.0004517148541914904,0.0,9.522705950119251e-05,0.0,9.042969854535466e-05,0.0,9.522684137278396e-05,0.0,7.033442026153324e-05,303.15,285.15,298.19852832001607,298.5838935540146,298.17863501717846,297.9320116623108,298.94438254658667,298.36749022002135,0.0,0.0,0.0,-4.7150274967484616e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0316570673352689e-17,0.0,294.15,293.12107269506583,0.0008028343557213465,0.0,0.0004516819908450106,0.0,9.522013050270677e-05,0.0,9.042311941154303e-05,0.0,9.521991317594155e-05,0.0,7.03293023846509e-05,303.15,285.15,298.199269690973,298.58430160347814,298.1782939300034,297.93294894313334,298.94436505729243,298.36783584497607,0.0,0.0,0.0,-4.714341008117464e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.827737212455867e-18,0.0,294.15,293.11528592476463,0.0008027783907000205,0.0,0.00045165038143752284,0.0,9.521346585375546e-05,0.0,9.041679130686073e-05,0.0,9.521324932509089e-05,0.0,7.032437975606218e-05,303.15,285.15,298.1999724241398,298.5846753231682,298.1779564646205,297.93384516109364,298.94431459209176,298.3681527930228,0.0,0.0,0.0,-4.713680744991508e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.669995256661998e-18,0.0,294.15,293.10950067268436,0.0008027260774393303,0.0,0.00045162082723494034,0.0,9.52072344711361e-05,0.0,9.041087463834084e-05,0.0,9.520701873659074e-05,0.0,7.031977713721575e-05,303.15,285.15,298.2006390318011,298.5850159269096,298.1776323339164,297.9346994476639,298.9442326284448,298.36844387374714,0.0,0.0,0.0,-4.713063425820742e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.60760968760925e-18,0.0,294.15,293.1037167875458,0.0008026768351555602,0.0,0.000451593001386027,0.0,9.520136745004946e-05,0.0,9.040530397289987e-05,0.0,9.520115250621593e-05,0.0,7.031544363515996e-05,303.15,285.15,298.20127548175395,298.5853286873721,298.1773228522734,297.93551753431603,298.9441241271395,298.368713736571,0.0,0.0,0.0,-4.712482220342135e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.152369158247028e-18,0.0,294.15,293.0979344911572,0.0008026305355413649,0.0,0.0004515668317640811,0.0,9.519584958562527e-05,0.0,9.040006487140003e-05,0.0,9.51956354288736e-05,0.0,7.031136801966895e-05,303.15,285.15,298.2018795165959,298.58561107611484,298.17703031277915,297.9362958388281,298.9439869930978,298.3689607474832,0.0,0.0,0.0,-4.711935616791057e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.00546732520457e-18,0.0,294.15,293.09215446490964,0.0008025873476096277,0.0,0.0004515424136239933,0.0,9.519070095968392e-05,0.0,9.039517640324995e-05,0.0,9.519048758561892e-05,0.0,7.030756512324257e-05,303.15,285.15,298.20244577759297,298.5858568678864,298.1767620358295,297.9370244254386,298.943815927887,298.3691810069269,0.0,0.0,0.0,-4.711425597376393e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.947368930246024e-18,0.0,294.15,293.08637710909386,0.0008025477934311985,0.0,0.0004515200407281977,0.0,9.518598350119414e-05,0.0,9.039069737737276e-05,0.0,9.518577090510081e-05,0.0,7.03040806864627e-05,303.15,285.15,298.2029754831192,298.5860662632486,298.1765227023758,297.9377007730791,298.9436111877165,298.3693752819078,0.0,0.0,0.0,-4.710958286270718e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.832294180276687e-18,0.0,294.15,293.08060111400846,0.0008025100908392257,0.0,0.0004514987099957056,0.0,9.518148574603267e-05,0.0,9.038642698462867e-05,0.0,9.51812739254768e-05,0.0,7.030075852224416e-05,303.15,285.15,298.2034865611908,298.5862571125173,298.17629811738095,297.9383505015179,298.94338928856695,298.36955631623476,0.0,0.0,0.0,-4.71051274549842e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.523412805815049e-18,0.0,294.15,293.0748271939499,0.000802474069023037,0.0,0.0004514783255442885,0.0,9.517718748223574e-05,0.0,9.038234603034747e-05,0.0,9.517697643389274e-05,0.0,7.029758370225733e-05,303.15,285.15,298.203969877914,298.586419707812,298.17609100490745,297.9389617723172,298.94314200588457,298.36971687376706,0.0,0.0,0.0,-4.7100869719143467e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.041097642623325e-18,0.0,294.15,293.0690559551274,0.0008024424101581418,0.0,0.0004514603964795024,0.0,9.517340684834087e-05,0.0,9.037875662545835e-05,0.0,9.517319656777726e-05,0.0,7.029479120273831e-05,303.15,285.15,298.2044239923102,298.5865522059406,298.1759166840923,297.9395264676081,298.9428674290458,298.3698573557994,0.0,0.0,0.0,-4.709712449706479e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.912032483324065e-18,0.0,294.15,293.06328665375213,0.0008024130228713984,0.0,0.00045144374595228236,0.0,9.516989574883883e-05,0.0,9.037542317400854e-05,0.0,9.516968623314778e-05,0.0,7.02921977809188e-05,303.15,285.15,298.20485837890806,298.5866640884455,298.17576360270084,297.94005903531183,298.9425742028414,298.3699838616415,0.0,0.0,0.0,-4.7093646187291833e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.537134046235719e-18,0.0,294.15,293.0575206409914,0.0008023868557939887,0.0,0.00045142890798556453,0.0,9.516676676407582e-05,0.0,9.03724525833835e-05,0.0,9.516655800873429e-05,0.0,7.028988658854556e-05,303.15,285.15,298.20526222118747,298.58674344559824,298.17564725735554,297.9405395859072,298.94225210649404,298.37008892330846,0.0,0.0,0.0,-4.709054618145763e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.416157850003396e-18,0.0,294.15,293.051756460212,0.0008023629446844142,0.0,0.00045141533969451095,0.0,9.516390544507141e-05,0.0,9.036973617204841e-05,0.0,9.516369744751951e-05,0.0,7.02877730936434e-05,303.15,285.15,298.2056503068019,298.5868057287419,298.17555222512175,297.9409920784264,298.9419149955395,298.37018306692624,0.0,0.0,0.0,-4.708771117337079e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.368312818503642e-18,0.0,294.15,293.0459950655338,0.0008023422117750238,0.0,0.00045140356014411166,0.0,9.516142121826984e-05,0.0,9.036737785283741e-05,0.0,9.516121397479655e-05,0.0,7.028593811841529e-05,303.15,285.15,298.2060157845409,298.58684347848407,298.17549141301527,297.94140220962066,298.941556108055,298.37026179874323,0.0,0.0,0.0,-4.708524943085153e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.019177629099756e-18,0.0,294.15,293.04023626015703,0.0008023238706042577,0.0,0.00045139312680663796,0.0,9.515922079305834e-05,0.0,9.036528903519256e-05,0.0,9.515901430041193e-05,0.0,7.028431275865118e-05,303.15,285.15,298.2063609520387,298.5868588697805,298.17546042772676,297.94177410580176,298.94117760919806,298.37032639290913,0.0,0.0,0.0,-4.708306860582272e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.906514990351598e-18,0.0,294.15,293.0344800651755,0.000802307723159893,0.0,0.0004513839282606822,0.0,9.515728068033437e-05,0.0,9.036344741342485e-05,0.0,9.515707493539262e-05,0.0,7.028287966535696e-05,303.15,285.15,298.2066869859565,298.586852721447,298.1754574030999,297.9421091084397,298.9407805023572,298.37037734426,0.0,0.0,0.0,-4.7081145434702516e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.8619578983977436e-18,0.0,294.15,293.02872772010835,0.0008022953645718998,0.0,0.0004513768621520809,0.0,9.515579011606984e-05,0.0,9.036203268922687e-05,0.0,9.515558511436209e-05,0.0,7.028177860781574e-05,303.15,285.15,298.20698815513504,298.5868182208261,298.17550022322484,297.9423907728443,298.9403586375733,298.3704112019207,0.0,0.0,0.0,-4.707966716119696e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.773704234598443e-18,0.0,294.15,293.022977355073,0.0008022849546173836,0.0,0.00045137089277072436,0.0,9.515453075768707e-05,0.0,9.036083752139564e-05,0.0,9.51543264969083e-05,0.0,7.028084831855964e-05,303.15,285.15,298.20727653599704,298.586769138544,298.1755666214536,297.9426450049128,298.9399240400773,298.37043626819695,0.0,0.0,0.0,-4.7078417701870813e-08,299.30240144755345,299.6730197699461,299.6203090261937,298.93549597728554,300.10797322100916,0.0,268.9417897374624,0.21592546465466134,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.773704234598443e-18,0.0,294.15,293.022977355073,0.0008022849546173836,0.0,0.00045137089277072436,0.0,9.515453075768707e-05,0.0,9.036083752139564e-05,0.0,9.51543264969083e-05,0.0,7.028084831855964e-05,303.15,285.15,298.20727653599704,298.586769138544,298.1755666214536,297.9426450049128,298.9399240400773,298.37043626819695,0.0,0.0,0.0,-4.7078417701870813e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.536815490691836e-18,0.0,294.15,293.01723101751014,0.0008022768369014822,0.0,0.00045136621382797396,0.0,9.515354344412667e-05,0.0,9.035990068973572e-05,0.0,9.515333992015125e-05,0.0,7.028011896141397e-05,303.15,285.15,298.2075404885619,298.586691145773,298.1756727449571,297.9428473094503,298.9394648795288,298.3704433136542,0.0,0.0,0.0,-4.707743746597402e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.4318950967217454e-18,0.0,294.15,293.01148792066687,0.0008022706752769885,0.0,0.0004513626359910448,0.0,9.515278826053151e-05,0.0,9.035918429115732e-05,0.0,9.51525854702464e-05,0.0,7.027956105522174e-05,303.15,285.15,298.2077879801568,298.58659279001733,298.1758086092469,297.9430115141305,298.9389883321487,298.3704378451401,0.0,0.0,0.0,-4.707668694496334e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.39039999511659e-18,0.0,294.15,293.00574802301185,0.0008022662451261198,0.0,0.0004513600328800691,0.0,9.515223856442365e-05,0.0,9.035866302541562e-05,0.0,9.515203650481131e-05,0.0,7.027915492192252e-05,303.15,285.15,298.208019225534,298.58647433559054,298.1759738268076,297.94313811269444,298.93849462359935,298.3704200248452,0.0,0.0,0.0,-4.707613977052887e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.087601570617191e-18,0.0,294.15,293.0000118215696,0.0008022631519490226,0.0,0.0004513581826299656,0.0,9.51518475843823e-05,0.0,9.035829247697035e-05,0.0,9.515164625216051e-05,0.0,7.027886601635136e-05,303.15,285.15,298.20823206438246,298.58633258416614,298.1761681483208,297.9432231792048,298.93798141273334,298.37038747776154,0.0,0.0,0.0,-4.707574966076267e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.9898913696743016e-18,0.0,294.15,292.99427798157745,0.0008022612397103399,0.0,0.000451356997192288,0.0,9.515159675725537e-05,0.0,9.035805501900193e-05,0.0,9.515139615032715e-05,0.0,7.027868062761707e-05,303.15,285.15,298.20843411038874,298.586176790604,298.1763795522901,297.94328341539716,298.93745653211545,298.3703460801591,0.0,0.0,0.0,-4.7075498240469626e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.951247836586337e-18,0.0,294.15,292.9885486241576,0.0008022614502690934,0.0,0.0004513570068006734,0.0,9.515159786470082e-05,0.0,9.03580568003307e-05,0.0,9.515139797924282e-05,0.0,7.027868131757753e-05,303.15,285.15,298.2086170753817,298.5859958464442,298.176624211096,297.94329808399993,298.9369106270226,298.3702891687889,0.0,0.0,0.0,-4.7075496121968644e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.669257903233047e-18,0.0,294.15,292.98282274092116,0.0008022629329728623,0.0,0.00045135773269862144,0.0,9.515174997799327e-05,0.0,9.035820197758924e-05,0.0,9.515155081116259e-05,0.0,7.027879354044622e-05,303.15,285.15,298.20878550491807,298.5857954368408,298.1768920288448,297.9432785386427,298.93634863156166,298.3702200281616,0.0,0.0,0.0,-4.7075643433638696e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.632682923513556e-18,0.0,294.15,292.97709987544147,0.0008022653849698757,0.0,0.00045135900441778875,0.0,9.51520171598535e-05,0.0,9.035845642430972e-05,0.0,9.515181870924409e-05,0.0,7.027899075299372e-05,303.15,285.15,298.2089415958174,298.58557814999114,298.17717699767843,297.9432305256982,298.93577289144525,298.37014003212613,0.0,0.0,0.0,-4.707590461479204e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.313945764425331e-18,0.0,294.15,292.9713823164302,0.0008022697550678537,0.0,0.0004513613560868282,0.0,9.515251201298821e-05,0.0,9.035892706905274e-05,0.0,9.515231427451958e-05,0.0,7.027935612349245e-05,303.15,285.15,298.20907815141175,298.58533372919527,298.1774923958244,297.9431357109041,298.9351748551476,298.37004296849665,0.0,0.0,0.0,-4.7076391093002814e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.19492083498282e-18,0.0,294.15,292.9656668665586,0.0008022748709425124,0.0,0.00045136412765073,0.0,9.51530953868944e-05,0.0,9.035948177365894e-05,0.0,9.51528983589819e-05,0.0,7.027978687541241e-05,303.15,285.15,298.2092072430299,298.58507885633026,298.177819003731,297.943023014474,298.9345682803967,298.36993927959236,0.0,0.0,0.0,-4.7076965171677376e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.013245014977623e-18,0.0,294.15,292.959957163753,0.0008022817548885686,0.0,0.000451367894793442,0.0,9.515388864583174e-05,0.0,9.036023578590985e-05,0.0,9.515369232426546e-05,0.0,7.028037264844785e-05,303.15,285.15,298.20931615381164,298.58479515050914,298.1781749298168,297.9428629243865,298.9339385761377,298.3698175469323,0.0,0.0,0.0,-4.7077746954439244e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.932778977227431e-18,0.0,294.15,292.95425044916533,0.0008022895335240358,0.0,0.0004513721657037801,0.0,9.515478810748685e-05,0.0,9.036109064876266e-05,0.0,9.51545924902222e-05,0.0,7.028103686281139e-05,303.15,285.15,298.20941590984677,298.58449810152035,298.1785442452838,297.9426810304615,298.93329819148374,298.36968749571923,0.0,0.0,0.0,-4.707863384170128e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.900955360427438e-18,0.0,294.15,292.94854959548576,0.0008022989621553001,0.0,0.00045137736571709857,0.0,9.51558834400132e-05,0.0,9.036213151129465e-05,0.0,9.515568852305749e-05,0.0,7.028184574744109e-05,303.15,285.15,298.20949771565535,298.5841748876873,298.1789398140725,297.9424563823021,298.9326368628081,298.3695411325051,0.0,0.0,0.0,-4.707971457387706e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.668731780868514e-18,0.0,294.15,292.942852727611,0.0008023089892507896,0.0,0.0004513829029855325,0.0,9.515704987319602e-05,0.0,9.036323989008488e-05,0.0,9.515685565393396e-05,0.0,7.028270714723732e-05,303.15,285.15,298.2095668850653,298.58383284891323,298.1793496889701,297.94220269185206,298.9319605529213,298.3693825335444,0.0,0.0,0.0,-4.7080865686737425e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.60868584484578e-18,0.0,294.15,292.93715703620404,0.0008023195406436002,0.0,0.00045138873538962603,0.0,9.515827852551217e-05,0.0,9.03644073528112e-05,0.0,9.515808500309546e-05,0.0,7.028361450202384e-05,303.15,285.15,298.20963224414174,298.58348505151673,298.1797631189637,297.94194047041844,298.931279678865,298.36922011278114,0.0,0.0,0.0,-4.708207838631741e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.578953101304053e-18,0.0,294.15,292.9314664479796,0.0008023321040026662,0.0,0.00045139570040842353,0.0,9.515974595070977e-05,0.0,9.036580155651573e-05,0.0,9.51595531216523e-05,0.0,7.028469821426519e-05,303.15,285.15,298.20968249355303,298.58311509088855,298.1802029031468,297.94164303433644,298.93058113163744,298.36904493071245,0.0,0.0,0.0,-4.708352739790278e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.361987060682022e-18,0.0,294.15,292.9257804158878,0.0008023455296884495,0.0,0.00045140315116526473,0.0,9.516131577878499e-05,0.0,9.036729300160171e-05,0.0,9.516112364025086e-05,0.0,7.028585756142604e-05,303.15,285.15,298.2097198908751,298.582725673941,298.1806596722013,297.9413161838266,298.9298672040074,298.36885772497027,0.0,0.0,0.0,-4.7085077780207027e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.333845884005239e-18,0.0,294.15,292.9200993857327,0.0008023594994940629,0.0,0.0004514109086831545,0.0,9.516295027946878e-05,0.0,9.036884585835168e-05,0.0,9.51627588284824e-05,0.0,7.028706467608305e-05,303.15,285.15,298.20974375500555,298.5823151955741,298.18112916666075,297.94095887349357,298.9291367504066,298.36865674822815,0.0,0.0,0.0,-4.708669220097333e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.278107014244134e-18,0.0,294.15,292.9144213306641,0.0008023744100738897,0.0,0.00045141919584832974,0.0,9.516469643835838e-05,0.0,9.037050474656338e-05,0.0,9.516450567306942e-05,0.0,7.028835426143849e-05,303.15,285.15,298.2097598163966,298.581892879974,298.18161070827585,297.94058413336785,298.928396992536,298.3684489061101,0.0,0.0,0.0,-4.708841715627941e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.223085018521792e-18,0.0,294.15,292.9087474906697,0.000802390653506863,0.0,0.0004514282333987579,0.0,9.516660079059326e-05,0.0,9.037231385634363e-05,0.0,9.51664107083729e-05,0.0,7.028976068832582e-05,303.15,285.15,298.20976482298556,298.58145379321235,298.18210931853133,297.94018469865443,298.92764405192105,298.36823133706093,0.0,0.0,0.0,-4.7090298708466896e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154356.0,21154356.0,288.39056709932123,285.6499690502609,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.075396062700746e-18,0.0,294.15,292.9030820712252,0.0008024073928473886,0.0,0.0004514375509544037,0.0,9.516856417710931e-05,0.0,9.037417902181525e-05,0.0,9.516837477332012e-05,0.0,7.029121071855497e-05,303.15,285.15,298.2097493926983,298.5809820619805,298.18262343190196,297.9397410958588,298.9268657638343,298.36799234925473,0.0,0.0,0.0,-4.709223874220716e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.009983147024666e-18,0.0,294.15,292.8974173406701,0.0008024244753277221,0.0,0.0004514470616362516,0.0,9.517056827741015e-05,0.0,9.037608284966886e-05,0.0,9.517037955164396e-05,0.0,7.02926908199192e-05,303.15,285.15,298.20973241236624,298.5805079048139,298.18313924920136,297.9392942603619,298.92608560920746,298.3677518871902,0.0,0.0,0.0,-4.709421911119189e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.98411290884159e-18,0.0,294.15,292.8917600587414,0.0008024428785937493,0.0,0.0004514573162423943,0.0,9.517272921091447e-05,0.0,9.037813560595441e-05,0.0,9.517254115904648e-05,0.0,7.02942867584847e-05,303.15,285.15,298.209698696871,298.5800075459335,298.1836734936843,297.9388125222491,298.92528529087326,298.3674955099222,0.0,0.0,0.0,-4.709635475752834e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.795332376676649e-18,0.0,294.15,292.88610896350394,0.0008024620287012346,0.0,0.000451467991722168,0.0,9.517497887373879e-05,0.0,9.038027261838735e-05,0.0,9.517479149244558e-05,0.0,7.029594823281303e-05,303.15,285.15,298.20965108197356,298.5794847989431,298.1842185661152,297.93830238859346,298.9244676847337,298.3672249040718,0.0,0.0,0.0,-4.709857828424701e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.7465194879155505e-18,0.0,294.15,292.8804599265236,0.0008024814662022855,0.0,0.00045147882911901753,0.0,9.517726267196689e-05,0.0,9.038244204552248e-05,0.0,9.517707596015792e-05,0.0,7.029763491962776e-05,303.15,285.15,298.20959884300635,298.57895449899104,298.18476648643764,297.9377829098904,298.9236442371773,298.36694939510056,0.0,0.0,0.0,-4.710083565361835e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937276,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.615496894549167e-18,0.0,294.15,292.8748193264949,0.0008025017960309128,0.0,0.00045149016945341704,0.0,9.517965250084122e-05,0.0,9.038471215753694e-05,0.0,9.517946645417871e-05,0.0,7.029939992108594e-05,303.15,285.15,298.20952935097915,298.5783966399415,298.18532764996786,297.9372295833507,298.9227997122581,298.3666565872995,0.0,0.0,0.0,-4.7103198042088755e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.444182616211575e-18,0.0,294.15,292.8691815824359,0.0008025224356422628,0.0,0.00045150168436893667,0.0,9.518207913525668e-05,0.0,9.038701721955597e-05,0.0,9.51818937523291e-05,0.0,7.030119210724179e-05,303.15,285.15,298.2094542221521,298.57782950681707,298.1858923067218,297.9366658223329,298.9219481506298,298.36635800173076,0.0,0.0,0.0,-4.710559692595785e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.421962616435886e-18,0.0,294.15,292.86354954429066,0.000802543680577279,0.0,0.0004515135404383496,0.0,9.518457769253472e-05,0.0,9.038939057838319e-05,0.0,9.518439297049257e-05,0.0,7.030303741588425e-05,303.15,285.15,298.2093678333059,298.57724384529746,298.18646393608196,297.93608122087994,298.9210825301883,298.36604787315076,0.0,0.0,0.0,-4.710806707419128e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.367037757935807e-18,0.0,294.15,292.8579189649358,0.0008025650423444436,0.0,0.0004515254623802895,0.0,9.51870901373623e-05,0.0,9.039177712448839e-05,0.0,9.518690607553819e-05,0.0,7.030489298194191e-05,303.15,285.15,298.2092773781068,298.5766536719581,298.18701526504344,297.9354917866931,298.92021328746085,298.36573027785244,0.0,0.0,0.0,-4.711055103666582e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.323733292550235e-18,0.0,294.15,292.8522974163051,0.0008025871273884663,0.0,0.00045153779214800654,0.0,9.518968856212862e-05,0.0,9.039424531486132e-05,0.0,9.518950515620971e-05,0.0,7.030681205325439e-05,303.15,285.15,298.2091617491386,298.57603556239826,298.1874409304297,297.9348724299326,298.91932161259905,298.36536645689966,0.0,0.0,0.0,-4.711312019282898e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.2074963005760092e-18,0.0,294.15,292.84668317294444,0.0008026096636082469,0.0,0.0004515503764877082,0.0,9.519234065807124e-05,0.0,9.039676446916849e-05,0.0,9.519215790458403e-05,0.0,7.030877076653097e-05,303.15,285.15,298.2090325077235,298.5753942871966,298.1878832879336,297.9342289173135,298.9184120569027,298.364990211414,0.0,0.0,0.0,-4.711574256343187e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.1868032726442567e-18,0.0,294.15,292.84106894089217,0.0008026322257539878,0.0,0.00045156297540924076,0.0,9.519499582800203e-05,0.0,9.039928654263509e-05,0.0,9.519481372697209e-05,0.0,7.031073175024022e-05,303.15,285.15,298.20890323962806,298.57475297779996,298.18832546356964,297.93358536957294,298.9175024749297,298.36461390510004,0.0,0.0,0.0,-4.711836804993538e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.1356528836900146e-18,0.0,294.15,292.8354628134999,0.0008026550408144976,0.0,0.0004515757173852179,0.0,9.519768116002785e-05,0.0,9.040183725514647e-05,0.0,9.51974997078855e-05,0.0,7.031271501220334e-05,303.15,285.15,298.20874329078106,298.57408629288716,298.1885733672141,297.93291779654317,298.916570667907,298.3641782830665,0.0,0.0,0.0,-4.712102348432248e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.9870752119192496e-18,0.0,294.15,292.8298654216242,0.0008026782088774695,0.0,0.0004515886588001395,0.0,9.520040854111929e-05,0.0,9.040442789449375e-05,0.0,9.520022773393525e-05,0.0,7.031472933216005e-05,303.15,285.15,298.20855024887857,298.5733911886653,298.1885673208892,297.9322230516383,298.9156139231178,298.36366914663785,0.0,0.0,0.0,-4.712372063863538e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.967804221401384e-18,0.0,294.15,292.82426954379474,0.0008027014505046069,0.0,0.00045160164174831686,0.0,9.520314467876374e-05,0.0,9.040702684859509e-05,0.0,9.52029645158652e-05,0.0,7.031675011979637e-05,303.15,285.15,298.20835146037876,298.5726908088227,298.18850269826044,297.9315231805556,298.91465253437326,298.3631441364782,0.0,0.0,0.0,-4.7126426542184305e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.9201689181594726e-18,0.0,294.15,292.8186759382273,0.0008027246829667862,0.0,0.00045161461973986184,0.0,9.520587977265301e-05,0.0,9.040962481059859e-05,0.0,9.520570025312761e-05,0.0,7.031877013668053e-05,303.15,285.15,298.20814414668587,298.57198339606566,298.1884109580287,297.9308173190476,298.91368469616884,298.36260810319936,0.0,0.0,0.0,-4.7129131494011906e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.7818015939909543e-18,0.0,294.15,292.81309553439445,0.0008027479605207506,0.0,0.00045162762429403315,0.0,9.520862047330018e-05,0.0,9.041222809131587e-05,0.0,9.520844159161177e-05,0.0,7.03207942956791e-05,303.15,285.15,298.20788604643843,298.5712338184682,298.18815010036496,297.93007515901604,298.9126781812943,298.36200466111643,0.0,0.0,0.0,-4.7131842098588975e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.7638549176145198e-18,0.0,294.15,292.807518590528,0.0008027713088222069,0.0,0.0004516406689743771,0.0,9.521136963491727e-05,0.0,9.041483940526263e-05,0.0,9.52111913895706e-05,0.0,7.032282470418653e-05,303.15,285.15,298.20761245315146,298.57047093140267,298.18782480866946,297.92932089620007,298.91165944620207,298.36137770712514,0.0,0.0,0.0,-4.71345611648204e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.7460240234684418e-18,0.0,294.15,292.8019416466616,0.0008027946571349047,0.0,0.000451653713655738,0.0,9.521411879670153e-05,0.0,9.041745071940566e-05,0.0,9.521394118773369e-05,0.0,7.032485511281081e-05,303.15,285.15,298.20733886033656,298.56970804569346,298.18749951775163,297.92856663461896,298.9106407128981,298.3607507542597,0.0,0.0,0.0,-4.713728030948288e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.684516938125406e-18,0.0,294.15,292.7963732508056,0.0008028177060911756,0.0,0.00045166659065409127,0.0,9.52168326132131e-05,0.0,9.042002846542973e-05,0.0,9.521665563726924e-05,0.0,7.032685941613235e-05,303.15,285.15,298.2070368335789,298.5689202438211,298.1871123732956,297.92779358543095,298.90959871999365,298.36009235122407,0.0,0.0,0.0,-4.713996454972422e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.5906345034273634e-18,0.0,294.15,292.79081595794156,0.0008028406305527976,0.0,0.0004516793985826003,0.0,9.52195318746993e-05,0.0,9.042259238511422e-05,0.0,9.521935552729495e-05,0.0,7.032885296995736e-05,303.15,285.15,298.2066948215367,298.5680964184347,298.18663353416343,297.9269918733776,298.90852260606334,298.35938785071517,0.0,0.0,0.0,-4.714263447366457e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.4678816168019515e-18,0.0,294.15,292.78526192231175,0.0008028634158787673,0.0,0.00045169212850162325,0.0,9.522221469241977e-05,0.0,9.042514068817101e-05,0.0,9.522203897233875e-05,0.0,7.03308343786888e-05,303.15,285.15,298.2063432484245,298.56726365161853,298.18613803307016,297.9261835916719,298.90743819418213,298.35867334379344,0.0,0.0,0.0,-4.71452881956424e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.451960181999495e-18,0.0,294.15,292.7797143914165,0.0008028858700626729,0.0,0.0004517046726608329,0.0,9.522485835291787e-05,0.0,9.042765180410112e-05,0.0,9.52246832577069e-05,0.0,7.033278686646451e-05,303.15,285.15,298.2059725925887,298.5664130352569,298.1856093066056,297.9253621982765,298.9063372178889,298.35793887012335,0.0,0.0,0.0,-4.7147903227854594e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.3357781463503856e-18,0.0,294.15,292.7741735201037,0.0008029081035060779,0.0,0.00045171709317345053,0.0,9.522747595043618e-05,0.0,9.043013816747576e-05,0.0,9.52273014776042e-05,0.0,7.033472010465412e-05,303.15,285.15,298.2055840088725,298.56554400253685,298.1850511155747,297.9245288983431,298.9052192616076,298.35718545738695,0.0,0.0,0.0,-4.7150492534056186e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.3207089715500517e-18,0.0,294.15,292.76863599622004,0.0008029300208391573,0.0,0.0004517293361122615,0.0,9.523005611483193e-05,0.0,9.04325889822472e-05,0.0,9.52298822631879e-05,0.0,7.033662569507831e-05,303.15,285.15,298.2051864114785,298.5646657133999,298.18447810382474,297.923689614605,298.9040927708796,298.3564225228376,0.0,0.0,0.0,-4.715304484667532e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
