,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.305737014899274e-18,0.0,294.15,292.7630984723363,0.0008029519381824221,0.0,0.0004517415790520042,0.0,9.523263627938088e-05,0.0,9.043503979719844e-05,0.0,9.523246304895874e-05,0.0,7.03385312856096e-05,303.15,285.15,298.20478881475066,298.5637874257879,298.1839050934089,297.92285033219196,298.902966282075,298.35565958964287,0.0,0.0,0.0,-4.71555972283733e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.182312998308258e-18,0.0,294.15,292.757572014823,0.0008029729698829738,0.0,0.00045175332461092483,0.0,9.52351115952728e-05,0.0,9.043739104131864e-05,0.0,9.523493898210747e-05,0.0,7.034035943598364e-05,303.15,285.15,298.20436538562075,298.5628819033993,298.183291386484,297.9219968245948,298.90181523658805,298.35487014733735,0.0,0.0,0.0,-4.715804585968701e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.1682338974775854e-18,0.0,294.15,292.7520556124249,0.0008029933828682789,0.0,0.0004517647228789508,0.0,9.523751370279593e-05,0.0,9.043967276132975e-05,0.0,9.523734170325744e-05,0.0,7.034213351555004e-05,303.15,285.15,298.2039184770639,298.56195110079653,298.1826413215276,297.9211288687476,298.9006412777171,298.35405620917055,0.0,0.0,0.0,-4.71604220667595e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.1542456273757562e-18,0.0,294.15,292.74653921002687,0.000803013795862898,0.0,0.0004517761211478332,0.0,9.523991581045988e-05,0.0,9.044195448150614e-05,0.0,9.523974442457946e-05,0.0,7.034390759521489e-05,303.15,285.15,298.2034715692444,298.56102029978894,298.18199125806245,297.92026091424844,298.8994673208214,298.3532422724331,0.0,0.0,0.0,-4.716279833369757e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.1059935478161966e-18,0.0,294.15,292.74102482340015,0.0008030340024637109,0.0,0.00045178740344807073,0.0,9.524229347140695e-05,0.0,9.044421298582782e-05,0.0,9.524212269853099e-05,0.0,7.034566361873392e-05,303.15,285.15,298.2030213212157,298.5600856853861,298.18133622492013,297.9193917826498,298.89829014633744,298.35242503210185,0.0,0.0,0.0,-4.7165150450769164e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.0323431271690408e-18,0.0,294.15,292.73552992217736,0.0008030526171751725,0.0,0.00045179779164122185,0.0,9.524448265268367e-05,0.0,9.044629249847994e-05,0.0,9.524431248607331e-05,0.0,7.034728043300644e-05,303.15,285.15,298.20253521440134,298.55910917240465,298.18062831757237,297.9185052434665,298.8970763716286,298.3515708638947,0.0,0.0,0.0,-4.71673159768974e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.0192315506756053e-18,0.0,294.15,292.7300350405512,0.0008030711956089773,0.0,0.0004518081594221288,0.0,9.524666753078385e-05,0.0,9.044836792476048e-05,0.0,9.524649797046773e-05,0.0,7.034889406896232e-05,303.15,285.15,298.2020490728972,298.55813261955217,298.1799203594116,297.917618689095,298.8958625627922,298.3507166607496,0.0,0.0,0.0,-4.716947729045328e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.006204562968308e-18,0.0,294.15,292.724540158925,0.000803089774041414,0.0,0.00045181852719835235,0.0,9.5248852407861e-05,0.0,9.045044335009788e-05,0.0,9.524868345386714e-05,0.0,7.035050770415765e-05,303.15,285.15,298.20156293218315,298.55715606835116,298.17921240284954,297.9167321360808,298.89464875596803,298.3498624590865,0.0,0.0,0.0,-4.7171638652388215e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.9111439124058194e-18,0.0,294.15,292.71905981564583,0.0008031069930353145,0.0,0.0004518281312196529,0.0,9.52508762825731e-05,0.0,9.045236587883323e-05,0.0,9.525070793009355e-05,0.0,7.035200242440656e-05,303.15,285.15,298.20105654548246,298.55615364977155,298.1784743883842,297.9158395326925,298.893413334883,298.34898749024273,0.0,0.0,0.0,-4.717364061000422e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.898814247566016e-18,0.0,294.15,292.71358676507936,0.000803123479794618,0.0,0.00045183732381855337,0.0,9.525281342766591e-05,0.0,9.045420604460735e-05,0.0,9.525264567431052e-05,0.0,7.035343308687762e-05,303.15,285.15,298.2005400033536,298.55513825642635,298.17772129688234,297.9149438951954,298.89216707263455,298.3481021048985,0.0,0.0,0.0,-4.7175556712068024e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.8865641270420932e-18,0.0,294.15,292.7081137145128,0.0008031399665708681,0.0,0.00045184651642358017,0.0,9.525475057401903e-05,0.0,9.045604621160311e-05,0.0,9.52545834198123e-05,0.0,7.035486375027519e-05,303.15,285.15,298.200023462052,298.55412286477537,298.17696820705333,297.91404825905283,298.8909208124219,298.3472167210711,0.0,0.0,0.0,-4.717747285418437e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.797172438599748e-18,0.0,294.15,292.70264739963505,0.0008031558312461696,0.0,0.00045185535950877505,0.0,9.525661404022838e-05,0.0,9.045781640798133e-05,0.0,9.525644748302489e-05,0.0,7.035623999415152e-05,303.15,285.15,298.1994998514089,298.5530974726913,298.1762040559266,297.91315234291875,298.8896665388006,298.34632405234925,0.0,0.0,0.0,-4.717931605916762e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.7855780559457626e-18,0.0,294.15,292.69719458379893,0.0008031701837647767,0.0,0.00045186335280866834,0.0,9.525829836717976e-05,0.0,9.045941648506487e-05,0.0,9.525813240270787e-05,0.0,7.035748392714267e-05,303.15,285.15,298.19896207225156,298.55205203703986,298.17541773454644,297.9122558654051,298.8883962034783,298.3454167825443,0.0,0.0,0.0,-4.718098186542661e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.7064849889299056e-18,0.0,294.15,292.69174478993534,0.0008031846697045707,0.0,0.00045187142137785493,0.0,9.525999856307602e-05,0.0,9.046103163065209e-05,0.0,9.525983319031689e-05,0.0,7.035873958106339e-05,303.15,285.15,298.1984189438705,298.55100251271534,298.1746264597233,297.9113589374882,298.8871223094207,298.3445058326436,0.0,0.0,0.0,-4.718266342540301e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6845373823252748e-18,0.0,294.15,292.6862965241315,0.0008031985508575597,0.0,0.00045187914979727195,0.0,9.526162705188348e-05,0.0,9.046257868108241e-05,0.0,9.526146227047034e-05,0.0,7.035994227243789e-05,303.15,285.15,298.19787312191914,298.549950921822,298.173832681538,297.9104617890443,298.88584661843936,298.3435930265526,0.0,0.0,0.0,-4.71842739822202e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6256260495091004e-18,0.0,294.15,292.68086465816185,0.0008032108430121988,0.0,0.00045188598536087494,0.0,9.526306732268974e-05,0.0,9.046394699001168e-05,0.0,9.52629031275449e-05,0.0,7.036100594753764e-05,303.15,285.15,298.19732009910547,298.54888041409373,298.17301943914435,297.90957036681607,298.8845572131493,298.3426695064618,0.0,0.0,0.0,-4.7185698132778906e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6151383911934743e-18,0.0,294.15,292.6754328132689,0.0008032228751493979,0.0,0.00045189267463782766,0.0,9.526447675447561e-05,0.0,9.046528601352568e-05,0.0,9.526431314566283e-05,0.0,7.03620468450307e-05,303.15,285.15,298.19676706094026,298.54780988274854,298.17220617082955,297.9086789535305,298.88326779091796,298.3417459717934,0.0,0.0,0.0,-4.718709175378479e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6047183935658511e-18,0.0,294.15,292.67000096837603,0.0008032349072868727,0.0,0.00045189936391253305,0.0,9.526588618576545e-05,0.0,9.046662503658636e-05,0.0,9.526572316330221e-05,0.0,7.036308774215431e-05,303.15,285.15,298.19621402363873,298.54673935314565,298.1713929042637,297.90778754157037,298.88197837073784,298.3408224386713,0.0,0.0,0.0,-4.7188485394801406e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5286814941998863e-18,0.0,294.15,292.66458678138093,0.0008032451496869256,0.0,0.0004519050474440486,0.0,9.526708360136217e-05,0.0,9.0467762719051e-05,0.0,9.526692115994336e-05,0.0,7.036397204615063e-05,303.15,285.15,298.1956522674623,298.545652985276,298.17056283860416,297.9069057376416,298.8806779524476,298.3398903562863,0.0,0.0,0.0,-4.7189669039916e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5188192696191284e-18,0.0,294.15,292.6591814522205,0.000803254385684359,0.0,0.00045191016535628197,0.0,9.526816178114138e-05,0.0,9.046878716963511e-05,0.0,9.526799991813295e-05,0.0,7.036476828344573e-05,303.15,285.15,298.1950861380869,298.5445586732168,298.16972434658084,297.90602875465936,298.87937201813895,298.3389539861366,0.0,0.0,0.0,-4.719073458558202e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21155976.0,21155976.0,287.10505627692305,284.909220860772,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5090206707668499e-18,0.0,294.15,292.65377612305997,0.000803263621690489,0.0,0.00045191528327160295,0.0,9.526923996155472e-05,0.0,9.046981162083475e-05,0.0,9.526907867696986e-05,0.0,7.036556452120692e-05,303.15,285.15,298.1945200095826,298.5434643629116,298.16888585632194,297.905151772972,298.87806608587533,298.3380176175327,0.0,0.0,0.0,-4.719180014384747e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.437518248071181e-18,0.0,294.15,292.6483742348251,0.0008032726484089958,0.0,0.0004519202836618113,0.0,9.52702933676116e-05,0.0,9.047081254466212e-05,0.0,9.52701326604179e-05,0.0,7.0366342460896e-05,303.15,285.15,298.1939527836306,298.5423671636573,298.1680444112061,297.90427736567466,298.8767581367949,298.3370799721927,0.0,0.0,0.0,-4.7192841174408e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.4282441593514532e-18,0.0,294.15,292.64297924866315,0.0008032803516146092,0.0,0.0004519245398881951,0.0,9.52711898976421e-05,0.0,9.047166449329383e-05,0.0,9.52710297659349e-05,0.0,7.036700453282457e-05,303.15,285.15,298.1933833571523,298.5412641698612,298.1671970379777,297.90340812535453,298.87544614249606,298.33613976656835,0.0,0.0,0.0,-4.7193726804189224e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.4190299020263507e-18,0.0,294.15,292.63758426250126,0.0008032880548234083,0.0,0.00045192879611487757,0.0,9.52720864277217e-05,0.0,9.04725164419832e-05,0.0,9.527192687151193e-05,0.0,7.03676666047875e-05,303.15,285.15,298.19281393154563,298.5401611778228,298.16634966651696,297.9025388863154,298.8741341502397,298.3351995624881,0.0,0.0,0.0,-4.7194612442280367e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3917422708566904e-18,0.0,294.15,292.6322033669619,0.0008032938156450894,0.0,0.00045193196044981433,0.0,9.527275277932769e-05,0.0,9.047314980357684e-05,0.0,9.52725937946116e-05,0.0,7.036815866842458e-05,303.15,285.15,298.19224208982155,298.5390502980599,298.1654932616072,297.90168288402464,298.87281798288245,298.3342573032792,0.0,0.0,0.0,-4.719527005945741e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3430705150541556e-18,0.0,294.15,292.6268310691289,0.0008032988723805148,0.0,0.0004519347292018955,0.0,9.527333574061618e-05,0.0,9.047370397317936e-05,0.0,9.527317732489352e-05,0.0,7.036858914070107e-05,303.15,285.15,298.191669172924,298.53793395886345,298.16463172733154,297.9008340224655,298.871498266356,298.3333134295881,0.0,0.0,0.0,-4.7195845073783506e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3344057519249393e-18,0.0,294.15,292.62145878744894,0.0008033036812497989,0.0,0.0004519373585049361,0.0,9.527388930434915e-05,0.0,9.047423022620335e-05,0.0,9.527373145767058e-05,0.0,7.036899790003421e-05,303.15,285.15,298.19109625543297,298.5368176124755,298.16377018515317,297.8999851781292,298.8701785468313,298.33236955560443,0.0,0.0,0.0,-4.7196390965750676e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3172435660960617e-18,0.0,294.15,292.6160909284699,0.0008033076030471227,0.0,0.0004519394890131344,0.0,9.527433771776818e-05,0.0,9.04746566247687e-05,0.0,9.527418043896993e-05,0.0,7.036932899591037e-05,303.15,285.15,298.1905238956384,298.5357000466247,298.16290703039823,297.89914153942,298.8688587395747,298.3314262503313,0.0,0.0,0.0,-4.7196832687805724e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2548281810183427e-18,0.0,294.15,292.61073770631083,0.0008033096206037155,0.0,0.00045194054909302134,0.0,9.52745604775286e-05,0.0,9.047486873305525e-05,0.0,9.527440376255063e-05,0.0,7.036949342548374e-05,303.15,285.15,298.18995245482034,298.5345772742861,298.1620384705499,297.8983128579338,298.86753709923426,298.33048363136487,0.0,0.0,0.0,-4.719705086175535e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2386894657925702e-18,0.0,294.15,292.60538819280396,0.0008033111860624257,0.0,0.00045194135504913725,0.0,9.527472966633363e-05,0.0,9.047502996802416e-05,0.0,9.527457351414508e-05,0.0,7.036961828791496e-05,303.15,285.15,298.18938101933026,298.5334528957961,298.1611685275168,297.89748740587646,298.86621461553176,298.3295408928103,0.0,0.0,0.0,-4.719721596489566e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.195370244657527e-18,0.0,294.15,292.6000489948051,0.0008033115849441626,0.0,0.0004519415053054246,0.0,9.527476062954294e-05,0.0,9.047505993775634e-05,0.0,9.527460503730855e-05,0.0,7.036964105789527e-05,303.15,285.15,298.1888119036983,298.5323277208357,298.1602975948041,297.8966730053648,298.86489369010553,298.3286007829617,0.0,0.0,0.0,-4.719724413261618e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1387296232484828e-18,0.0,294.15,292.5947133399313,0.0008033112519548335,0.0,0.0004519412440208277,0.0,9.527470483625907e-05,0.0,9.047500752051385e-05,0.0,9.527454980307885e-05,0.0,7.036959974998513e-05,303.15,285.15,298.1882438618411,298.53120207888884,298.1594263205917,297.895862443622,298.8635729939854,298.3276615397858,0.0,0.0,0.0,-4.71971863495905e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1313831568172158e-18,0.0,294.15,292.58938475959235,0.0008033095728597332,0.0,0.0004519402258360504,0.0,9.52744894818701e-05,0.0,9.047480357834403e-05,0.0,9.527433500592245e-05,0.0,7.036944059110978e-05,303.15,285.15,298.18767796583415,298.5300755035587,298.1585543650602,297.8950595453358,298.86225275372976,298.3267240267037,0.0,0.0,0.0,-4.7196970488467396e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1240840858061821e-18,0.0,294.15,292.5840561792534,0.0008033078937591262,0.0,0.0004519392076484777,0.0,9.527427412689498e-05,0.0,9.047459963561506e-05,0.0,9.527412020817746e-05,0.0,7.036928143180195e-05,303.15,285.15,298.1871120706694,298.52894892996295,298.1576824112448,297.89425664822966,298.860932515462,298.32578651511375,0.0,0.0,0.0,-4.719675462726846e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1024681974493812e-18,0.0,294.15,292.5787435346202,0.0008033034059460591,0.0,0.0004519366102098179,0.0,9.527372585251037e-05,0.0,9.047407954041604e-05,0.0,9.527357248692376e-05,0.0,7.036887638008024e-05,303.15,285.15,298.1865531566286,298.5278241069016,298.1568117643857,297.89347282707314,298.8596174344586,298.32485585788953,0.0,0.0,0.0,-4.719620894504017e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0639128815622758e-18,0.0,294.15,292.573439430694,0.0008032981807175007,0.0,0.0004519335983883531,0.0,9.527309022431434e-05,0.0,9.047347648959034e-05,0.0,9.52729374095505e-05,0.0,7.036840680954069e-05,303.15,285.15,298.18599829501744,298.5266999556795,298.15594250906264,297.89269847376977,298.8583043967122,298.32392872604834,0.0,0.0,0.0,-4.7195576731272956e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0570490922038389e-18,0.0,294.15,292.5681353435852,0.0008032926276905895,0.0,0.0004519304021502618,0.0,9.527241571886984e-05,0.0,9.047283652003965e-05,0.0,9.527226345497881e-05,0.0,7.036790852438907e-05,303.15,285.15,298.185443443154,298.525575808712,298.15507325801053,297.8919241424903,298.85699136663277,298.3230016037999,0.0,0.0,0.0,-4.719490600447815e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0434540721550426e-18,0.0,294.15,292.56283567763086,0.0008032861942608478,0.0,0.0004519267108486492,0.0,9.527163684962888e-05,0.0,9.047209744299693e-05,0.0,9.52714851355166e-05,0.0,7.036733315668713e-05,303.15,285.15,298.1848915264135,298.524453299278,298.1542054066132,297.89115551141356,298.85568085007833,298.32207731875934,0.0,0.0,0.0,-4.719413189135613e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.940117447064518e-19,0.0,294.15,292.55755188467356,0.0008032774608456486,0.0,0.0004519217264688235,0.0,9.527058538952113e-05,0.0,9.047109950296808e-05,0.0,9.527043422112844e-05,0.0,7.036655645502032e-05,303.15,285.15,298.1843492985934,298.5233356504264,298.1533426205878,297.890406174488,298.85437790045967,298.3211623289111,0.0,0.0,0.0,-4.719308774254142e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.875989196023335e-19,0.0,294.15,292.55227233572157,0.0008032682172966815,0.0,0.0004519164553268399,0.0,9.526947347800658e-05,0.0,9.047004415569663e-05,0.0,9.52693228542217e-05,0.0,7.036573510434768e-05,303.15,285.15,298.1838094643914,298.52221906577074,298.15248120111653,297.88966172409323,298.8530766362502,298.3202496183244,0.0,0.0,0.0,-4.7191983720847545e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.812274665705624e-19,0.0,294.15,292.5469927867695,0.0008032589737490558,0.0,0.00045191118418723446,0.0,9.526836156700946e-05,0.0,9.04689888089038e-05,0.0,9.526821148781978e-05,0.0,7.036491375405951e-05,303.15,285.15,298.1832696309824,298.5211024827981,298.1516197832663,297.88891727479927,298.85177537396413,298.319336909162,0.0,0.0,0.0,-4.719087971263692e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.257026555061137e-19,0.0,294.15,292.5417305200219,0.0008032474386028978,0.0,0.00045190462473506407,0.0,9.5266978070158e-05,0.0,9.046767555322448e-05,0.0,9.526682853122302e-05,0.0,7.036389181215503e-05,303.15,285.15,298.1827430028076,298.51999620544063,298.1507684926235,297.8881946640206,298.8504870379538,298.31843788056926,0.0,0.0,0.0,-4.718950668258782e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.197305236275999e-19,0.0,294.15,292.5364740761638,0.0008032351099697929,0.0,0.0004518976191918608,0.0,9.526550053399347e-05,0.0,9.046627299402751e-05,0.0,9.526535153381898e-05,0.0,7.036280041339953e-05,303.15,285.15,298.1822198533764,298.51889122032236,298.149919065954,297.88747864890667,298.84920061117316,298.3175418799465,0.0,0.0,0.0,-4.718804051802631e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.137969207075612e-19,0.0,294.15,292.5312176323058,0.0008032227813223996,0.0,0.00045189061364274755,0.0,9.526402299660417e-05,0.0,9.04648704336507e-05,0.0,9.526387453517358e-05,0.0,7.036170901374241e-05,303.15,285.15,298.1816967047107,298.51778623685544,298.1490696408491,297.88676263485644,298.8479141862813,298.3166458807106,0.0,0.0,0.0,-4.718657437510332e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.96224808026474e-19,0.0,294.15,292.5259688095601,0.000803209204761762,0.0,0.00045188290642718214,0.0,9.526239754206698e-05,0.0,9.046332740569796e-05,0.0,9.526224961752698e-05,0.0,7.036050836331279e-05,303.15,285.15,298.1811802744357,298.5166869909955,298.1482256929723,297.88605635098617,298.8466345837284,298.3157567786236,0.0,0.0,0.0,-4.71849617321069e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156876.0,21156876.0,286.55103974411765,284.58890272153354,0.795509,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.648821981813428e-19,0.0,294.15,292.5207368407436,0.0008031940733041849,0.0,0.0004518743253227271,0.0,9.52605878669751e-05,0.0,9.046160943311213e-05,0.0,9.52604404750363e-05,0.0,7.035917164897037e-05,303.15,285.15,298.1806770017822,298.5155985345811,298.1473934898676,297.88537056862737,298.8453674091643,298.3148814008045,0.0,0.0,0.0,-4.718316664510141e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.239012005619429e-19,0.0,294.15,292.5155080999224,0.0008031787248441526,0.0,0.00045186562230273096,0.0,9.525875249172774e-05,0.0,9.04598670541878e-05,0.0,9.525860563155046e-05,0.0,7.035781595272969e-05,303.15,285.15,298.1801764578006,298.5145128365958,298.1465640449904,297.8846887669526,298.84410331258596,298.3140090837851,0.0,0.0,0.0,-4.718134613769924e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.185858365027012e-19,0.0,294.15,292.5102857994024,0.0008031625341351225,0.0,0.0004518564457716076,0.0,9.525681729680093e-05,0.0,9.045802988248224e-05,0.0,9.525667096680405e-05,0.0,7.035638653029451e-05,303.15,285.15,298.179681359618,298.51343264645953,298.1457401062665,297.8840149075936,298.84284536108566,298.3131428762046,0.0,0.0,0.0,-4.717942679404013e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.797985146136247e-19,0.0,294.15,292.505072219369,0.0008031457221119204,0.0,0.00045184692013931066,0.0,9.52548085100699e-05,0.0,9.045612282398441e-05,0.0,9.525466270804368e-05,0.0,7.035490275359558e-05,303.15,285.15,298.17919384570666,298.51235964721064,298.14492358854545,297.8833516418355,298.8415950617377,298.3122847570072,0.0,0.0,0.0,-4.717743460307421e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.747676771840879e-19,0.0,294.15,292.49986301930943,0.0008031282285075428,0.0,0.00045183701127837035,0.0,9.525271893559438e-05,0.0,9.045413904642367e-05,0.0,9.525257366048426e-05,0.0,7.035335930753106e-05,303.15,285.15,298.1787101427835,298.5112902612198,298.14411079895706,297.8826936983651,298.8403486077974,298.31143070182463,0.0,0.0,0.0,-4.717536243633919e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.648031616453471e-19,0.0,294.15,292.4946543698819,0.0008031106696642174,0.0,0.0004518270657448729,0.0,9.525062163031146e-05,0.0,9.04521479273445e-05,0.0,9.525047688196245e-05,0.0,7.035181015154602e-05,303.15,285.15,298.1782269741923,298.51022144072084,298.14329853542444,297.88203642925254,298.83910275886126,298.31057722769026,0.0,0.0,0.0,-4.717328265839944e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.285642419258713e-19,0.0,294.15,292.48946130417625,0.0008030915184534432,0.0,0.0004518162251373,0.0,9.52483356377653e-05,0.0,9.044997762243316e-05,0.0,9.524819141237776e-05,0.0,7.035012163246558e-05,303.15,285.15,298.17775852885296,298.509168123547,298.14250109513273,297.8813982138519,298.83787326494087,298.30973984526514,0.0,0.0,0.0,-4.7171016051910584e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.238639402589479e-19,0.0,294.15,292.4842777941894,0.0008030717022490771,0.0,0.00045180501088796246,0.0,9.524597088019862e-05,0.0,9.044773251793727e-05,0.0,9.524582717538392e-05,0.0,7.034837493823325e-05,303.15,285.15,298.1772985840007,298.508123677274,298.14171270922645,297.8807716758064,298.8366528025676,298.30891188977506,0.0,0.0,0.0,-4.716867149729662e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.191939623912021e-19,0.0,294.15,292.4790942842025,0.0008030518860280077,0.0,0.00045179379663246727,0.0,9.524360612136647e-05,0.0,9.044548741221372e-05,0.0,9.524346293709893e-05,0.0,7.034662824307079e-05,303.15,285.15,298.17683863981836,298.5070792325304,298.1409243246779,297.88014513871065,298.8354323419627,298.30808393553997,0.0,0.0,0.0,-4.716632699981229e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.030850266918273e-19,0.0,294.15,292.47392208631663,0.0008030318780854787,0.0,0.0004517824750623689,0.0,9.524121874298072e-05,0.0,9.044322082353658e-05,0.0,9.524107607641438e-05,0.0,7.034486484168801e-05,303.15,285.15,298.1763878990766,298.50604808190155,298.1401482875359,297.8795279846929,298.8342251733983,298.30726748532106,0.0,0.0,0.0,-4.716396017108937e-08,299.3537689084545,299.5004402993547,299.11370301918083,299.1154740339566,299.9623741286195,0.0,337.8877140431364,0.21592546437285984,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.030850266918273e-19,0.0,294.15,292.47392208631663,0.0008030318780854787,0.0,0.0004517824750623689,0.0,9.524121874298072e-05,0.0,9.044322082353658e-05,0.0,9.524107607641438e-05,0.0,7.034486484168801e-05,303.15,285.15,298.1763878990766,298.50604808190155,298.1401482875359,297.8795279846929,298.8342251733983,298.30726748532106,0.0,0.0,0.0,-4.716396017108937e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.784968659064981e-19,0.0,294.15,292.46875928883566,0.0008030108462213929,0.0,0.0004517705779121579,0.0,9.523871002847877e-05,0.0,9.044083900883346e-05,0.0,9.523856787732459e-05,0.0,7.034301182226954e-05,303.15,285.15,298.1759467203399,298.50502589384087,298.1393814417396,297.8789242671797,298.8330268972274,298.30646104406554,0.0,0.0,0.0,-4.71614732429282e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.74119571817246e-19,0.0,294.15,292.46359650751646,0.0008029899496876143,0.0,0.00045175875690238383,0.0,9.523621736534262e-05,0.0,9.043847243684002e-05,0.0,9.52360757295457e-05,0.0,7.034117065834486e-05,303.15,285.15,298.1755055565856,298.5040037241436,298.1386146135456,297.878320566518,298.8318286396189,298.30565462008235,0.0,0.0,0.0,-4.715900227717321e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.632994880687099e-19,0.0,294.15,292.45844314305566,0.0008029692333478258,0.0,0.00045174703772322776,0.0,9.523374617238228e-05,0.0,9.043612625098997e-05,0.0,9.523360504951529e-05,0.0,7.033934535264948e-05,303.15,285.15,298.17507159850726,298.5029926818895,298.13785824044766,297.87772264942043,298.830641300347,298.3048572941224,0.0,0.0,0.0,-4.715655264994559e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.318701502945575e-19,0.0,294.15,292.4533022832773,0.0008029487059098974,0.0,0.000451735425423772,0.0,9.523129751500457e-05,0.0,9.043380146222377e-05,0.0,9.523115690185353e-05,0.0,7.033753669222877e-05,303.15,285.15,298.1746474012852,298.5019954958516,298.13711546614263,297.8771340017982,298.82946713737766,298.30407190049107,0.0,0.0,0.0,-4.7154125418300455e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.277936665065833e-19,0.0,294.15,292.4481641042104,0.0008029282299919354,0.0,0.00045172384224197263,0.0,9.522885499687819e-05,0.0,9.043148250271727e-05,0.0,9.522871489272933e-05,0.0,7.033573256636484e-05,303.15,285.15,298.17422535189974,298.5010010175579,298.13637552643644,297.8765477962197,298.82829542109783,298.3032890226424,0.0,0.0,0.0,-4.715170433199685e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.17717145467311e-19,0.0,294.15,292.4430326999773,0.0008029078538708352,0.0,0.0004517123155210731,0.0,9.52264243835355e-05,0.0,9.042917484656092e-05,0.0,9.522628478668776e-05,0.0,7.033393723363532e-05,303.15,285.15,298.17380736358587,298.50001428362157,298.1356426025118,297.8759640582488,298.8271309999626,298.3025118615862,0.0,0.0,0.0,-4.714929510446539e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.884476508227344e-19,0.0,294.15,292.43791927048727,0.0008028877037985259,0.0,0.00045170091681241025,0.0,9.522402076238184e-05,0.0,9.042689281830201e-05,0.0,9.522388166834805e-05,0.0,7.033216183804071e-05,303.15,285.15,298.17340059151553,298.49904787561456,298.1349285323586,297.875387894604,298.82598550210656,298.3017500792398,0.0,0.0,0.0,-4.714691268765965e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.8465130546992385e-19,0.0,294.15,292.4328055893386,0.0008028675866290629,0.0,0.0004516895366186578,0.0,9.522162104441006e-05,0.0,9.042461449658159e-05,0.0,9.522148245317297e-05,0.0,7.033038932532595e-05,303.15,285.15,298.17299455522965,298.4980807428037,298.13421468628195,297.87481369745325,298.82483887497153,298.300988511348,0.0,0.0,0.0,-4.714453419607933e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.569485803958922e-19,0.0,294.15,292.42770016621427,0.0008028475710696099,0.0,0.00045167821397436276,0.0,9.521923346116476e-05,0.0,9.042234769620327e-05,0.0,9.521909537066015e-05,0.0,7.032862577564503e-05,303.15,285.15,298.17259333196307,298.49712287485715,298.1335093308318,297.8742421995476,298.823700777696,298.30023370297914,0.0,0.0,0.0,-4.7142167789580783e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.497855004855311e-19,0.0,294.15,292.4225988905627,0.0008028276618740642,0.0,0.00045166695136433836,0.0,9.521685853519383e-05,0.0,9.042009291440839e-05,0.0,9.521672094436327e-05,0.0,7.03268715747716e-05,303.15,285.15,298.17219452651784,298.4961696604285,298.13280823994825,297.87367205662196,298.8225669649402,298.2994822896914,0.0,0.0,0.0,-4.713981398002591e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.305585026542914e-19,0.0,294.15,292.41750996798396,0.000802807896798797,0.0,0.00045165577040257173,0.0,9.521450082551276e-05,0.0,9.041785447853449e-05,0.0,9.521436373130659e-05,0.0,7.032513009033223e-05,303.15,285.15,298.17180244027287,298.4952294410313,298.1321192120263,297.8731055157448,298.8214444458564,298.29874021098635,0.0,0.0,0.0,-4.7137477289674095e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.271356267142997e-19,0.0,294.15,292.4124210621864,0.0008027881693993702,0.0,0.00045164461064082514,0.0,9.521214758508864e-05,0.0,9.041562028673981e-05,0.0,9.521201098747196e-05,0.0,7.032339190687698e-05,303.15,285.15,298.17141036396845,298.4942892408063,298.13143020152677,297.87253897944333,298.8203219441947,298.29799814598795,0.0,0.0,0.0,-4.713514508243848e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.186747365898515e-19,0.0,294.15,292.40734469810525,0.0008027685697780135,0.0,0.00045163352332606955,0.0,9.520980962119626e-05,0.0,9.041340059884345e-05,0.0,9.520967351713779e-05,0.0,7.032166500715379e-05,303.15,285.15,298.1710242230995,298.4933621363,298.13075248763835,297.8719747607406,298.8192114451361,298.2972650105829,0.0,0.0,0.0,-4.713282807188259e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.940982009759519e-19,0.0,294.15,292.402279969765,0.0008027491033495561,0.0,0.00045162251147337444,0.0,9.520748756921792e-05,0.0,9.041119601840231e-05,0.0,9.520735195586683e-05,0.0,7.031994986042182e-05,303.15,285.15,298.1706439945354,298.4924470069286,298.13008573584744,297.8714135018982,298.81811119759743,298.2965402873614,0.0,0.0,0.0,-4.713052688512993e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.909105471438998e-19,0.0,294.15,292.39721578967345,0.0008027296730959079,0.0,0.00045161152000419285,0.0,9.520516981454912e-05,0.0,9.040899551861055e-05,0.0,9.520503469172769e-05,0.0,7.031823788769957e-05,303.15,285.15,298.1702642291304,298.4915323634557,298.1294197197267,297.8708527494886,298.81701103282325,298.295816018925,0.0,0.0,0.0,-4.7128230009855596e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
