,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.830310945138304e-19,0.0,294.15,292.3921576454613,0.0008027102696245235,0.0,0.000451600543866441,0.0,9.52028552937553e-05,0.0,9.040679808833023e-05,0.0,9.520272066002547e-05,0.0,7.031652830376148e-05,303.15,285.15,298.16988701689445,298.4906235668508,298.128758626432,297.87029312019166,298.81591624590044,298.29509571525386,0.0,0.0,0.0,-4.7125936398736836e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.601434733140969e-19,0.0,294.15,292.3871182549938,0.0008026909797418707,0.0,0.00045158963245277647,0.0,9.52005544232151e-05,0.0,9.04046136161643e-05,0.0,9.520042027413077e-05,0.0,7.031482880264295e-05,303.15,285.15,298.1695179282224,298.4897330256292,298.1281131930261,297.8697371425699,298.8148378244919,298.2943878227879,0.0,0.0,0.0,-4.712365637745729e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.571748769842454e-19,0.0,294.15,292.3820769026652,0.0008026717381160786,0.0,0.0004515787481181539,0.0,9.519825926076947e-05,0.0,9.040243456492824e-05,0.0,9.519812559671146e-05,0.0,7.031313351743607e-05,303.15,285.15,298.16914839484633,298.48884076914,298.1274668947646,297.86918112758246,298.81375697534787,298.2936788323363,0.0,0.0,0.0,-4.7121382060381384e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.469348011746228e-19,0.0,294.15,292.3770380274921,0.0008026525001814668,0.0,0.00045156786596965785,0.0,9.519596455994938e-05,0.0,9.040025595145537e-05,0.0,9.519583138031698e-05,0.0,7.031143857329079e-05,303.15,285.15,298.1687798820908,298.4879508668574,298.1268225610888,297.8686254785263,298.81267826743533,298.29297141119974,0.0,0.0,0.0,-4.711910825793191e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.411866409167055e-19,0.0,294.15,292.37201365278406,0.0008026332837831265,0.0,0.0004515569965645032,0.0,9.519367254990626e-05,0.0,9.039807988976707e-05,0.0,9.519353985129581e-05,0.0,7.03097456171481e-05,303.15,285.15,298.16841734110415,298.4870747391059,298.1261897226408,297.86807196742376,298.811612086039,298.2922731712627,0.0,0.0,0.0,-4.711683718964314e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.2575754251271694e-19,0.0,294.15,292.36699719037586,0.000802614115356943,0.0,0.00045154615449630506,0.0,9.519138630522064e-05,0.0,9.039590930108882e-05,0.0,9.519125408574079e-05,0.0,7.030805691961429e-05,303.15,285.15,298.168058176305,298.4862057987601,298.1255634766705,297.8675205775252,298.81055138386864,298.2915798826259,0.0,0.0,0.0,-4.711457189186214e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.230107855740456e-19,0.0,294.15,292.36198074333385,0.0008025949361454304,0.0,0.0004515353063637734,0.0,9.518909878213387e-05,0.0,9.039373749838501e-05,0.0,9.518896704175994e-05,0.0,7.030636727786215e-05,303.15,285.15,298.16769901842656,298.48533687386475,298.12493724381227,297.8669691910328,298.8094906953875,298.2908866045048,0.0,0.0,0.0,-4.7112305383202265e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.1353593747841075e-19,0.0,294.15,292.35697676085005,0.0008025757032538425,0.0,0.00045152442856014237,0.0,9.518680500769247e-05,0.0,9.039155975633428e-05,0.0,9.518667374354783e-05,0.0,7.030467301939114e-05,303.15,285.15,298.1673447299387,298.484479100615,298.1243202042508,297.8664202216053,298.8084402277204,298.2902008968261,0.0,0.0,0.0,-4.711003275443189e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.939412281584882e-19,0.0,294.15,292.35198290388274,0.0008025564699842627,0.0,0.0004515135509765879,0.0,9.518451128264609e-05,0.0,9.038938205880582e-05,0.0,9.518438049237311e-05,0.0,7.030297879782139e-05,303.15,285.15,298.16699443047435,298.4836302314026,298.1237108671555,297.8658738203286,298.80739719762545,298.28952130939734,0.0,0.0,0.0,-4.710776024021303e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.8887463386843855e-19,0.0,294.15,292.3469913462101,0.0008025372210140655,0.0,0.00045150266466101427,0.0,9.518221571749152e-05,0.0,9.038720261330682e-05,0.0,9.518208540053717e-05,0.0,7.03012832172521e-05,303.15,285.15,298.1666450464245,298.48278334240035,298.12310334383284,297.86532816841594,298.8063556202646,298.28884310426764,0.0,0.0,0.0,-4.7105485962018295e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.7527498139413807e-19,0.0,294.15,292.34201099919085,0.000802517894106451,0.0,0.0004514917349690007,0.0,9.517991101133826e-05,0.0,9.038501448470115e-05,0.0,9.51797811651385e-05,0.0,7.029958088562724e-05,303.15,285.15,298.1662999211693,298.48194600777794,298.12250375569107,297.8647853854305,298.80532266847064,298.28817154770786,0.0,0.0,0.0,-4.7103202703017216e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.5749320353875797e-19,0.0,294.15,292.33703480678776,0.0008024985215236542,0.0,0.00045148077975498506,0.0,9.51776009260643e-05,0.0,9.038282124698576e-05,0.0,9.51774715496634e-05,0.0,7.02978745811717e-05,303.15,285.15,298.16595638002383,298.4811120771661,298.12190706305586,297.8642439091386,298.80429263137364,298.28750241215164,0.0,0.0,0.0,-4.710091417977727e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.5518685112148137e-19,0.0,294.15,292.33206691383054,0.0008024790642656595,0.0,0.00045146977724923315,0.0,9.517528087354065e-05,0.0,9.038061854221979e-05,0.0,9.517515196505089e-05,0.0,7.029616091527441e-05,303.15,285.15,298.1656160027624,298.4802849443799,298.12131615331157,297.8637050443801,298.8032684136875,298.2868381117043,0.0,0.0,0.0,-4.709861585599666e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.4723116399786356e-19,0.0,294.15,292.32710303587794,0.0008024595489146756,0.0,0.0004514587422266176,0.0,9.517295396724065e-05,0.0,9.03784093280206e-05,0.0,9.517282552575098e-05,0.0,7.029444218736291e-05,303.15,285.15,298.16527713213753,298.47946096803037,298.1207278246869,297.86316745538795,298.8022471717813,298.2861761104048,0.0,0.0,0.0,-4.7096310809306053e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158280.0,21158280.0,286.3975397058823,284.5224709464598,0.80336,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.427653216155804e-19,0.0,294.15,292.32215152625923,0.0008024398546220911,0.0,0.00045144760703796,0.0,9.517060594827746e-05,0.0,9.037618006193485e-05,0.0,9.517047797102836e-05,0.0,7.02927078661999e-05,303.15,285.15,298.16494290171914,298.4786467127076,298.12014744546974,297.8626337947593,298.80123509378467,298.28552118968804,0.0,0.0,0.0,-4.7093984937051095e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.307781955645899e-19,0.0,294.15,292.31720866056435,0.0008024201298706564,0.0,0.00045143645507008886,0.0,9.5168254394555e-05,0.0,9.037394743717292e-05,0.0,9.516812687958549e-05,0.0,7.029097093462363e-05,303.15,285.15,298.16461191663217,298.47783920717086,298.11957304653646,297.8621036101159,298.80022827797814,298.2848712116867,0.0,0.0,0.0,-4.7091655633075245e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.2864419390142244e-19,0.0,294.15,292.3122658093921,0.0008024003641035423,0.0,0.00045142528003034866,0.0,9.516589797703706e-05,0.0,9.037171019361349e-05,0.0,9.51657709243277e-05,0.0,7.028923041066805e-05,303.15,285.15,298.1642809376205,298.47703171410944,298.11899865797045,297.8615734315596,298.7992214735548,298.284221242963,0.0,0.0,0.0,-4.708932157345645e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.2441740402197115e-19,0.0,294.15,292.3073326270475,0.000802380377864976,0.0,0.0004514139813455464,0.0,9.516351549640344e-05,0.0,9.036944819773395e-05,0.0,9.516338890382342e-05,0.0,7.02874706369621e-05,303.15,285.15,298.1639536244945,298.4762314333845,298.1184301569135,297.86104675996154,298.7982214590551,298.2835766867619,0.0,0.0,0.0,-4.7086961789403136e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.0904542748011076e-19,0.0,294.15,292.3024102663547,0.0008023602394869392,0.0,0.00045140259750332633,0.0,9.51611150666309e-05,0.0,9.036716915450018e-05,0.0,9.516098893178964e-05,0.0,7.028569760650741e-05,303.15,285.15,298.16363037308923,298.47543907475904,298.1178684113286,297.8605247750926,298.7972284633866,298.2829382195312,0.0,0.0,0.0,-4.708458431344625e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.0705163385924896e-19,0.0,294.15,292.2974915254406,0.0008023400472703811,0.0,0.00045139118351900597,0.0,9.515870828358556e-05,0.0,9.036488407722232e-05,0.0,9.51585826056698e-05,0.0,7.028391988369136e-05,303.15,285.15,298.16330847380874,298.4746493416767,298.1173089535706,297.8600044857276,298.79623771955016,298.2823017948667,0.0,0.0,0.0,-4.708220061436859e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489106,0.80258048,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.001741080666504e-19,0.0,294.15,292.29258288751043,0.0008023196430280509,0.0,0.0004513796506483322,0.0,9.515627644069081e-05,0.0,9.036257520029084e-05,0.0,9.515615121751095e-05,0.0,7.028212365214445e-05,303.15,285.15,298.1629903410152,298.47386646218706,298.1167551670947,297.85948893193006,298.79525378077363,298.28167093660016,0.0,0.0,0.0,-4.7079792188353765e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.8595085958962987e-19,0.0,294.15,292.2876840038859,0.0008022990859393161,0.0,0.00045136803217232574,0.0,9.515382655389461e-05,0.0,9.036024918628402e-05,0.0,9.515370178332477e-05,0.0,7.028031409381056e-05,303.15,285.15,298.1626758473749,298.473090239473,298.1162070255587,297.85897814123035,298.794276075068,298.281045465741,0.0,0.0,0.0,-4.70773659792877e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.8410605960543844e-19,0.0,294.15,292.28279030020707,0.0008022784384068892,0.0,0.00045135636302013146,0.0,9.515136598541843e-05,0.0,9.035791302754e-05,0.0,9.515124166631607e-05,0.0,7.027849664622693e-05,303.15,285.15,298.16236329067044,298.4723176107465,298.1156621313662,297.8584701618944,298.7933011839423,298.280422875724,0.0,0.0,0.0,-4.707492926875323e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.79545961535432e-19,0.0,294.15,292.2779030365571,0.0008022576514556862,0.0,0.0004513446156804399,0.0,9.514888893585872e-05,0.0,9.035556121656427e-05,0.0,9.514876506684343e-05,0.0,7.027666702601606e-05,303.15,285.15,298.16205309632636,298.47154889398854,298.1151205140072,297.8579656940907,298.7923303929633,298.2798037182753,0.0,0.0,0.0,-4.707247632045872e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.759506384991946e-19,0.0,294.15,292.2730291891869,0.0008022365740773865,0.0,0.0004513327054633105,0.0,9.514637755345528e-05,0.0,9.035317679940643e-05,0.0,9.514625413167622e-05,0.0,7.027481204818962e-05,303.15,285.15,298.1617478229092,298.4707883256971,298.1145857223202,297.857468540924,298.7913681421554,298.2791917108011,0.0,0.0,0.0,-4.706998947952503e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.663001433092203e-19,0.0,294.15,292.26816061864514,0.0008022154803324044,0.0,0.0004513207862485762,0.0,9.51438642757449e-05,0.0,9.035079058123229e-05,0.0,9.514374130002842e-05,0.0,7.027295567070417e-05,303.15,285.15,298.1614445672108,298.4700314384127,298.1140544101278,297.8569745553705,298.7904082658706,298.2785826473985,0.0,0.0,0.0,-4.7067500834473786e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158712.0,21158712.0,286.4373113058823,284.5420811005132,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.5368195604400767e-19,0.0,294.15,292.26329623241446,0.0008021942365070336,0.0,0.00045130878276099603,0.0,9.514133323346661e-05,0.0,9.034838749249268e-05,0.0,9.514121070292081e-05,0.0,7.027108617252764e-05,303.15,285.15,298.161142851786,298.469276990688,298.1135251765614,297.8564830361028,298.78945089253864,298.2779757895354,0.0,0.0,0.0,-4.706499468359408e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.520453375383971e-19,0.0,294.15,292.2584402052888,0.0008021727907457431,0.0,0.00045129666598524266,0.0,9.513877831097151e-05,0.0,9.034596172472783e-05,0.0,9.51386562238228e-05,0.0,7.026919903681901e-05,303.15,285.15,298.16084421252776,298.4685274142609,298.11300009353005,297.855996442838,298.78849851816636,298.2773733362646,0.0,0.0,0.0,-4.706246498187763e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.401025904228226e-19,0.0,294.15,292.2535925664944,0.0008021511888585273,0.0,0.00045128446169178825,0.0,9.513620494097922e-05,0.0,9.034351843697788e-05,0.0,9.513608329545227e-05,0.0,7.026729827616677e-05,303.15,285.15,298.1605486832665,298.46778256848046,298.11247922467237,297.8555154246458,298.78755068058615,298.27677531633026,0.0,0.0,0.0,-4.705991710591998e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.38553578625299e-19,0.0,294.15,292.2487491374093,0.0008021294849177872,0.0,0.0004512722001445329,0.0,9.513361950235943e-05,0.0,9.034106368765788e-05,0.0,9.5133498297555e-05,0.0,7.026538860182698e-05,303.15,285.15,298.16025471505736,298.4670400974198,298.11196047107944,297.855037204602,298.7866051206877,298.2761795217693,0.0,0.0,0.0,-4.705735736371035e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.3472462927098703e-19,0.0,294.15,292.2439219728743,0.0008021075186300092,0.0,0.0004512597915979954,0.0,9.513100307884185e-05,0.0,9.03385795109338e-05,0.0,9.513088231140245e-05,0.0,7.026345604274288e-05,303.15,285.15,298.1599662322711,298.4663051456414,298.1114482833689,297.854569623599,298.78566849895947,298.27559155676795,0.0,0.0,0.0,-4.705476705442689e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.2360259497129163e-19,0.0,294.15,292.23910468215644,0.0008020854451004993,0.0,0.00045124732308449763,0.0,9.512837401622199e-05,0.0,9.033608332971804e-05,0.0,9.512825368407676e-05,0.0,7.026151414882835e-05,303.15,285.15,298.15968121743083,298.46557516670765,298.11094054552035,297.8541085259557,298.7847370582197,298.27500850276687,0.0,0.0,0.0,-4.705216432295054e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.2216003220277894e-19,0.0,294.15,292.23428632525605,0.0008020633350112882,0.0,0.00045123483397474507,0.0,9.512574061145172e-05,0.0,9.033358302526502e-05,0.0,9.51256207147725e-05,0.0,7.02595690477858e-05,303.15,285.15,298.15939611973243,298.4648455126342,298.1104333066284,297.85364678225125,298.78380454141,298.2744252525313,0.0,0.0,0.0,-4.704955736737028e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.1859421056741004e-19,0.0,294.15,292.2294729335938,0.0008020411323263573,0.0,0.00045122229295390797,0.0,9.512309626453491e-05,0.0,9.033107232883743e-05,0.0,9.512297680228592e-05,0.0,7.025761586509491e-05,303.15,285.15,298.15911271019866,298.46411804713284,298.1099280008978,297.85318863171244,298.782874637638,298.27384440551594,0.0,0.0,0.0,-4.704693966503958e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.157828059721714e-19,0.0,294.15,292.22467159313055,0.0008020187048833117,0.0,0.0004512096259250287,0.0,9.512042535680285e-05,0.0,9.032853640710906e-05,0.0,9.512030632650416e-05,0.0,7.025564306511636e-05,303.15,285.15,298.1588333974488,298.46339589207673,298.1094273861896,297.8527392012459,298.78195107411824,298.2732693902159,0.0,0.0,0.0,-4.70442957742893e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.0823648920175497e-19,0.0,294.15,292.2198784585912,0.0008019961482652543,0.0,0.00045119688652576595,0.0,9.511773919472215e-05,0.0,9.032598599775298e-05,0.0,9.511762059466393e-05,0.0,7.025365899863124e-05,303.15,285.15,298.1585570319679,298.4626777793863,298.1089306752088,297.8522960021874,298.78103088866783,298.2726984754837,0.0,0.0,0.0,-4.7041636877272244e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.0357228400784376e-19,0.0,294.15,292.2150854758109,0.000801973578487007,0.0,0.00045118413973085366,0.0,9.511505147361957e-05,0.0,9.032343410785823e-05,0.0,9.511493330374867e-05,0.0,7.02516737806673e-05,303.15,285.15,298.1582807154845,298.46195972608734,298.10843401822007,297.8518529198771,298.78011077766354,298.27212763146656,0.0,0.0,0.0,-4.70389765136174e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.0225894595088374e-19,0.0,294.15,292.2103074569994,0.0008019508372204483,0.0,0.0004511712969928013,0.0,9.511234353046354e-05,0.0,9.03208630115254e-05,0.0,9.511222578772766e-05,0.0,7.02496736273051e-05,303.15,285.15,298.15800914848603,298.46124732701367,298.10794251871613,297.8514212669865,298.77919789345214,298.2715636309309,0.0,0.0,0.0,-4.703629623830671e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.9267524380052734e-19,0.0,294.15,292.2055372346917,0.0008019280212299098,0.0,0.0004511584124971676,0.0,9.51096267863691e-05,0.0,9.031828355598026e-05,0.0,9.510950946915827e-05,0.0,7.024766697388543e-05,303.15,285.15,298.1577401910834,298.4605381851256,298.1074541970524,297.85099573854353,298.7782881557035,298.2710032935017,0.0,0.0,0.0,-4.7033607342317586e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.9143220754168413e-19,0.0,294.15,292.20076925419966,0.0008019051728640251,0.0,0.00045114550987066464,0.0,9.510690622068563e-05,0.0,9.03157004708765e-05,0.0,9.510678932852003e-05,0.0,7.024565749793823e-05,303.15,285.15,298.15747201310245,298.459830046755,298.106966894272,297.8505720083916,298.77737919117925,298.27044403074007,0.0,0.0,0.0,-4.7030914745806454e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.8714439467987235e-19,0.0,294.15,292.19601079119997,0.00080188226861147,0.0,0.00045113257613787604,0.0,9.510417909989482e-05,0.0,9.031311115892759e-05,0.0,9.510406263083982e-05,0.0,7.024364318075433e-05,303.15,285.15,298.1572065762714,298.45912487698695,298.10648240986075,297.85015582572754,298.7764743741186,298.269888812593,0.0,0.0,0.0,-4.702821575242372e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.7827687028292342e-19,0.0,294.15,292.1912628791933,0.0008018592955924924,0.0,0.00045111960408957745,0.0,9.510144390447405e-05,0.0,9.031051417694644e-05,0.0,9.510132785638571e-05,0.0,7.024162290005663e-05,303.15,285.15,298.1569442626712,298.45842316774275,298.1060013040772,297.84974808397976,298.7755738465387,298.26933813300195,0.0,0.0,0.0,-4.7025508860955154e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.7712672452727986e-19,0.0,294.15,292.1865200138628,0.0008018362875837283,0.0,0.000451106612536757,0.0,9.509870459859766e-05,0.0,9.030791329052331e-05,0.0,9.50985889704339e-05,0.0,7.023959958357528e-05,303.15,285.15,298.1566835717818,298.4577233726257,298.1055222021366,297.849344493404,298.77467490127515,298.26878970824464,0.0,0.0,0.0,-4.702279798726878e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.687338706895569e-19,0.0,294.15,292.1817855380852,0.0008018132725096221,0.0,0.00045109361730154025,0.0,9.50959645185949e-05,0.0,9.030531166724972e-05,0.0,9.509584930865373e-05,0.0,7.023757569562875e-05,303.15,285.15,298.1564251368885,298.45702587594377,298.1050453880175,297.84894758634283,298.77377921359295,298.2682446401571,0.0,0.0,0.0,-4.702008643405908e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6656373462695182e-19,0.0,294.15,292.17705527297534,0.0008017902516573716,0.0,0.0004510806189637307,0.0,9.50932237856309e-05,0.0,9.03027094230328e-05,0.0,9.509310899304662e-05,0.0,7.023555132556092e-05,303.15,285.15,298.156167834516,298.4563295334411,298.1045697225731,297.84855403435273,298.77288516149605,298.2677012572758,0.0,0.0,0.0,-4.701737431733995e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6073869820527948e-19,0.0,294.15,292.1723375706767,0.0008017672508207611,0.0,0.0004510676323193364,0.0,9.509048552099035e-05,0.0,9.030010952024074e-05,0.0,9.509037114323691e-05,0.0,7.023352877903648e-05,303.15,285.15,298.1559137662866,298.4556363813329,298.10409752043125,297.848171149826,298.7719950450394,298.2671627725833,0.0,0.0,0.0,-4.701466473130071e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5970169923163203e-19,0.0,294.15,292.16761988277267,0.0008017442504085491,0.0,0.0004510546459168681,0.0,9.508774730738449e-05,0.0,9.029750966588556e-05,0.0,9.508763334443528e-05,0.0,7.023150627021081e-05,303.15,285.15,298.15565970214953,298.4549432338946,298.1036253228591,297.8477882782279,298.771104934534,298.266624294333,0.0,0.0,0.0,-4.7011955273922964e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5612460523678021e-19,0.0,294.15,292.16291754858145,0.0008017213703854837,0.0,0.0004510417277641035,0.0,9.508502348551266e-05,0.0,9.029492347517186e-05,0.0,9.508490993430525e-05,0.0,7.022949439161414e-05,303.15,285.15,298.155408829535,298.4542526467513,298.1031559570439,297.8474177941553,298.77021982064264,298.26609100962565,0.0,0.0,0.0,-4.700926013909506e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.4872690172410282e-19,0.0,294.15,292.15822287295765,0.000801698479942485,0.0,0.00045102880401147764,0.0,9.508229848507897e-05,0.0,9.029233616371403e-05,0.0,9.508218534407748e-05,0.0,7.022748164280817e-05,303.15,285.15,298.15515981924744,298.45356376604735,298.1026885787265,297.84705364379045,298.7693365791582,298.265560477394,0.0,0.0,0.0,-4.7006563923315e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.4776739635194473e-19,0.0,294.15,292.15353027478295,0.0008016756202078736,0.0,0.0004510158976085805,0.0,9.507957714273099e-05,0.0,9.028975232561807e-05,0.0,9.507946441149562e-05,0.0,7.02254715959299e-05,303.15,285.15,298.1549113762104,298.45287544715245,298.10222187182313,297.8466912479891,298.7684537034735,298.26503072932974,0.0,0.0,0.0,-4.70038714037362e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.453956277953353e-19,0.0,294.15,292.1488500954101,0.0008016529561202998,0.0,0.0004510031016863393,0.0,9.507687909412701e-05,0.0,9.028719060533907e-05,0.0,9.507676677019993e-05,0.0,7.022347875416756e-05,303.15,285.15,298.1546647067754,298.4521879639034,298.1017564346949,297.8463382627133,298.76757399454664,298.2645042725268,0.0,0.0,0.0,-4.7001202003132576e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.385062989490703e-19,0.0,294.15,292.1441808118173,0.0008016303748430635,0.0,0.00045099035271576503,0.0,9.507419094622624e-05,0.0,9.028463828482821e-05,0.0,9.507407902745281e-05,0.0,7.022149322541313e-05,303.15,285.15,298.1544198730969,298.45150161503375,298.1012925646629,297.8459937550627,298.7666968165667,298.2639809248846,0.0,0.0,0.0,-4.699854247683156e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3761273136728945e-19,0.0,294.15,292.13951321538997,0.0008016078046846727,0.0,0.0004509776100629242,0.0,9.507150413064596e-05,0.0,9.028208722914894e-05,0.0,9.507139261665823e-05,0.0,7.021950868077133e-05,303.15,285.15,298.15417583999005,298.4508161830659,298.1008297742672,297.84565097033385,298.7658195733766,298.26345846820675,0.0,0.0,0.0,-4.6995884344661374e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3540395218254487e-19,0.0,294.15,292.1348498737483,0.0008015853402687721,0.0,0.0004509649270410001,0.0,9.506882988705121e-05,0.0,9.027954811126506e-05,0.0,9.506871877699268e-05,0.0,7.021753342190716e-05,303.15,285.15,298.1539322635772,298.45013081817626,298.1003672598993,297.8453115497017,298.7649432052792,298.2629370193267,0.0,0.0,0.0,-4.699323872047449e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3366248202928072e-19,0.0,294.15,292.13019898501597,0.0008015631853732324,0.0,0.0004509524185606303,0.0,9.506619244199433e-05,0.0,9.027704393567217e-05,0.0,9.506608173340234e-05,0.0,7.021558534275452e-05,303.15,285.15,298.15369002315833,298.4494456477903,298.0999055522796,297.84498197417395,298.76406939605624,298.2624185186917,0.0,0.0,0.0,-4.699062956071801e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.289880621876779e-19,0.0,294.15,292.12555650399366,0.0008015411098002171,0.0,0.0004509399549846994,0.0,9.50635644654307e-05,0.0,9.027454874991133e-05,0.0,9.506345415664593e-05,0.0,7.021364425729308e-05,303.15,285.15,298.15344913798305,298.4487612211369,298.0994452024379,297.84465923565847,298.76319631203927,298.26190222185113,0.0,0.0,0.0,-4.698802984124367e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2815590111137896e-19,0.0,294.15,292.1209140374563,0.0008015190879849147,0.0,0.00045092752165527643,0.0,9.5060942865226e-05,0.0,9.027205961926275e-05,0.0,9.506083295621641e-05,0.0,7.021170788139431e-05,303.15,285.15,298.1532082546741,298.4480767957018,298.0989848544151,297.8443365096184,298.7623232311421,298.2613859291103,0.0,0.0,0.0,-4.698543649707089e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.260989105701369e-19,0.0,294.15,292.1162899490145,0.000801497590212285,0.0,0.0004509153837356074,0.0,9.505838354541461e-05,0.0,9.02696296279603e-05,0.0,9.505827403259903e-05,0.0,7.02098175062171e-05,303.15,285.15,298.15295875533684,298.44738881939867,298.098410853815,297.84402449511026,298.7614492102014,298.26084642677245,0.0,0.0,0.0,-4.698290480555026e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2012392442202315e-19,0.0,294.15,292.111671505468,0.000801476075727199,0.0,0.00045090323659938104,0.0,9.505582228404965e-05,0.0,9.026719779179535e-05,0.0,9.505571316632426e-05,0.0,7.020792569721086e-05,303.15,285.15,298.15271466607487,298.446701832674,298.0979198748555,297.84371779936964,298.7605766830355,298.26032617120194,0.0,0.0,0.0,-4.698037126815007e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1857897521114717e-19,0.0,294.15,292.10705395842973,0.0008014546600033338,0.0,0.0004508911450579761,0.0,9.505327274299328e-05,0.0,9.026477708530512e-05,0.0,9.505316402014657e-05,0.0,7.020604254482212e-05,303.15,285.15,298.15247419464123,298.44601571523214,298.0974823906007,297.8434126439785,298.75970500365526,298.2598179896216,0.0,0.0,0.0,-4.6977849385012606e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.144320530074843e-19,0.0,294.15,292.1024489586612,0.0008014336494801854,0.0,0.00045087928187900197,0.0,9.505077134652908e-05,0.0,9.026240209560665e-05,0.0,9.50506630161117e-05,0.0,7.020419495229956e-05,303.15,285.15,298.15222450075265,298.4453270208507,298.09681755469086,297.8431150743312,298.75883213173006,298.2592632564711,0.0,0.0,0.0,-4.697537516828766e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21159972.0,21159972.0,286.5429071808823,284.5878853123149,0.79617464,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.09009881407995e-19,0.0,294.15,292.09784809991976,0.0008014127987090089,0.0,0.00045086750870751993,0.0,9.504828892574344e-05,0.0,9.0260045124841e-05,0.0,9.504818098693417e-05,0.0,7.020236137529423e-05,303.15,285.15,298.15197047759494,298.4446369577325,298.0961018038111,297.8428196184742,298.75795777438185,298.25869732639893,0.0,0.0,0.0,-4.6972919776094114e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0830660872755337e-19,0.0,294.15,292.09325551323064,0.0008013922468801221,0.0,0.0004508559039806091,0.0,9.5045842017104e-05,0.0,9.025772187563311e-05,0.0,9.504573446828587e-05,0.0,7.02005540277259e-05,303.15,285.15,298.1517077940959,298.44394415566944,298.0952844186235,297.84252838124286,298.7570804410906,298.2581090381445,0.0,0.0,0.0,-4.6970499554874396e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0656821300972403e-19,0.0,294.15,292.08866793070746,0.0008013718874940324,0.0,0.0004508444076768772,0.0,9.504341796658245e-05,0.0,9.02554203320599e-05,0.0,9.504331080677957e-05,0.0,7.019876356325868e-05,303.15,285.15,298.1514392689128,298.4432485074267,298.0944386310561,297.84223826311865,298.75620050886846,298.25751303587657,0.0,0.0,0.0,-4.696810199233221e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0519760780026208e-19,0.0,294.15,292.0840953316008,0.0008013521043721514,0.0,0.00045083323603866446,0.0,9.504106236302219e-05,0.0,9.025318378446228e-05,0.0,9.504095558935276e-05,0.0,7.019702365399501e-05,303.15,285.15,298.1511532519201,298.4425443353075,298.0935077996296,297.8419514949942,298.75531279256165,298.2568939348826,0.0,0.0,0.0,-4.696577215215283e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0151865632693111e-19,0.0,294.15,292.0795275971118,0.000801332262270588,0.0,0.00045082203137578893,0.0,9.503869979866366e-05,0.0,9.02509406257785e-05,0.0,9.503859341019454e-05,0.0,7.019527860367499e-05,303.15,285.15,298.15086140572146,298.4418390457233,298.0925111255994,297.841667470002,298.7544221944888,298.256260248307,0.0,0.0,0.0,-4.6963435494693286e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0086371297108378e-19,0.0,294.15,292.07495987704044,0.000801312572029963,0.0,0.00045081091215095747,0.0,9.503635524569864e-05,0.0,9.024871457110745e-05,0.0,9.503624924238808e-05,0.0,7.019354685651626e-05,303.15,285.15,298.150569541572,298.44113374898194,298.09151436714427,297.8413834498725,298.753531588675,298.25562653924914,0.0,0.0,0.0,-4.6961116695801974e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.924478085998452e-20,0.0,294.15,292.0704057675412,0.0008012935310139848,0.0,0.0004508001585915334,0.0,9.503408778261512e-05,0.0,9.024656172020548e-05,0.0,9.503398216184575e-05,0.0,7.019187204814556e-05,303.15,285.15,298.1502618456309,298.44041909224757,298.090481363653,297.8411013737238,298.75263220770006,298.2549791765911,0.0,0.0,0.0,-4.69588741505256e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.454223277110813e-20,0.0,294.15,292.06586040379426,0.0008012747563190706,0.0,0.000450789555131622,0.0,9.503185196439288e-05,0.0,9.024443891833959e-05,0.0,9.503174672449404e-05,0.0,7.019022061285794e-05,303.15,285.15,298.14994385092405,298.43969872412003,298.08942013177386,297.84082059222345,298.75172628386025,298.25432191658035,0.0,0.0,0.0,-4.6956662938889064e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.393229751939439e-20,0.0,294.15,292.0613175703665,0.000801256118199888,0.0,0.0004507790285874785,0.0,9.502963236155708e-05,0.0,9.024233151448692e-05,0.0,9.50295275020245e-05,0.0,7.018858115428894e-05,303.15,285.15,298.1496228500976,298.43897676764124,298.0883496994672,297.8405401950351,298.75081827550054,298.25366155754836,0.0,0.0,0.0,-4.695446780579161e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.242461940360785e-20,0.0,294.15,292.0567845563131,0.0008012379229386929,0.0,0.0004507687514871109,0.0,9.502746534676561e-05,0.0,9.024027404762582e-05,0.0,9.502736086573314e-05,0.0,7.018698053740128e-05,303.15,285.15,298.1492923812427,298.4382470563017,298.08727387347295,297.8402598082213,298.74990366092266,298.2529953560323,0.0,0.0,0.0,-4.695232469925518e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
