,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.804523326788002e-20,0.0,294.15,292.0522625981174,0.0008012201169250171,0.0,0.000450758693707767,0.0,9.502534457007165e-05,0.0,9.023826048746897e-05,0.0,9.502524046545142e-05,0.0,7.018541407218529e-05,303.15,285.15,298.14895091599055,298.43750876157657,298.0861890493302,297.8399795360317,298.7489809695662,298.25232184649906,0.0,0.0,0.0,-4.6950227341964105e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.747721313612095e-20,0.0,294.15,292.04774442521125,0.0008012024814196589,0.0,0.0004507487319719885,0.0,9.502324404142409e-05,0.0,9.023626615460135e-05,0.0,9.502314031247908e-05,0.0,7.018386256223807e-05,303.15,285.15,298.1486051278722,298.4367677736541,298.0850962974562,297.8396994745548,298.7480544526713,298.25164462524174,0.0,0.0,0.0,-4.694815004281639e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.607314357369922e-20,0.0,294.15,292.04322987258877,0.0008011850294954225,0.0,0.0004507388736261115,0.0,9.502116530946356e-05,0.0,9.023429251969175e-05,0.0,9.502106195549844e-05,0.0,7.018232715137297e-05,303.15,285.15,298.14825633473146,298.4360237616708,298.08400480171963,297.8394193466022,298.7471255031266,298.2509659495702,0.0,0.0,0.0,-4.6946094330531796e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.496613149528412e-20,0.0,294.15,292.0387269731818,0.0008011681685265933,0.0,0.0004507293480927077,0.0,9.50191567410715e-05,0.0,9.023238551157778e-05,0.0,9.501905375988511e-05,0.0,7.018084356347089e-05,303.15,285.15,298.14789786778067,298.4352700134237,298.08291734748036,297.83913900379514,298.7461887204154,298.250282590579,0.0,0.0,0.0,-4.6944108001817833e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.199471150595022e-20,0.0,294.15,292.03423362299156,0.0008011515956254807,0.0,0.000450719984908524,0.0,9.501718240006642e-05,0.0,9.023051100481444e-05,0.0,9.501707978987505e-05,0.0,7.017938525611663e-05,303.15,285.15,298.1475313304443,298.4345084347953,298.0818292683671,297.83885820696094,298.74524378440685,298.24959420499493,0.0,0.0,0.0,-4.694215554261061e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.810952912609023e-20,0.0,294.15,292.0297443726178,0.0008011352245493126,0.0,0.00045071073539072596,0.0,9.501523202225648e-05,0.0,9.022865925329421e-05,0.0,9.501512978228236e-05,0.0,7.017794464803458e-05,303.15,285.15,298.14716189106923,298.43374336309313,298.0807439434951,297.83857706308754,298.7442961402767,298.2489044802043,0.0,0.0,0.0,-4.694022680457246e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.760560877311837e-20,0.0,294.15,292.0252633119236,0.0008011192246285109,0.0,0.0004507016949226269,0.0,9.501332571652353e-05,0.0,9.022684935213306e-05,0.0,9.501322384523278e-05,0.0,7.01765365917105e-05,303.15,285.15,298.1467866567759,298.4329713124494,298.07966412712483,297.83829522419967,298.7433430878059,298.24821208167117,0.0,0.0,0.0,-4.6938341658030455e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.392839669143737e-20,0.0,294.15,292.02079047048096,0.0008011035214947348,0.0,0.00045069282166428006,0.0,9.501145466250146e-05,0.0,9.022507292531008e-05,0.0,9.50113531583722e-05,0.0,7.017515457244992e-05,303.15,285.15,298.14640627089227,298.43219214003904,298.07859164185373,297.83801287069696,298.74238398311496,298.24751738131937,0.0,0.0,0.0,-4.693649138561771e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.345145073910351e-20,0.0,294.15,292.0163217545965,0.0008010880299662452,0.0,0.0004506840675743126,0.0,9.500960873156048e-05,0.0,9.022332035518503e-05,0.0,9.500950759381398e-05,0.0,7.017379110914954e-05,303.15,285.15,298.14602329894086,298.4314093933125,298.0775228374846,297.8377302593686,298.74142184124634,298.2468215260706,0.0,0.0,0.0,-4.6934665974803995e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.227250433007679e-20,0.0,294.15,292.0118638449979,0.0008010730141872553,0.0,0.00045067558144597355,0.0,9.500781929259391e-05,0.0,9.022162142919889e-05,0.0,9.500771851924628e-05,0.0,7.01724693709809e-05,303.15,285.15,298.1456350048737,298.430617248532,298.0764688438487,297.83744564514825,298.7404537184461,298.24612409216974,0.0,0.0,0.0,-4.6932896421469044e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.884799249005166e-20,0.0,294.15,292.00741703813264,0.0008010582863408052,0.0,0.00045066725762509126,0.0,9.500606407250752e-05,0.0,9.02199549962487e-05,0.0,9.50059636615413e-05,0.0,7.01711729071184e-05,303.15,285.15,298.14524095928755,298.42981540222013,298.0754271225017,297.83715968762544,298.7394785364481,298.24542434161657,0.0,0.0,0.0,-4.693116071764025e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.84038225524633e-20,0.0,294.15,292.00297263402905,0.0008010435994244265,0.0,0.0004506589569037346,0.0,9.500431372264922e-05,0.0,9.021829318772594e-05,0.0,9.500421367361058e-05,0.0,7.01698800404703e-05,303.15,285.15,298.1448451624275,298.42901137454,298.07438280518494,297.8368747157831,298.7385001938367,298.24472285035444,0.0,0.0,0.0,-4.6929429859481616e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.730589405478974e-20,0.0,294.15,291.99853154144023,0.0008010291781646569,0.0,0.000450650805733255,0.0,9.500259490066781e-05,0.0,9.021666131820158e-05,0.0,9.500249521292776e-05,0.0,7.016861046031619e-05,303.15,285.15,298.1444478718954,298.42820441076003,298.07334562270313,297.83658851499706,298.73751999859957,298.2440212837911,0.0,0.0,0.0,-4.692773018331171e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.644025310601478e-20,0.0,294.15,291.9941008536379,0.0008010155916104291,0.0,0.00045064312445559516,0.0,9.500097514007419e-05,0.0,9.021512351779798e-05,0.0,9.500087581168563e-05,0.0,7.016741404691089e-05,303.15,285.15,298.14404588710715,298.42738821945755,298.072330856621,297.8362984519979,298.7365339796022,298.2433194789572,0.0,0.0,0.0,-4.692612841039794e-08,299.09107658543576,299.1725448096654,298.7588084119018,298.83035535025164,299.5537463487358,0.0,337.8877140431364,0.21592546437285984,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.644025310601478e-20,0.0,294.15,291.9941008536379,0.0008010155916104291,0.0,0.00045064312445559516,0.0,9.500097514007419e-05,0.0,9.021512351779798e-05,0.0,9.500087581168563e-05,0.0,7.016741404691089e-05,303.15,285.15,298.14404588710715,298.42738821945755,298.072330856621,297.8362984519979,298.7365339796022,298.2433194789572,0.0,0.0,0.0,-4.692612841039794e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.411671674274546e-20,0.0,294.15,291.989680939962,0.0008010022111053742,0.0,0.00045063555940515096,0.0,9.499937988399735e-05,0.0,9.021360898552246e-05,0.0,9.499928091302841e-05,0.0,7.016623573280089e-05,303.15,285.15,298.14363935475245,298.426562304882,298.0713306388304,297.83600636415997,298.7355400699108,298.2426157465071,0.0,0.0,0.0,-4.6924550881435e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.370307043231585e-20,0.0,294.15,291.9852610403718,0.000800989103357916,0.0,0.0004506281478069397,0.0,9.499781697750955e-05,0.0,9.021212517315066e-05,0.0,9.499771836391225e-05,0.0,7.01650813119956e-05,303.15,285.15,298.1432328161223,298.42573637789104,298.0703304533064,297.8357142691449,298.7345461514968,298.2419120135923,0.0,0.0,0.0,-4.6923005336590857e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.288376646045244e-20,0.0,294.15,291.9808513481896,0.000800977936708556,0.0,0.0004506218285374365,0.0,9.499648434929549e-05,0.0,9.021086003654059e-05,0.0,9.499638609103567e-05,0.0,7.016409697429825e-05,303.15,285.15,298.1428219474321,298.42490149880547,298.0693741471451,297.8354078621789,298.733546824712,298.2412104560547,0.0,0.0,0.0,-4.692168730945797e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.990412427446035e-20,0.0,294.15,291.9764521004022,0.0008009674627537238,0.0,0.00045061589926286444,0.0,9.499523393901523e-05,0.0,9.020967297413455e-05,0.0,9.499513603418001e-05,0.0,7.016317336282689e-05,303.15,285.15,298.1424073065027,298.42405757990707,298.0684492365495,297.8350890449475,298.73254113781087,298.24050886114355,0.0,0.0,0.0,-4.6920450528419595e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.951765532775697e-20,0.0,294.15,291.9720565892606,0.0008009573343693015,0.0,0.0004506101645075162,0.0,9.499402453655757e-05,0.0,9.020852485304002e-05,0.0,9.499392698444618e-05,0.0,7.016228003971849e-05,303.15,285.15,298.14199141005014,298.423210444047,298.0675336297116,297.83476610408576,298.7315330570288,298.2398069289847,0.0,0.0,0.0,-4.691925427587514e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.856235593861919e-20,0.0,294.15,291.96766835703534,0.0008009480984907916,0.0,0.00045060493206794475,0.0,9.499292102989923e-05,0.0,9.020747729176701e-05,0.0,9.499282382913624e-05,0.0,7.016146493113033e-05,303.15,285.15,298.14157523097487,298.42235788371346,298.0666342860907,297.8344293468407,298.73052254918554,298.2391038593611,0.0,0.0,0.0,-4.691816265129242e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.578747656851126e-20,0.0,294.15,291.9632905905743,0.000800939954363657,0.0,0.0004506003141250541,0.0,9.499194706881825e-05,0.0,9.020655274813696e-05,0.0,9.499185021745492e-05,0.0,7.01607455048095e-05,303.15,285.15,298.1411582432131,298.42149736855146,298.0657592534443,297.8340735097205,298.72950774549565,298.238399224085,0.0,0.0,0.0,-4.691719901521723e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.542756600192172e-20,0.0,294.15,291.95891948289466,0.0008009323824129756,0.0,0.00045059601826641854,0.0,9.499104100843088e-05,0.0,9.020569268340791e-05,0.0,9.499094450524108e-05,0.0,7.01600762299269e-05,303.15,285.15,298.14074019643397,298.4206315807547,298.0649009233422,297.8337066043595,298.72848910812996,298.2376936826041,0.0,0.0,0.0,-4.691630246723325e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.280122341428341e-20,0.0,294.15,291.9545564417787,0.0008009254416533793,0.0,0.00045059207772932226,0.0,9.499020985585133e-05,0.0,9.020490375146244e-05,0.0,9.4990113699369e-05,0.0,7.015946228195594e-05,303.15,285.15,298.14032340305266,298.4197606218019,298.0640493612504,297.83332384683047,298.72746873399524,298.23698519338615,0.0,0.0,0.0,-4.691547992809031e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.212213131135984e-20,0.0,294.15,291.950197449493,0.0008009189448019843,0.0,0.0004505883870410056,0.0,9.49894313752799e-05,0.0,9.020416483736772e-05,0.0,9.49893355647514e-05,0.0,7.015888723748434e-05,303.15,285.15,298.13990723917874,298.4188870671617,298.0632011950809,297.83293313190626,298.7264474878093,298.23627522422737,0.0,0.0,0.0,-4.691470942835973e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.0299325681167566e-20,0.0,294.15,291.9458505346143,0.0008009133673679951,0.0,0.0004505852139338938,0.0,9.498876200965966e-05,0.0,9.020352953926773e-05,0.0,9.498866654290738e-05,0.0,7.01583927853301e-05,303.15,285.15,298.1394914666153,298.4180060108906,298.0623770419475,297.832518206713,298.7254224627021,298.2355630377737,0.0,0.0,0.0,-4.6914046726442243e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.997482168997612e-20,0.0,294.15,291.94150363376133,0.0008009078866681069,0.0,0.0004505820952492083,0.0,9.498810411694811e-05,0.0,9.020290513610042e-05,0.0,9.498800899395339e-05,0.0,7.015790680703044e-05,303.15,285.15,298.1390756950879,298.4171249466457,298.0615529167343,297.8321032529763,298.7243974344261,298.23485084917405,0.0,0.0,0.0,-4.691339536194433e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.917269135789568e-20,0.0,294.15,291.9371717620067,0.0008009035905682987,0.0,0.00045057964340854974,0.0,9.498758680618962e-05,0.0,9.020241423023676e-05,0.0,9.498749202426349e-05,0.0,7.015752466255917e-05,303.15,285.15,298.13865853856294,298.4162359515958,298.0607780115175,297.8316569873811,298.7233706209936,298.2341400220102,0.0,0.0,0.0,-4.6912882876471015e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.684272555247754e-20,0.0,294.15,291.93284705621886,0.0008008996328534586,0.0,0.0004505773821322168,0.0,9.498710967022883e-05,0.0,9.020196147405648e-05,0.0,9.498701522810936e-05,0.0,7.015717219128041e-05,303.15,285.15,298.1382411222856,298.41534258077274,298.0600201366486,297.83119676945086,298.72234102365564,298.23342832656266,0.0,0.0,0.0,-4.691241008268042e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.6540521672123023e-20,0.0,294.15,291.9285241115479,0.0008008959126018239,0.0,0.00045057525449801244,0.0,9.498666070801659e-05,0.0,9.020153547201349e-05,0.0,9.498656660537167e-05,0.0,7.015684052909524e-05,303.15,285.15,298.13782374367935,298.4144479829341,298.05926481178255,297.8307333704956,298.7213102487124,298.2327160315208,0.0,0.0,0.0,-4.691196512165637e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.579351422233866e-20,0.0,294.15,291.9242090394575,0.0008008928231990538,0.0,0.0004505734819802114,0.0,9.498628661028371e-05,0.0,9.020118056167451e-05,0.0,9.498619284571282e-05,0.0,7.015656416180779e-05,303.15,285.15,298.13740512705454,298.4135494571106,298.05854014735803,297.83025356537854,298.7202785182807,298.2320053630365,0.0,0.0,0.0,-4.691159411680189e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.362366507840226e-20,0.0,294.15,291.9199042470911,0.0008008904315994009,0.0,0.00045057210230999646,0.0,9.498599533172992e-05,0.0,9.020090429659802e-05,0.0,9.498590190342038e-05,0.0,7.01563489648053e-05,303.15,285.15,298.13698497801295,298.4126456051476,298.05785333823536,297.8297528655018,298.71924468139315,298.23129629365815,0.0,0.0,0.0,-4.69113049263553e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.334222883176008e-20,0.0,294.15,291.91560530239303,0.0008008884012804117,0.0,0.0004505709260467958,0.0,9.498574693506535e-05,0.0,9.020066875216111e-05,0.0,9.498565384198911e-05,0.0,7.015616544040245e-05,303.15,285.15,298.1365640777089,298.4117384413607,298.0571849419482,297.8292410360021,298.7182084153555,298.2305873824751,0.0,0.0,0.0,-4.691105809796712e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.2234523826581e-20,0.0,294.15,291.9113106283998,0.0008008866576912066,0.0,0.00045056991120541375,0.0,9.498553256895947e-05,0.0,9.020046552321191e-05,0.0,9.498543981037106e-05,0.0,7.015600705098649e-05,303.15,285.15,298.13614240812535,298.4108293534449,298.05653288104327,297.82872113053634,298.7171717406615,298.2298795027623,0.0,0.0,0.0,-4.691084488715141e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.169133316267661e-20,0.0,294.15,291.90702811406686,0.0008008857305125836,0.0,0.0004505693559827311,0.0,9.498541509855487e-05,0.0,9.020035430662164e-05,0.0,9.498532267233552e-05,0.0,7.015592022878112e-05,303.15,285.15,298.13571854724023,298.4099147849493,298.05592732969956,297.8281782296704,298.7161338999774,298.2291745583074,0.0,0.0,0.0,-4.691072739460218e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.023331149496736e-20,0.0,294.15,291.9027530428418,0.0008008850552045541,0.0,0.0004505689426541177,0.0,9.498532754270365e-05,0.0,9.020027149632606e-05,0.0,9.498523544757905e-05,0.0,7.015585550158898e-05,303.15,285.15,298.13529354946553,298.40899602362555,298.05534581868415,297.82762170678643,298.7150923495019,298.22846988961277,0.0,0.0,0.0,-4.6910639455829526e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.997374797235231e-20,0.0,294.15,291.8984779852854,0.00080088450974136,0.0,0.0004505686023751551,0.0,9.498525538659701e-05,0.0,9.020020330998247e-05,0.0,9.49851636225494e-05,0.0,7.015580214859883e-05,303.15,285.15,298.1348685493932,298.4080772563372,298.05476436035974,297.82706515834394,298.7140507964706,298.2277652241809,0.0,0.0,0.0,-4.691056672824407e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.870083378234783e-20,0.0,294.15,291.8942095481439,0.000800884645193482,0.0,0.0004505686453422986,0.0,9.498526402475564e-05,0.0,9.020021184663747e-05,0.0,9.498517259060834e-05,0.0,7.015580847018641e-05,303.15,285.15,298.1344421880516,298.40715537121037,298.0542108381758,297.8264957402598,298.713008163785,298.2270624602965,0.0,0.0,0.0,-4.6910573810072236e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.65108660561978e-20,0.0,294.15,291.88994711982883,0.0008008852776305532,0.0,0.00045056896806236723,0.0,9.498533163944721e-05,0.0,9.020027638776994e-05,0.0,9.498524053414741e-05,0.0,7.015585835182695e-05,303.15,285.15,298.1340146364065,298.4062305461532,298.0536820472477,297.8259148909726,298.7119639126424,298.2263612066845,0.0,0.0,0.0,-4.691063915038862e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.6041289042515253e-20,0.0,294.15,291.8856916938098,0.000800886260522898,0.0,0.00045056948812412326,0.0,9.498544085760091e-05,0.0,9.020038043534593e-05,0.0,9.498535007995175e-05,0.0,7.015593896185515e-05,303.15,285.15,298.1335857339777,298.4053022866775,298.0531807597274,297.8253213271251,298.7109175728162,298.2256615360648,0.0,0.0,0.0,-4.6910745589724465e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.444482224002218e-20,0.0,294.15,291.8814440899388,0.0008008876360829721,0.0,0.00045057022929592715,0.0,9.498559669003916e-05,0.0,9.020052874762564e-05,0.0,9.498550623870733e-05,0.0,7.015605400127158e-05,303.15,285.15,298.133155337012,298.4043703948345,298.05270854744145,297.82471423297864,298.70986963322053,298.22496362909743,0.0,0.0,0.0,-4.6910898078250634e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.281271190038604e-20,0.0,294.15,291.8772032535344,0.0008008893761828986,0.0,0.0004505711757255862,0.0,9.498579579470415e-05,0.0,9.020071815109279e-05,0.0,9.498570566853698e-05,0.0,7.015620100161165e-05,303.15,285.15,298.1327236691688,298.4034354785877,298.05226021275695,297.824096060389,298.70882053836664,298.2242671918538,0.0,0.0,0.0,-4.6911093314272956e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.228604525900418e-20,0.0,294.15,291.87296999452974,0.000800891501368561,0.0,0.0004505723389915873,0.0,9.498604061264366e-05,0.0,9.02009509636926e-05,0.0,9.498595081035719e-05,0.0,7.015638176584825e-05,303.15,285.15,298.1322906371425,298.402497095326,298.05183692220373,297.8234662933821,298.7077694389006,298.223572077391,0.0,0.0,0.0,-4.691133370978129e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.1870804911294896e-20,0.0,294.15,291.8687424187214,0.0008008939356112019,0.0,0.00045057367627262087,0.0,9.498632211621525e-05,0.0,9.020121861288241e-05,0.0,9.498623263684677e-05,0.0,7.015658962613849e-05,303.15,285.15,298.13185657088843,298.4015561977892,298.05143198052446,297.822828111142,298.7067171438928,298.2228780008474,0.0,0.0,0.0,-4.691161034659873e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.146090509213231e-20,0.0,294.15,291.8645217046479,0.0008008967403012013,0.0,0.0004505752221349795,0.0,9.498664759264717e-05,0.0,9.020152801859247e-05,0.0,9.498655843503828e-05,0.0,7.015682996483903e-05,303.15,285.15,298.13142123455793,298.4006124802885,298.05104844896346,297.82218036292795,298.70566411413955,298.2221853281755,0.0,0.0,0.0,-4.691193042392977e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.00673286721345e-20,0.0,294.15,291.86031025139056,0.0008008999025246473,0.0,0.0004505769693730701,0.0,9.49870155234093e-05,0.0,9.020187773839801e-05,0.0,9.498692668601418e-05,0.0,7.015710166043728e-05,303.15,285.15,298.1309842954721,298.3996647235371,298.0506918598484,297.8215203470247,298.7046087447543,298.2214939941273,0.0,0.0,0.0,-4.691229244395961e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.987335056156461e-20,0.0,294.15,291.85610549835565,0.0008009033590242328,0.0,0.0004505788823336587,0.0,9.498741839183542e-05,0.0,9.02022606347255e-05,0.0,9.498732987353787e-05,0.0,7.015739916107314e-05,303.15,285.15,298.130546204592,298.3987142424801,298.0503530236823,297.8208523918957,298.70355225780565,298.22080362409116,0.0,0.0,0.0,-4.691268898056633e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.948914059174907e-20,0.0,294.15,291.8519062403934,0.0008009070621568654,0.0,0.000450580934182917,0.0,9.498785054078246e-05,0.0,9.02026713356199e-05,0.0,9.498776234066881e-05,0.0,7.015771828836406e-05,303.15,285.15,298.1301071629191,298.39776162421197,298.0500284598066,297.8201782025694,298.7024951570887,298.22011412131917,0.0,0.0,0.0,-4.691311444532934e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.8091846945365985e-20,0.0,294.15,291.8477158174251,0.0008009111014990682,0.0,0.00045058317539748327,0.0,9.49883226120132e-05,0.0,9.020311994620327e-05,0.0,9.498823472862276e-05,0.0,7.015806690237679e-05,303.15,285.15,298.1296666427558,298.39680552123093,298.0497255850429,297.8194945822366,298.70143656496913,298.21942577924705,0.0,0.0,0.0,-4.6913579352718674e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.764095344025601e-20,0.0,294.15,291.8435333570206,0.0008009154099779059,0.0,0.0004505855682200145,0.0,9.498882664564158e-05,0.0,9.020359890773095e-05,0.0,9.498873907766756e-05,0.0,7.015843912393929e-05,303.15,285.15,298.1292248396693,298.39584634694467,298.0494402565449,297.81880342596935,298.7003766163881,298.2187382971033,0.0,0.0,0.0,-4.691407584000503e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.7462628987786104e-20,0.0,294.15,291.83935640701367,0.0008009199176817534,0.0,0.0004505880732585461,0.0,9.498935433686638e-05,0.0,9.020410033417109e-05,0.0,9.498926708340572e-05,0.0,7.01588288190821e-05,303.15,285.15,298.12878214407544,298.3948851336265,298.049166746148,297.81810729688834,298.69931603402966,298.2180514709536,0.0,0.0,0.0,-4.691459570254366e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.5992579301321968e-20,0.0,294.15,291.83518714043817,0.0008009246673085292,0.0,0.0004505907145865388,0.0,9.49899107610997e-05,0.0,9.020462904490446e-05,0.0,9.49898238208999e-05,0.0,7.015923973654926e-05,303.15,285.15,298.1283382415593,298.3939211582426,298.0489086133337,297.81740491065233,298.69825462455475,298.2173655096685,0.0,0.0,0.0,-4.6915143955701646e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162168.0,21162168.0,286.0789298994709,284.37053629145174,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.557538048876915e-20,0.0,294.15,291.8310257071594,0.0008009296156282213,0.0,0.00045059346788623654,0.0,9.49904907918945e-05,0.0,9.020518017171642e-05,0.0,9.499040416368682e-05,0.0,7.015966808996736e-05,303.15,285.15,298.1278931663411,298.39295426941123,298.04866489744336,297.81669660953287,298.6971917737426,298.21668014329424,0.0,0.0,0.0,-4.691571553614036e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.541038199361134e-20,0.0,294.15,291.82687193902774,0.0008009347643047518,0.0,0.0004505963340882571,0.0,9.499109462539469e-05,0.0,9.020575390090272e-05,0.0,9.499100830794271e-05,0.0,7.016011402420187e-05,303.15,285.15,298.12744696041597,298.3919847986971,298.04843399811614,297.8159833807224,298.6961284467069,298.21599551693174,0.0,0.0,0.0,-4.691631063789251e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.5083571578467345e-20,0.0,294.15,291.82272286680177,0.0008009400357293648,0.0,0.00045059926945941825,0.0,9.499171304152162e-05,0.0,9.020634147733974e-05,0.0,9.499162703406958e-05,0.0,7.016057072924887e-05,303.15,285.15,298.12700006199407,298.39101374670156,298.04821095071685,297.815267133422,298.6950648284187,298.21531134425067,0.0,0.0,0.0,-4.691692015160585e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.420635350721406e-20,0.0,294.15,291.81858429846784,0.0008009454727300224,0.0,0.0004506022982323041,0.0,9.49923511499606e-05,0.0,9.020694775237621e-05,0.0,9.499226545083113e-05,0.0,7.016104197926798e-05,303.15,285.15,298.126551757275,298.3900389950657,298.0480029231911,297.814545109229,298.69399938148433,298.2146276332491,0.0,0.0,0.0,-4.691754912900565e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.2836586301507068e-20,0.0,294.15,291.8144533018571,0.0008009510173696503,0.0,0.00045060538774037895,0.0,9.499300206361546e-05,0.0,9.02075661863421e-05,0.0,9.49929166716089e-05,0.0,7.016152268738875e-05,303.15,285.15,298.1261024886377,298.3890619070708,298.0478040303243,297.81381989961534,298.69293380639147,298.213944426408,0.0,0.0,0.0,-4.6918190765152236e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.2689257022243957e-20,0.0,294.15,291.8103272188976,0.000800956630001562,0.0,0.0004506085156161695,0.0,9.499366106662369e-05,0.0,9.02081923013672e-05,0.0,9.499357598096243e-05,0.0,7.016200937041628e-05,303.15,285.15,298.12565259269604,298.3880832712109,298.0476110548926,297.81309247747396,298.69186798962966,298.21326147718065,0.0,0.0,0.0,-4.691884039998917e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.1405337898214612e-20,0.0,294.15,291.80621207768274,0.00080096232996345,0.0,0.00045061169287927453,0.0,9.499433048324498e-05,0.0,9.020882830367165e-05,0.0,9.499424570220907e-05,0.0,7.016250374520807e-05,303.15,285.15,298.1252014526948,298.38710128310356,298.04742891666876,297.8123615617162,298.6908015980926,298.21257896245515,0.0,0.0,0.0,-4.691950033376461e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.1061767471828618e-20,0.0,294.15,291.802100205876,0.0008009680440623691,0.0,0.00045061487817178866,0.0,9.499500159320702e-05,0.0,9.020946591349906e-05,0.0,9.499491711628784e-05,0.0,7.01629993707858e-05,303.15,285.15,298.1247499668031,298.3861181760101,298.04724954828276,297.8116296976411,298.6897345502578,298.21189638779896,0.0,0.0,0.0,-4.692016194714765e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.0925888361848553e-20,0.0,294.15,291.7979977908469,0.0008009737558886047,0.0,0.0004506180624051575,0.0,9.499567248175815e-05,0.0,9.021010331158363e-05,0.0,9.499558830748676e-05,0.0,7.016349483309079e-05,303.15,285.15,298.12429752780844,298.385132461553,298.047077243642,297.81089598960193,298.6886681946094,298.211214283443,0.0,0.0,0.0,-4.692082335284223e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.993435011196433e-20,0.0,294.15,291.7939025238586,0.0008009794724224709,0.0,0.000450621249452451,0.0,9.49963439649286e-05,0.0,9.021074127321168e-05,0.0,9.499626009219618e-05,0.0,7.016399073477628e-05,303.15,285.15,298.12384440634924,298.3841446079807,298.04690970119066,297.8101608956777,298.68760149179985,298.21053222059965,0.0,0.0,0.0,-4.692148535540591e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.9805744487822495e-20,0.0,294.15,291.78981379989057,0.0008009851669668972,0.0,0.0004506244242798624,0.0,9.499701287329076e-05,0.0,9.021137678871748e-05,0.0,9.499692930108674e-05,0.0,7.016448473489644e-05,303.15,285.15,298.1233907015261,298.3831546132237,298.04674588891965,297.80942454243296,298.6865335248833,298.2098498541972,0.0,0.0,0.0,-4.692214482345218e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.9487848638154978e-20,0.0,294.15,291.78573190467694,0.0008009907505589041,0.0,0.00045062753684242034,0.0,9.499766865681278e-05,0.0,9.021199983950834e-05,0.0,9.499758538409973e-05,0.0,7.016496904123846e-05,303.15,285.15,298.1229362472134,298.3821629004447,298.0465752999377,297.8086881062651,298.68546705900616,298.2091659225734,0.0,0.0,0.0,-4.6922791334934965e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.923720967077149e-20,0.0,294.15,291.78165754728235,0.0008009962116787854,0.0,0.00045063058067549655,0.0,9.499830995281306e-05,0.0,9.021260913143934e-05,0.0,9.499822697844525e-05,0.0,7.016544264734958e-05,303.15,285.15,298.12248096553185,298.381169291129,298.0463972305784,297.80795157846336,298.6844022498911,298.20848026311876,0.0,0.0,0.0,-4.6923423543888645e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.8564449497408644e-20,0.0,294.15,291.77759333087715,0.0008010016087015608,0.0,0.00045063358867931464,0.0,9.499894369756122e-05,0.0,9.021321125094894e-05,0.0,9.499886101998657e-05,0.0,7.016591067640693e-05,303.15,285.15,298.1220254344438,298.38017251994427,298.0462432034204,297.8072144855506,298.6833356738581,298.2077982634434,0.0,0.0,0.0,-4.692404830404183e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.82664772878703e-20,0.0,294.15,291.7735304691198,0.000801006920270015,0.0,0.00045063654863762863,0.0,9.499956731400135e-05,0.0,9.021380375217598e-05,0.0,9.499948493302576e-05,0.0,7.016637122476495e-05,303.15,285.15,298.1215691543102,298.3791753469605,298.04606988588483,297.8064774544266,298.6822690689266,298.20711218210175,0.0,0.0,0.0,-4.6924663063500644e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.814863187533943e-20,0.0,294.15,291.7694794223867,0.0008010118642785072,0.0,0.00045063930207618397,0.0,9.500014739590006e-05,0.0,9.021435491016717e-05,0.0,9.500006530976132e-05,0.0,7.016679961897168e-05,303.15,285.15,298.12110628076465,298.3781746580349,298.04572676899403,297.80574095723813,298.6812021914575,298.20639017129787,0.0,0.0,0.0,-4.6925234826843805e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.7288689282877023e-20,0.0,294.15,291.76543658247067,0.000801016695577925,0.0,0.00045064199229018063,0.0,9.500071415089767e-05,0.0,9.02148934113579e-05,0.0,9.500063235835705e-05,0.0,7.01672181701945e-05,303.15,285.15,298.1206389713908,298.3771709959975,298.0452615239285,297.8050043429462,298.68013366781275,298.2056419004152,0.0,0.0,0.0,-4.692579343331754e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.7177152028673577e-20,0.0,294.15,291.7613963178517,0.0008010214241850297,0.0,0.0004506446247883738,0.0,9.500126873921107e-05,0.0,9.021542035838698e-05,0.0,9.500118723988886e-05,0.0,7.016762773521317e-05,303.15,285.15,298.12017029593056,298.37616630226245,298.0447571966671,297.8042676017227,298.6790643521626,298.2048851497491,0.0,0.0,0.0,-4.692634002515547e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6901446899670188e-20,0.0,294.15,291.75736462103606,0.0008010257680563361,0.0,0.00045064704102787986,0.0,9.500177773925487e-05,0.0,9.021590401242529e-05,0.0,9.50016965318981e-05,0.0,7.016800362911361e-05,303.15,285.15,298.11969498768946,298.37515839781184,298.04418511696105,297.80353099574387,298.6779913319385,298.20411216602895,0.0,0.0,0.0,-4.692684158818447e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
