,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6100600083056014e-20,0.0,294.15,291.7533426389323,0.0008010297886079692,0.0,0.00045064927558628856,0.0,9.500224844062053e-05,0.0,9.02163512956619e-05,0.0,9.500216752379498e-05,0.0,7.016835123599532e-05,303.15,285.15,298.11921210088144,298.3741465624215,298.04353301388477,297.80279427479843,298.67691316094994,298.2033198225872,0.0,0.0,0.0,-4.692730532401189e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5996727736523044e-20,0.0,294.15,291.7493257891314,0.0008010336297733406,0.0,0.000450651409337864,0.0,9.500269789168874e-05,0.0,9.021677839833615e-05,0.0,9.50026172646371e-05,0.0,7.016868314761414e-05,303.15,285.15,298.11872512532454,298.3731322230076,298.04283393306207,297.8020570989204,298.67583086756576,298.20251584957606,0.0,0.0,0.0,-4.692774807169177e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.523874952553993e-20,0.0,294.15,291.745316707648,0.0008010371261183086,0.0,0.00045065334926736007,0.0,9.500310648423095e-05,0.0,9.021716669962256e-05,0.0,9.500302614582289e-05,0.0,7.016898488146541e-05,303.15,285.15,298.11823203118587,298.37211456371926,298.0420939133382,297.80131965129374,298.6747443658861,298.20170090508464,0.0,0.0,0.0,-4.692815046097425e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.504275947470287e-20,0.0,294.15,291.74131152528884,0.0008010403789190561,0.0,0.0004506551522669477,0.0,9.500348621105639e-05,0.0,9.021752758876046e-05,0.0,9.500340616073264e-05,0.0,7.016926529529593e-05,303.15,285.15,298.11773586643534,298.37109523885175,298.04133334035964,297.8005820682384,298.6736557523295,298.2008804532429,0.0,0.0,0.0,-4.69285243369677e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.4283684016245166e-20,0.0,294.15,291.7373090954418,0.0008010433162759159,0.0,0.00045065677786166583,0.0,9.500382853934066e-05,0.0,9.021785296295505e-05,0.0,9.500374877672153e-05,0.0,7.016951808675877e-05,303.15,285.15,298.11723766549,298.3700743108545,298.0405586231717,297.7998445741857,298.6725638961323,298.2000558139668,0.0,0.0,0.0,-4.692886126863937e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.4009011931729762e-20,0.0,294.15,291.7333131766785,0.0008010457483044216,0.0,0.00045065811930664843,0.0,9.500411096670893e-05,0.0,9.021812145285597e-05,0.0,9.500403149087007e-05,0.0,7.016972663577318e-05,303.15,285.15,298.11673464877316,298.36905014489093,298.0397536172146,297.7991072795003,298.67146701056447,298.1992225401887,0.0,0.0,0.0,-4.6929139026942163e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3828837898678357e-20,0.0,294.15,291.72932268979156,0.0008010477930469841,0.0,0.00045065924298717206,0.0,9.500434748776243e-05,0.0,9.021834634822818e-05,0.0,9.500426829793082e-05,0.0,7.016990127867715e-05,303.15,285.15,298.1162277448603,298.368023357038,298.03892661830605,297.79837017709633,298.67036643883387,298.1983828672269,0.0,0.0,0.0,-4.692937143657409e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3046304146083097e-20,0.0,294.15,291.72534038192913,0.0008010494645110135,0.0,0.0004506601568424861,0.0,9.500453977670959e-05,0.0,9.021852923852588e-05,0.0,9.500446087170228e-05,0.0,7.017004325210799e-05,303.15,285.15,298.1157152454909,298.3669925612569,298.0380714250227,297.7976332049974,298.6692602549352,298.1975345383407,0.0,0.0,0.0,-4.692956015302578e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2962136461757928e-20,0.0,294.15,291.72136583054225,0.0008010506749614135,0.0,0.0004506608115038016,0.0,9.500467742593536e-05,0.0,9.021866024050239e-05,0.0,9.500459880464487e-05,0.0,7.017014486902333e-05,303.15,285.15,298.11519786028816,298.3659579019561,298.03719492382476,297.7968962056262,298.6681487311737,298.1966791245738,0.0,0.0,0.0,-4.692969489353379e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2795426602800072e-20,0.0,294.15,291.71739666500315,0.0008010515186017082,0.0,0.0004506612599174625,0.0,9.500477159671022e-05,0.0,9.021874995351904e-05,0.0,9.500469325837407e-05,0.0,7.017021437303831e-05,303.15,285.15,298.1146773159885,298.3649207024266,298.0363057789244,297.79615925121516,298.6670340402774,298.1958194177664,0.0,0.0,0.0,-4.692978668311336e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2189136696207947e-20,0.0,294.15,291.71343511187,0.0008010518639984183,0.0,0.0004506614281877215,0.0,9.500480671134685e-05,0.0,9.02187835843079e-05,0.0,9.500472865488685e-05,0.0,7.017024025858217e-05,303.15,285.15,298.1141525822397,298.36387998106045,298.03540082067815,297.7954224141265,298.66591507733915,298.1949541750888,0.0,0.0,0.0,-4.692982013307428e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1993492651161472e-20,0.0,294.15,291.7094816079484,0.0008010517512461062,0.0,0.0004506613388797039,0.0,9.500478752692144e-05,0.0,9.021876565023722e-05,0.0,9.50047097511938e-05,0.0,7.017022603922678e-05,303.15,285.15,298.11362383923927,298.36283544999344,298.0344815357511,297.79468564837083,298.6647911905654,298.1940835327841,0.0,0.0,0.0,-4.692979994339498e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1916117136064173e-20,0.0,294.15,291.7055338507982,0.0008010512503176268,0.0,0.0004506610313099165,0.0,9.500472233138768e-05,0.0,9.021870402208725e-05,0.0,9.500464483558377e-05,0.0,7.017017783636707e-05,303.15,285.15,298.1130925094852,298.3617883640781,298.0335537245239,297.7939490018174,298.6636643353812,298.1932095870572,0.0,0.0,0.0,-4.692973430070422e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1686972839020777e-20,0.0,294.15,291.7015922817992,0.000801050276821083,0.0,0.0004506604580091214,0.0,9.500460111774313e-05,0.0,9.021858919691159e-05,0.0,9.500452390100011e-05,0.0,7.017008825887472e-05,303.15,285.15,298.11255878504977,298.3607388454024,298.03261828405624,297.79321272170125,298.6625351196443,298.1923327511708,0.0,0.0,0.0,-4.6929613318960497e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1169292571338744e-20,0.0,294.15,291.69765977251694,0.0008010487875849247,0.0,0.0004506595947495111,0.0,9.500441877901255e-05,0.0,9.02184163245816e-05,0.0,9.500434184005088e-05,0.0,7.01699535348292e-05,303.15,285.15,298.11202164650064,298.35968534289435,298.0316717842517,297.7924767600367,298.66140098350496,298.1914513034377,0.0,0.0,0.0,-4.69294319548111e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.109723434850771e-20,0.0,294.15,291.69373432972395,0.0008010467930758622,0.0,0.0004506584473764581,0.0,9.500417654709185e-05,0.0,9.021818657523509e-05,0.0,9.50040998849283e-05,0.0,7.016977457405203e-05,303.15,285.15,298.1114824677025,298.3586291927337,298.03071880863286,297.7917413157941,298.6602642075219,298.190567198477,0.0,0.0,0.0,-4.692919142435115e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0954509545500111e-20,0.0,294.15,291.6898134885169,0.000801044468919593,0.0,0.00045065711464363793,0.0,9.500389523997683e-05,0.0,9.021791971849065e-05,0.0,9.500381885397048e-05,0.0,7.016956675258324e-05,303.15,285.15,298.11094197059344,298.3575713285523,298.0297616415817,297.7910062161297,298.6591257347927,298.18968137833,0.0,0.0,0.0,-4.692891229342841e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0435448417233363e-20,0.0,294.15,291.68590187807564,0.0008010415314180027,0.0,0.00045065543704076686,0.0,9.500354123184977e-05,0.0,9.021758382180802e-05,0.0,9.50034651207166e-05,0.0,7.016930523462256e-05,303.15,285.15,298.1103994082119,298.35651024160614,298.02879737548176,297.7902720462613,298.6579840447986,298.1887926232719,0.0,0.0,0.0,-4.6928561345108194e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0201709014043108e-20,0.0,294.15,291.68199723622075,0.0008010381364741096,0.0,0.0004506535022295434,0.0,9.500313300242079e-05,0.0,9.021719643428699e-05,0.0,9.500305716519326e-05,0.0,7.016900366916474e-05,303.15,285.15,298.10985556690986,298.3554468109554,298.0278282987897,297.789538620847,298.65684000464506,298.1879018604294,0.0,0.0,0.0,-4.692815683547682e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.844936714819645e-21,0.0,294.15,291.67809983811026,0.0008010343592666285,0.0,0.00045065135250978367,0.0,9.500267946904479e-05,0.0,9.021676602401719e-05,0.0,9.500260390470957e-05,0.0,7.016866864254586e-05,303.15,285.15,298.10931048622814,298.35438115073345,298.0268547127622,297.78880594033257,298.65569407320055,298.18700927265144,0.0,0.0,0.0,-4.6927707575122385e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.287840353725777e-21,0.0,294.15,291.67421063962973,0.0008010299705136574,0.0,0.00045064885890847234,0.0,9.500215344284062e-05,0.0,9.021626677166726e-05,0.0,9.500207815027357e-05,0.0,7.016828007317056e-05,303.15,285.15,298.10876460453204,298.35331339716174,298.025876932301,297.78807454580493,298.65454667360734,298.1861152306814,0.0,0.0,0.0,-4.692718670472754e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.138764114625585e-21,0.0,294.15,291.670326186738,0.0008010252752184177,0.0,0.00045064619294664523,0.0,9.500159108185645e-05,0.0,9.021573301426732e-05,0.0,9.5001516060401e-05,0.0,7.016786466716714e-05,303.15,285.15,298.10821825144,298.3522440730101,298.0248964982956,297.78734373021484,298.65339738116194,298.18521998682456,0.0,0.0,0.0,-4.6926629944473525e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.079805761017607e-21,0.0,294.15,291.6664502156091,0.0008010199306255411,0.0,0.0004506431618686214,0.0,9.500095175157266e-05,0.0,9.021512616378957e-05,0.0,9.500087700007286e-05,0.0,7.016739241210642e-05,303.15,285.15,298.10767156085046,298.35117283466195,298.0239122940535,297.78661448569426,298.65224693184774,298.1843236214216,0.0,0.0,0.0,-4.692599715404927e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.963027701918336e-21,0.0,294.15,291.6625787750466,0.0008010142391945086,0.0,0.0004506399357550603,0.0,9.500027130630158e-05,0.0,9.02144802688988e-05,0.0,9.500019682413797e-05,0.0,7.016688978976615e-05,303.15,285.15,298.1071246902772,298.35010057440616,298.02292607649474,297.78588608078917,298.6510958651964,298.1834266574328,0.0,0.0,0.0,-4.692532375310627e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.56600593726783e-21,0.0,294.15,291.6587134859616,0.000801008135325313,0.0,0.0004506364777325128,0.0,9.499954197297494e-05,0.0,9.021378794787361e-05,0.0,9.499946775930277e-05,0.0,7.016635105902451e-05,303.15,285.15,298.1065776716143,298.34902654678547,298.0219369317897,297.7851587368534,298.649942713703,298.18252852014916,0.0,0.0,0.0,-4.69246020645643e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.455836009197161e-21,0.0,294.15,291.65485385685264,0.0008010015221629431,0.0,0.000450632733301179,0.0,9.499875226229288e-05,0.0,9.021303829027934e-05,0.0,9.499867831634895e-05,0.0,7.016576773390935e-05,303.15,285.15,298.1060307383897,298.34795115797147,298.0209453511898,297.78443255357587,298.6487883390076,298.1816296280269,0.0,0.0,0.0,-4.692382073906597e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.401283537634464e-21,0.0,294.15,291.65100062510254,0.0008009944375752118,0.0,0.00045062872377903487,0.0,9.499790666846997e-05,0.0,9.021223556382311e-05,0.0,9.499783298938449e-05,0.0,7.016514313385117e-05,303.15,285.15,298.1054840471768,298.34687453793754,298.01995130105956,297.78370780808166,298.647633357783,298.1807302104077,0.0,0.0,0.0,-4.692298421831678e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.925879314843612e-21,0.0,294.15,291.64715500897927,0.0008009868923185169,0.0,0.00045062445524129665,0.0,9.499700647245351e-05,0.0,9.021138098474822e-05,0.0,9.499693305918345e-05,0.0,7.016447820498397e-05,303.15,285.15,298.1049377089873,298.34579632861585,298.018954300585,297.7829847343435,298.6464771538032,298.179830045267,0.0,0.0,0.0,-4.692209376997923e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.874745836679879e-21,0.0,294.15,291.64331706754865,0.0008009788829709962,0.0,0.0004506199257629237,0.0,9.499605126842738e-05,0.0,9.021047416767784e-05,0.0,9.499597811992572e-05,0.0,7.01637726475741e-05,303.15,285.15,298.1043919388714,298.34471669231186,298.01795461072635,297.78226338397366,298.64531994062975,298.17892931330266,0.0,0.0,0.0,-4.692114899472803e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.773466408582898e-21,0.0,294.15,291.63948430881726,0.0008009705151311382,0.0,0.0004506151947030677,0.0,9.499505356955867e-05,0.0,9.020952699576567e-05,0.0,9.499498068512206e-05,0.0,7.016303570374309e-05,303.15,285.15,298.10384662672215,298.3436362678182,298.0169532472032,297.78154327312984,298.6441624555343,298.1780283740815,0.0,0.0,0.0,-4.6920162253752454e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.405133693382504e-21,0.0,294.15,291.63565910224065,0.0008009616418106792,0.0,0.00045061017941375935,0.0,9.499399595309315e-05,0.0,9.020852292362049e-05,0.0,9.499392333169949e-05,0.0,7.016225450516065e-05,303.15,285.15,298.10330208969424,298.342554815221,298.01594956842234,297.7808250481675,298.6430047441862,298.17712725313834,0.0,0.0,0.0,-4.691911633899644e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21163968.0,21163968.0,285.5034189206349,284.13526528307887,0.85115264,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.286276193791578e-21,0.0,294.15,291.63184174973446,0.0008009523343889463,0.0,0.0004506049200572175,0.0,9.499288688575613e-05,0.0,9.020746999140238e-05,0.0,9.499281452633673e-05,0.0,7.016143530532948e-05,303.15,285.15,298.1027584609781,298.34147217105317,298.01494348577376,297.78010874221263,298.64184624388696,298.1762258207809,0.0,0.0,0.0,-4.691801961629188e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.239269088352512e-21,0.0,294.15,291.6280301482766,0.0008009426566096,0.0,0.0004505994524535978,0.0,9.49917339184854e-05,0.0,9.020637536995899e-05,0.0,9.49916618202628e-05,0.0,7.016058368129487e-05,303.15,285.15,298.1022155773425,298.34038885302914,298.01393579838987,297.77939392128485,298.6406876223813,298.17532435448555,0.0,0.0,0.0,-4.691687954501859e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.077119617760446e-21,0.0,294.15,291.6242244526088,0.0008009325636683848,0.0,0.0004505937513990095,0.0,9.499053173802534e-05,0.0,9.020523401367861e-05,0.0,9.499045990020656e-05,0.0,7.015969570870701e-05,303.15,285.15,298.10167356518207,298.3393051135478,298.01292664371846,297.7786808017097,298.63952945013824,298.1744231148593,0.0,0.0,0.0,-4.6915690878400247e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.763635088566744e-21,0.0,294.15,291.62042673821026,0.0008009219821320937,0.0,0.0004505877756205521,0.0,9.49892716439252e-05,0.0,9.020403766011657e-05,0.0,9.498920006543429e-05,0.0,7.015876496149291e-05,303.15,285.15,298.10113276317105,298.33822034960696,298.01191523358693,297.7779698396872,298.6383705771787,298.1735217526462,0.0,0.0,0.0,-4.691444502537802e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164112.0,21164112.0,285.45294975661375,284.11440712333575,0.85406656,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.4431515428932484e-21,0.0,294.15,291.61663527217087,0.0008009110350619331,0.0,0.0004505815943168811,0.0,9.498796822377485e-05,0.0,9.020280016223727e-05,0.0,9.498789690376944e-05,0.0,7.015780221395524e-05,303.15,285.15,298.1005930114508,298.33713499395776,298.0109022115849,297.77726068763064,298.63721160342277,298.1726205016094,0.0,0.0,0.0,-4.691315639640684e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.3397345198409726e-21,0.0,294.15,291.61285105063865,0.0008008996369399928,0.0,0.0004505751593950235,0.0,9.498661133917567e-05,0.0,9.020151189224226e-05,0.0,9.498654027668494e-05,0.0,7.015679997793011e-05,303.15,285.15,298.10005453588326,298.33604927336825,298.0098875623346,297.77655378924567,298.6360532583958,298.17171968384554,0.0,0.0,0.0,-4.6911814979545386e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.980987365480085e-21,0.0,294.15,291.60907317534253,0.0008008878667153281,0.0,0.00045056851525328236,0.0,9.498521034965885e-05,0.0,9.020018173828893e-05,0.0,9.49851395438308e-05,0.0,7.015576516631431e-05,303.15,285.15,298.099517249963,298.3349631502679,298.0088714592272,297.77584891394343,298.63489508727247,298.1708191721348,0.0,0.0,0.0,-4.6910430021344555e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.942401276201943e-21,0.0,294.15,291.6053025547914,0.000800875618878278,0.0,0.0004505616025496974,0.0,9.498375274538849e-05,0.0,9.019879782061967e-05,0.0,9.49836821952576e-05,0.0,7.01546885394058e-05,303.15,285.15,298.09898144275854,298.33387655697607,298.007853685894,297.77514649233814,298.6337369497562,298.16991902554463,0.0,0.0,0.0,-4.690898916792755e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.847021640060265e-21,0.0,294.15,291.6015370188944,0.0008008630188267126,0.0,0.00045055449179050267,0.0,9.498225338953676e-05,0.0,9.019737425395465e-05,0.0,9.498218309442654e-05,0.0,7.015358107504164e-05,303.15,285.15,298.0984467182121,298.33278978886153,298.00683483294455,297.7744459221375,298.6325792086014,298.1690192941514,0.0,0.0,0.0,-4.690750710111127e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.5699702908525335e-21,0.0,294.15,291.597778444339,0.0008008499461338384,0.0,0.00045054711525978916,0.0,9.498069800711022e-05,0.0,9.01958974821658e-05,0.0,9.4980627966098e-05,0.0,7.015243222980394e-05,303.15,285.15,298.09791354808175,298.3317028837553,298.00581456980666,297.77374804355986,298.63142218512246,298.1681202460652,0.0,0.0,0.0,-4.6905969724603894e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.480568428714905e-21,0.0,294.15,291.59402743878667,0.000800836422919086,0.0,0.00045053948541240674,0.0,9.497908922384344e-05,0.0,9.019436999862967e-05,0.0,9.4979019435923e-05,0.0,7.015124394306621e-05,303.15,285.15,298.0973821495163,298.33061558143936,298.00479265944216,297.7730531241281,298.6302651588051,298.1672217346662,0.0,0.0,0.0,-4.690437963489993e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.410081222191851e-21,0.0,294.15,291.5902818404008,0.0008008225260392372,0.0,0.0004505316454464051,0.0,9.497743614602042e-05,0.0,9.01928004511885e-05,0.0,9.497736661047689e-05,0.0,7.015002294064702e-05,303.15,285.15,298.09685209154964,298.3295281889164,298.00376969932006,297.7723605429598,298.62910858735177,298.1663238220196,0.0,0.0,0.0,-4.690274582729714e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.340500572415244e-21,0.0,294.15,291.58654253210716,0.0008008081468887467,0.0,0.00045052353427770816,0.0,9.497572589654257e-05,0.0,9.01911766113267e-05,0.0,9.497565661255104e-05,0.0,7.01487597115848e-05,303.15,285.15,298.09632365261575,298.3284408627263,298.0027456237695,297.7716708857098,298.6279529543663,298.16542679583756,0.0,0.0,0.0,-4.690105558657805e-08,298.9434811524571,298.9645906605911,298.5552138670755,298.7515010814885,299.39733546081465,0.0,364.3402404607162,0.21592546437285984,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.340500572415244e-21,0.0,294.15,291.58654253210716,0.0008008081468887467,0.0,0.00045052353427770816,0.0,9.497572589654257e-05,0.0,9.01911766113267e-05,0.0,9.497565661255104e-05,0.0,7.01487597115848e-05,303.15,285.15,298.09632365261575,298.3284408627263,298.0027456237695,297.7716708857098,298.6279529543663,298.16542679583756,0.0,0.0,0.0,-4.690105558657805e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.103940446541311e-21,0.0,294.15,291.58281195845376,0.0008007888569984511,0.0,0.0004505126605548791,0.0,9.497343326928075e-05,0.0,9.018899973065264e-05,0.0,9.497336423606861e-05,0.0,7.014706634041343e-05,303.15,285.15,298.0958003043013,298.3273536022491,298.00171863901534,297.77099669386325,298.6267982601823,298.16453349992224,0.0,0.0,0.0,-4.689879020912803e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.071012588696763e-21,0.0,294.15,291.5790872228697,0.0008007626302172162,0.0,0.00045049788433997777,0.0,9.49703179512434e-05,0.0,9.018604160271084e-05,0.0,9.497024916860573e-05,0.0,7.014476533267577e-05,303.15,285.15,298.0952842220982,298.32626678666156,298.0006882083859,297.7703483264789,298.6256450780909,298.1636465243431,0.0,0.0,0.0,-4.689571240320141e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.005792800590898e-21,0.0,294.15,291.57536838813553,0.0008007286745582279,0.0,0.00045047876007269167,0.0,9.496628601302465e-05,0.0,9.018221302992379e-05,0.0,9.496621748081428e-05,0.0,7.014178731242288e-05,303.15,285.15,298.0947801606876,298.32518119261647,297.99965369022283,297.7697437287425,298.6244951378753,298.16277078202893,0.0,0.0,0.0,-4.68917294888255e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.768601674128133e-21,0.0,294.15,291.57165725748666,0.0008006863934121483,0.0,0.00045045495214114504,0.0,9.496126670396165e-05,0.0,9.017744682555072e-05,0.0,9.496119842183379e-05,0.0,7.013808002349068e-05,303.15,285.15,298.094293114335,298.3240972483365,297.9986139505604,297.7692002059334,298.62334938864745,298.1619107815626,0.0,0.0,0.0,-4.6886771716356355e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.692062330613176e-21,0.0,294.15,291.5679542596927,0.0008006351760305947,0.0,0.00045042611695252967,0.0,9.495518759067096e-05,0.0,9.017167420509484e-05,0.0,9.495511955827702e-05,0.0,7.013358996683e-05,303.15,285.15,298.0938324062594,298.32301673832495,297.9975708008292,297.7687496300315,298.6222114413266,298.16107620335436,0.0,0.0,0.0,-4.688076771759392e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.6317163335110974e-21,0.0,294.15,291.5642559796406,0.0008005783141448488,0.0,0.00045039410632941653,0.0,9.494843905882413e-05,0.0,9.016526588840445e-05,0.0,9.494837127598507e-05,0.0,7.012860547993743e-05,303.15,285.15,298.0933883951876,298.32193859516394,297.99651359416185,297.7683589253986,298.6210788019377,298.16025566236993,0.0,0.0,0.0,-4.6874103143743393e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.412250195305815e-21,0.0,294.15,291.5605657489083,0.0008005118402230406,0.0,0.00045035668825003553,0.0,9.494055057222286e-05,0.0,9.015777504281786e-05,0.0,9.49404830386549e-05,0.0,7.012277902639907e-05,303.15,285.15,298.0929752388588,298.3208660593698,297.99518256204664,297.76809664185186,298.6199581162061,298.15941572366665,0.0,0.0,0.0,-4.6866313584607954e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.341430538632732e-21,0.0,294.15,291.55688309684564,0.0008004383240495552,0.0,0.0004503153084309998,0.0,9.49318269050661e-05,0.0,9.014949108912448e-05,0.0,9.493175962032534e-05,0.0,7.01163357114281e-05,303.15,285.15,298.0925885838078,298.3197986429053,297.9935538801198,297.767957495155,298.6188479876441,298.1585493179264,0.0,0.0,0.0,-4.685770019077095e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.135719107708825e-21,0.0,294.15,291.5532081580379,0.0008003580650096524,0.0,0.00045027013530316717,0.0,9.492230356460555e-05,0.0,9.014044774582634e-05,0.0,9.492223652820532e-05,0.0,7.010930176056694e-05,303.15,285.15,298.09222504258133,298.3187374389513,297.9913030416482,297.767962498997,298.6177503442236,298.1575956732803,0.0,0.0,0.0,-4.684829823874697e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.0430848022771575e-21,0.0,294.15,291.5495394432428,0.0008002727950864867,0.0,0.00045022214323018483,0.0,9.491218595804863e-05,0.0,9.013084007262505e-05,0.0,9.491211916955059e-05,0.0,7.010182888687029e-05,303.15,285.15,298.09187615600234,298.317681254242,297.9886273492113,297.768105387453,298.6166625170985,298.1565905328015,0.0,0.0,0.0,-4.683831069942969e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.9016907810520625e-21,0.0,294.15,291.54587802624786,0.0008001827254849537,0.0,0.00045017145105062634,0.0,9.490149913816193e-05,0.0,9.012069186007217e-05,0.0,9.490143259696799e-05,0.0,7.009393559425457e-05,303.15,285.15,298.09154287233844,298.31663031962245,297.9854840026058,297.7684066405778,298.6155845013692,298.15552966730274,0.0,0.0,0.0,-4.682776248517981e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.8390659548686764e-21,0.0,294.15,291.5422243310316,0.0008000933416648531,0.0,0.00045012114481241043,0.0,9.489089368063943e-05,0.0,9.011062091006871e-05,0.0,9.489082738564243e-05,0.0,7.008610239580011e-05,303.15,285.15,298.0912193983804,298.3155841979841,297.981965601685,297.7689266717881,298.6145154288278,298.15444225973306,0.0,0.0,0.0,-4.681729575029542e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.8142983817863095e-21,0.0,294.15,291.5385754296534,0.0008000043702767752,0.0,0.0004500710706852283,0.0,9.488033715573958e-05,0.0,9.010059642695351e-05,0.0,9.488027110623375e-05,0.0,7.00783053389392e-05,303.15,285.15,298.09090201156437,298.3145410644638,297.97821441456057,297.76958254427274,298.6134519082349,298.1533383886193,0.0,0.0,0.0,-4.6806878468692034e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164904.0,21164904.0,285.14442079461276,283.995568782197,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.633564227201604e-21,0.0,294.15,291.53493538788064,0.0007999216104930439,0.0,0.000450024491267127,0.0,9.487051735861799e-05,0.0,9.009127155663158e-05,0.0,9.487045155289607e-05,0.0,7.007105242700692e-05,303.15,285.15,298.09058986240973,298.31350208287273,297.9741090284913,297.77050612320426,298.6123957862946,298.15222057665454,0.0,0.0,0.0,-4.679718917217408e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164940.0,21164940.0,285.128202020202,283.9901657922235,0.874203125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.5868318863087094e-21,0.0,294.15,291.531300491714,0.0007998505249829363,0.0,0.0004499844797174168,0.0,9.486208214720603e-05,0.0,9.008326152070045e-05,0.0,9.486201658359604e-05,0.0,7.006482216565673e-05,303.15,285.15,298.09027398109777,298.31246444960567,297.9698444175363,297.77161402666115,298.61134193762996,298.1511077625061,0.0,0.0,0.0,-4.6788866720385666e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.563691590746542e-21,0.0,294.15,291.52767158466554,0.0007998008609220007,0.0,0.00044995651967158815,0.0,9.485618753723333e-05,0.0,9.007766409875105e-05,0.0,9.485612221316549e-05,0.0,7.006046838432516e-05,303.15,285.15,298.08994625223164,298.31142740935144,297.9654298999506,297.77297257578505,298.6102889894282,298.1500130253494,0.0,0.0,0.0,-4.678305104277438e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.3838634925444174e-21,0.0,294.15,291.5242044999521,0.0007998120990884161,0.0,0.00044996282303959404,0.0,9.485751607524786e-05,0.0,9.007892593769524e-05,0.0,9.485745097573265e-05,0.0,7.00614495982668e-05,303.15,285.15,298.0896032146823,298.31039125219866,297.96089301035244,297.7745677413215,298.60923648838195,298.14893834138735,0.0,0.0,0.0,-4.67843604066685e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.329550151241711e-21,0.0,294.15,291.52078310101547,0.0007998317271380373,0.0,0.00044997384674897085,0.0,9.485983972188895e-05,0.0,9.008113275159445e-05,0.0,9.485977484270888e-05,0.0,7.006316579675321e-05,303.15,285.15,298.089216874837,298.3093492332304,297.95623631635306,297.7766384894094,298.6081728581022,298.1479227543864,0.0,0.0,0.0,-4.678665149415767e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.3080696980086265e-21,0.0,294.15,291.5171556479973,0.0007997756701007319,0.0,0.00044994229038741387,0.0,9.485318696803357e-05,0.0,9.00748153766309e-05,0.0,9.485312232717135e-05,0.0,7.005825205300703e-05,303.15,285.15,298.0888111215948,298.3083019445415,297.95154982517334,297.77891902267623,298.6071008852942,298.146936559856,0.0,0.0,0.0,-4.678008836249391e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.2444562493604435e-21,0.0,294.15,291.5130837172179,0.000799772339449232,0.0,0.0004499403955757054,0.0,9.485278718842555e-05,0.0,9.007443599939833e-05,0.0,9.485272280775333e-05,0.0,7.005795673095429e-05,303.15,285.15,298.08833743001463,298.3072387138287,297.9468831689634,297.7817247533454,298.6060035159536,298.1460375164212,0.0,0.0,0.0,-4.677969311916926e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.060861898009646e-21,0.0,294.15,291.5098781454955,0.0007999159348271105,0.0,0.00045002116236216684,0.0,9.486981351773055e-05,0.0,9.009060481642207e-05,0.0,9.486974933765e-05,0.0,7.00705322841315e-05,303.15,285.15,298.08782734518,298.30617854296315,297.94223204174557,297.78460685665925,298.60490682223764,298.14515032175717,0.0,0.0,0.0,-4.679648778803868e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.0411148757794487e-21,0.0,294.15,291.5062930734348,0.0008000588746743906,0.0,0.0004501015592408881,0.0,9.48867618433261e-05,0.0,9.010669957737384e-05,0.0,9.488669788176475e-05,0.0,7.008305022087737e-05,303.15,285.15,298.08722118736614,298.3050890624672,297.9377060504626,297.78822696767185,298.60376090599976,298.1444008347935,0.0,0.0,0.0,-4.6813208581570225e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,3.0020022006805878e-21,0.0,294.15,291.50271139158997,0.0008002165188813072,0.0,0.00045019022864014826,0.0,9.490545411512854e-05,0.0,9.012445043024927e-05,0.0,9.490539037052494e-05,0.0,7.009685623062525e-05,303.15,285.15,298.0865822646753,298.3039895465382,297.9332527913152,297.7921140581941,298.6025987566438,298.14370748347335,0.0,0.0,0.0,-4.683165348603189e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.850517614318306e-21,0.0,294.15,291.4991358163843,0.0008003993240067355,0.0,0.00045029305332158726,0.0,9.492713048982174e-05,0.0,9.014503505660866e-05,0.0,9.492706695930429e-05,0.0,7.011286628907842e-05,303.15,285.15,298.0858724412948,298.3028705666242,297.9289317129816,297.79648864331955,298.6014043990391,298.1431135526518,0.0,0.0,0.0,-4.685304772859269e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.786670019148963e-21,0.0,294.15,291.4955684817331,0.0008006018038439224,0.0,0.0004504069468696713,0.0,9.495114031449763e-05,0.0,9.016783558087816e-05,0.0,9.495107699553449e-05,0.0,7.013059982620731e-05,303.15,285.15,298.0850767549084,298.30172079006763,297.9248424350246,297.80121735117183,298.600161979429,298.14260386212027,0.0,0.0,0.0,-4.6876750860954446e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.6805263899499343e-21,0.0,294.15,291.49200493018856,0.0008008128613276465,0.0,0.000450525666144835,0.0,9.497616746026822e-05,0.0,9.019160217676618e-05,0.0,9.497610435185957e-05,0.0,7.014908475343202e-05,303.15,285.15,298.0842472787758,298.3005575816633,297.9208653090841,297.8063234430395,298.5988986769342,298.1421784578994,0.0,0.0,0.0,-4.690146474270847e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
