,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.537040237154539e-21,0.0,294.15,291.48844660968695,0.00080102133679633,0.0,0.00045064293291055535,0.0,9.500088840064175e-05,0.0,9.021507799215894e-05,0.0,9.500082550231724e-05,0.0,7.016734351889782e-05,303.15,285.15,298.08336061418237,298.29937328729767,297.9170360369099,297.81078304754647,298.59760356947226,298.1416313110817,0.0,0.0,0.0,-4.6925882633756855e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.5206726284118603e-21,0.0,294.15,291.4848954881739,0.0008012235855198505,0.0,0.0004507566967345385,0.0,9.502487088053876e-05,0.0,9.023785254716417e-05,0.0,9.502480819179236e-05,0.0,7.018505686090985e-05,303.15,285.15,298.0823940801735,298.2981596334479,297.9134137326981,297.8143384842722,298.5962638960239,298.14091396532314,0.0,0.0,0.0,-4.694957716045112e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.4882535145102867e-21,0.0,294.15,291.48134570741894,0.0008014221392806074,0.0,0.00045086838184313225,0.0,9.504841514268774e-05,0.0,9.026021096012345e-05,0.0,9.504835266363556e-05,0.0,7.020244653633935e-05,303.15,285.15,298.08141704420484,298.29694086791375,297.90983126804144,297.8177701424987,298.5949169736759,298.1401752592669,0.0,0.0,0.0,-4.697284453017741e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.45625135239147e-21,0.0,294.15,291.4778068638801,0.0008015905513583952,0.0,0.0004509631098845673,0.0,9.506838465591463e-05,0.0,9.027917470524213e-05,0.0,9.506832238667747e-05,0.0,7.0217195910895e-05,303.15,285.15,298.0803543314199,298.29568039440466,297.9065738078433,297.8201921479267,298.59351090798464,298.13926231791584,0.0,0.0,0.0,-4.699258355902347e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.378035088986815e-21,0.0,294.15,291.47427489549756,0.0008017073784259707,0.0,0.0004510288170670366,0.0,9.508223622669094e-05,0.0,9.029232870879996e-05,0.0,9.508217417198141e-05,0.0,7.02274265958204e-05,303.15,285.15,298.079303361572,298.2944023570267,297.90361237622915,297.82215808244865,298.59208489983047,298.1383122154214,0.0,0.0,0.0,-4.70062773914565e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.362693295292383e-21,0.0,294.15,291.4707429395244,0.0008018234017721478,0.0,0.0004510940720826207,0.0,9.509599247523505e-05,0.0,9.030539219218485e-05,0.0,9.5095930635176e-05,0.0,7.023758687604808e-05,303.15,285.15,298.0782523578726,298.29312428416034,297.90065143626464,297.82412305853967,298.590658844736,298.13736199631467,0.0,0.0,0.0,-4.7019878954494423e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.3247704394728244e-21,0.0,294.15,291.46722952052073,0.0008017211640335858,0.0,0.0004510365368711753,0.0,9.508386308750931e-05,0.0,9.029387406370409e-05,0.0,9.508380147637348e-05,0.0,7.02286281110119e-05,303.15,285.15,298.0775593453249,298.29187464124783,297.89871966652834,297.82537633967075,298.5893152446646,298.13656904748734,0.0,0.0,0.0,-4.7007884001303646e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.2217935779721856e-21,0.0,294.15,291.4637141513641,0.0008015804348604949,0.0,0.0004509573469273151,0.0,9.506716862466617e-05,0.0,9.027802083256723e-05,0.0,9.506710724551048e-05,0.0,7.021629759650948e-05,303.15,285.15,298.07682497380557,298.2906156470131,297.8966501665877,297.8266765007808,298.5879515100737,298.1357437596522,0.0,0.0,0.0,-4.699137743802703e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165660.0,21165660.0,284.7759057239057,283.87857504093154,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.1861322597273924e-21,0.0,294.15,291.4602150238358,0.0008013654941921343,0.0,0.0004508364069101733,0.0,9.50416727528068e-05,0.0,9.025380957415468e-05,0.0,9.504161160920097e-05,0.0,7.019746639066984e-05,303.15,285.15,298.07642132115814,298.2893990942575,297.8955646118667,297.8274420368811,298.5866891438774,298.1351032416082,0.0,0.0,0.0,-4.696617465340253e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.1720285190917698e-21,0.0,294.15,291.45671674167784,0.0008011470785889284,0.0,0.0004507135119665525,0.0,9.501576475949424e-05,0.0,9.022920695528401e-05,0.0,9.501570385147969e-05,0.0,7.017833079332202e-05,303.15,285.15,298.0760347726509,298.2881846917089,297.894529979483,297.8281793569981,298.58543197453946,298.1344721550761,0.0,0.0,0.0,-4.69405714268994e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.075817436832537e-21,0.0,294.15,291.4532194854416,0.000800925679439386,0.0,0.00045058893854773614,0.0,9.498950292305655e-05,0.0,9.020426831987571e-05,0.0,9.498944225133177e-05,0.0,7.01589338492928e-05,303.15,285.15,298.07566691608474,298.2866823686193,297.8935652967188,297.82888440132837,298.5841813712382,298.13379607079787,0.0,0.0,0.0,-4.691462565918198e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.042499136263616e-21,0.0,294.15,291.44973568745,0.0008006832281338012,0.0,0.00045045252168003554,0.0,9.496074434907717e-05,0.0,9.017695872190534e-05,0.0,9.496068391348708e-05,0.0,7.013769282340891e-05,303.15,285.15,298.0754890337084,298.28290543296265,297.8934314758498,297.82925989974296,298.5830249905158,298.13282216655597,0.0,0.0,0.0,-4.688622153573084e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.0293220387032252e-21,0.0,294.15,291.4462610590498,0.0008004360965794987,0.0,0.00045031347190006333,0.0,9.493143072895773e-05,0.0,9.014912203539545e-05,0.0,9.493137052746376e-05,0.0,7.011604184142519e-05,303.15,285.15,298.0754337617693,298.277762851019,297.89385302031917,297.82942240514745,298.58193378331754,298.1316811643145,0.0,0.0,0.0,-4.685727808501501e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,2.003222329612028e-21,0.0,294.15,291.44278643064956,0.0008001889650047469,0.0,0.0004501744221192246,0.0,9.490211710882533e-05,0.0,9.012128534873843e-05,0.0,9.490205714129417e-05,0.0,7.009439085945557e-05,303.15,285.15,298.075378489897,298.272620270474,297.8942745644651,297.8295849102308,298.5808425773472,298.1305401624828,0.0,0.0,0.0,-4.6828343571311435e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.9083029871933898e-21,0.0,294.15,291.4393171543453,0.0007999877701237042,0.0,0.0004500612157219138,0.0,9.487825158166859e-05,0.0,9.009862229918308e-05,0.0,9.48781918441532e-05,0.0,7.007676382136186e-05,303.15,285.15,298.07535522216233,298.26683695876386,297.89512988281535,297.8296271265695,298.57978283653256,298.1293464053687,0.0,0.0,0.0,-4.68047931217276e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.812007758427948e-21,0.0,294.15,291.4358625114584,0.0007998504634894266,0.0,0.00044998395212324737,0.0,9.486196322562327e-05,0.0,9.008315470834844e-05,0.0,9.486190371167126e-05,0.0,7.00647332573821e-05,303.15,285.15,298.0753030498557,298.25991353914617,297.89716817097553,297.8293916788408,298.578768829681,298.12810905369986,0.0,0.0,0.0,-4.678872292274027e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.777163249994449e-21,0.0,294.15,291.4324178707203,0.0007998700137153709,0.0,0.00044999493402295306,0.0,9.48642780706677e-05,0.0,9.008535315420749e-05,0.0,9.486421876734155e-05,0.0,7.006644295665793e-05,303.15,285.15,298.075134567179,298.2525187067824,297.90023334874803,297.8289720783064,298.5777540118589,298.12692254257496,0.0,0.0,0.0,-4.67910055449062e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6657822392618277e-21,0.0,294.15,291.4289739551077,0.0007998407435858955,0.0,0.00044997845033633156,0.0,9.486080284396687e-05,0.0,9.008205321142265e-05,0.0,9.486074375477047e-05,0.0,7.006387612805132e-05,303.15,285.15,298.0749443527444,298.24517802351875,297.90340531894543,297.82854419053666,298.57672367725644,298.1257591126004,0.0,0.0,0.0,-4.678757641424491e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6550355149712739e-21,0.0,294.15,291.4255380177388,0.0007999790719528613,0.0,0.00045005625520045615,0.0,9.487720476515327e-05,0.0,9.009762907554352e-05,0.0,9.48771458766937e-05,0.0,7.007599049551514e-05,303.15,285.15,298.07460280348715,298.2376720871541,297.9076139562296,297.82797423382965,298.5756667225844,298.124705960657,0.0,0.0,0.0,-4.680375661936494e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.6443581227220007e-21,0.0,294.15,291.4221020803699,0.0008001174003238414,0.0,0.0004501340600610952,0.0,9.489360668551202e-05,0.0,9.011320493895216e-05,0.0,9.489354799786224e-05,0.0,7.00881048623547e-05,303.15,285.15,298.07426125462604,298.2301661453536,297.91182258548713,297.8274042781042,298.5746097690991,298.12365280653404,0.0,0.0,0.0,-4.681993962064221e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5613818644116214e-21,0.0,294.15,291.41866934448626,0.0008002865946947027,0.0,0.00045022922972647224,0.0,9.491366931342626e-05,0.0,9.013225709615633e-05,0.0,9.491361082396699e-05,0.0,7.010292301578335e-05,303.15,285.15,298.07384110151463,298.22271955148,297.91634126594704,297.82678439688266,298.57352996811335,298.1226432567875,0.0,0.0,0.0,-4.6839738477695365e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5513086747631724e-21,0.0,294.15,291.4152430237583,0.0008005191213383045,0.0,0.00045036002929434605,0.0,9.494124314896713e-05,0.0,9.015844207235447e-05,0.0,9.494118485230078e-05,0.0,7.01232889225236e-05,303.15,285.15,298.0732634365716,298.2153918778923,297.9214812468719,297.8260644691209,298.5724043802923,298.1217210821498,0.0,0.0,0.0,-4.686695696254865e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5264091013306442e-21,0.0,294.15,291.4118245270574,0.000800744369098124,0.0,0.0004504867340092072,0.0,9.49679537420465e-05,0.0,9.018380729222195e-05,0.0,9.496789563776916e-05,0.0,7.014301724139628e-05,303.15,285.15,298.07251608931733,298.2084133557603,297.9254594512247,297.8252630257687,298.5712016675498,298.1205707179242,0.0,0.0,0.0,-4.689333083970615e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.5067775038123203e-21,0.0,294.15,291.40841697762534,0.0008009594323469838,0.0,0.00045060770926825936,0.0,9.499345649952639e-05,0.0,9.020802552155984e-05,0.0,9.499339858701688e-05,0.0,7.016185345712296e-05,303.15,285.15,298.0715313249677,298.2019233639519,297.927812123629,297.8243475266339,298.5698910423209,298.1191010763007,0.0,0.0,0.0,-4.691851898921634e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.4493846903284562e-21,0.0,294.15,291.40500429080777,0.0008011904678442559,0.0,0.0004507376701707404,0.0,9.50208535366678e-05,0.0,9.023404260300414e-05,0.0,9.502079581844766e-05,0.0,7.018208878151635e-05,303.15,285.15,298.0706416205241,298.1951509071489,297.9308047727592,297.82347371609677,298.5686279737944,298.11773979806475,0.0,0.0,0.0,-4.694558565207005e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.4400340457539216e-21,0.0,294.15,291.40160469413513,0.0008014409285109503,0.0,0.0004508785596255907,0.0,9.505055444411697e-05,0.0,9.026224749404145e-05,0.0,9.505049691337398e-05,0.0,7.020402573707502e-05,303.15,285.15,298.06943453396747,298.1892686652846,297.9323403144176,297.8225051503698,298.5672095222872,298.1161516372653,0.0,0.0,0.0,-4.697493729734747e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.4307437264709003e-21,0.0,294.15,291.39820509746255,0.0008016913892113412,0.0,0.0004510194490894357,0.0,9.50802553532982e-05,0.0,9.029045238685406e-05,0.0,9.508019801016135e-05,0.0,7.022596269389013e-05,303.15,285.15,298.06822744862137,298.18338641753587,297.93387585333744,297.82153658610827,298.56579107229106,298.11456347557885,0.0,0.0,0.0,-4.7004298116726564e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3673682223514003e-21,0.0,294.15,291.3948063563617,0.0008019024471052179,0.0,0.00045113817113509906,0.0,9.510528310760694e-05,0.0,9.031421954270292e-05,0.0,9.510522595505052e-05,0.0,7.024444807397351e-05,303.15,285.15,298.06702353765417,298.17759737959045,297.935327584766,297.8205586514879,298.56436542813714,298.11297451632714,0.0,0.0,0.0,-4.7029046267263424e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3497820964712889e-21,0.0,294.15,291.3914277469959,0.0008017002442803449,0.0,0.00045102439919971274,0.0,9.508129837302871e-05,0.0,9.029144327944927e-05,0.0,9.508124143879744e-05,0.0,7.022673299199971e-05,303.15,285.15,298.06628700124855,298.1736534777704,297.93603034705563,297.81946238364446,298.5629906019677,298.1116847623374,0.0,0.0,0.0,-4.700532756780517e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.3410740338558952e-21,0.0,294.15,291.38805133279624,0.000801455132555908,0.0,0.00045088648740290184,0.0,9.505222466949859e-05,0.0,9.026383441066173e-05,0.0,9.505216795633314e-05,0.0,7.02052592144253e-05,303.15,285.15,298.0656023728086,298.16990993001605,297.93665436188434,297.81835345450156,298.56162184303946,298.11042839245005,0.0,0.0,0.0,-4.6976584561070916e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2734018498535648e-21,0.0,294.15,291.384674854812,0.0008012066555012528,0.0,0.00045074668233050793,0.0,9.502275184129267e-05,0.0,9.023584652416833e-05,0.0,9.502269534936102e-05,0.0,7.018349064474158e-05,303.15,285.15,298.0649183191856,298.1661670598219,297.9372705442205,297.81724453365473,298.5602526226868,298.1091706159139,0.0,0.0,0.0,-4.694745595520419e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.2529628725015e-21,0.0,294.15,291.3813185657162,0.0008009866974317316,0.0,0.000450622921857194,0.0,9.499666140804682e-05,0.0,9.021107063704727e-05,0.0,9.499660513295936e-05,0.0,7.016422030120976e-05,303.15,285.15,298.0645545272757,298.1644021189324,297.93726219381176,297.81614292233724,298.5580356740742,298.10807948728626,0.0,0.0,0.0,-4.6921677693256995e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1974622596253799e-21,0.0,294.15,291.3779589091903,0.0008007896157306954,0.0,0.00045051203125171196,0.0,9.497328409520433e-05,0.0,9.018887119275861e-05,0.0,9.497322803556153e-05,0.0,7.014695385937879e-05,303.15,285.15,298.06414287843967,298.1622740448042,297.93736992121063,297.81504380169645,298.5565935871674,298.10708484666367,0.0,0.0,0.0,-4.6898586008261446e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1706407850977048e-21,0.0,294.15,291.3746146557603,0.0008005735679032399,0.0,0.0004503904707827817,0.0,9.494765745096193e-05,0.0,9.016453572881533e-05,0.0,9.494760160631317e-05,0.0,7.012802606913575e-05,303.15,285.15,298.06391535332193,298.1617544896692,297.93693335884905,297.8138973134336,298.55286311046024,298.10587272514675,0.0,0.0,0.0,-4.6873279104209847e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.115171927803451e-21,0.0,294.15,291.3712654592895,0.0008003420170515221,0.0,0.00045026018849789233,0.0,9.492019214382092e-05,0.0,9.013845422813886e-05,0.0,9.492013651570063e-05,0.0,7.010774024846293e-05,303.15,285.15,298.0636451858922,298.1607180641975,297.9366850630208,297.8127805823768,298.5501145835613,298.1047886958097,0.0,0.0,0.0,-4.6846164119009215e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1079774428568591e-21,0.0,294.15,291.36792933146774,0.0008001611151385294,0.0,0.0004501584007005525,0.0,9.489873381491825e-05,0.0,9.01180770935477e-05,0.0,9.489867839821583e-05,0.0,7.009189116236573e-05,303.15,285.15,298.0634717033796,298.1611514605872,297.93594807623646,297.8116001753988,298.54515680587434,298.1034656442953,0.0,0.0,0.0,-4.6824984771921896e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.1008293728283228e-21,0.0,294.15,291.364593203646,0.0007999802132090683,0.0,0.0004500566129007959,0.0,9.48772754856205e-05,0.0,9.009769995849041e-05,0.0,9.487722028024605e-05,0.0,7.007604207599267e-05,303.15,285.15,298.0632982210766,298.1615848568879,297.93521109042655,297.81041976995266,298.54019902971413,298.1021425936116,0.0,0.0,0.0,-4.6803810213611604e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631583,0.936672,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0385366374301616e-21,0.0,294.15,291.3612637178409,0.0007998759313105462,0.0,0.00044999793045162644,0.0,9.486490427747216e-05,0.0,9.008595216611362e-05,0.0,9.48648492768058e-05,0.0,7.006690470711766e-05,303.15,285.15,298.06309949930585,298.1628497653569,297.93424321444195,297.8091936601275,298.53470258450716,298.10081774474787,0.0,0.0,0.0,-4.679160442128015e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.0218674086127497e-21,0.0,294.15,291.35794921495113,0.000799911444527636,0.0,0.00045001789481812654,0.0,9.486911275317612e-05,0.0,9.008994883248667e-05,0.0,9.486905794628368e-05,0.0,7.007001303859139e-05,303.15,285.15,298.0626817643751,298.16596745830543,297.93291634327744,297.80783292312776,298.5288246158887,298.09964462099487,0.0,0.0,0.0,-4.679575530389938e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,1.01527487386059e-21,0.0,294.15,291.35463690484175,0.0007999655682880729,0.0,0.0004500483292220824,0.0,9.487552843721349e-05,0.0,9.009604151604807e-05,0.0,9.487547382268207e-05,0.0,7.00747516069554e-05,303.15,285.15,298.062231312723,298.16935541284715,297.9315374223441,297.8064523575052,298.52289668823136,298.0984946387302,0.0,0.0,0.0,-4.680208399072848e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.640429013204233e-22,0.0,294.15,291.351324223794,0.0008000001802608667,0.0,0.0004500677865894621,0.0,9.487963003113367e-05,0.0,9.009993668495168e-05,0.0,9.487957561020884e-05,0.0,7.007778099262651e-05,303.15,285.15,298.06179102790827,298.17268696025326,297.9301659906088,297.8050759070153,298.51696125245945,298.09733622764907,0.0,0.0,0.0,-4.6806129884190966e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.485693483106074e-22,0.0,294.15,291.34802633344185,0.0008002031264137757,0.0,0.00045018194643008005,0.0,9.490369603323282e-05,0.0,9.012279052511743e-05,0.0,9.49036417926468e-05,0.0,7.009555602831299e-05,303.15,285.15,298.06095409820267,298.17790324886914,297.9286939560241,297.8035181413016,298.51145437371645,298.09650476362276,0.0,0.0,0.0,-4.682987672719865e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.424496929219884e-22,0.0,294.15,291.34472918399996,0.0008004140560469742,0.0,0.00045030059765881956,0.0,9.492870887331258e-05,0.0,9.014654350499199e-05,0.0,9.492865481254548e-05,0.0,7.011403039590449e-05,303.15,285.15,298.06009728328144,298.1832148143811,297.92721641756174,297.8019513412584,298.5059686597078,298.0956897032381,0.0,0.0,0.0,-4.6854564267174744e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,9.303285695373182e-22,0.0,294.15,291.34143203455807,0.0008006249856938671,0.0,0.00045041924888760445,0.0,9.49537217132717e-05,0.0,9.017029648485545e-05,0.0,9.49536678324258e-05,0.0,7.013250476338876e-05,303.15,285.15,298.05924046922826,298.188526369494,297.9257388806939,297.8003845427208,298.50048294447504,298.09487464132246,0.0,0.0,0.0,-4.68792583122753e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.891192033871463e-22,0.0,294.15,291.3381389807609,0.0008008606670319068,0.0,0.00045055182510246724,0.0,9.498167010595203e-05,0.0,9.019683713485871e-05,0.0,9.498161640289535e-05,0.0,7.015314731996937e-05,303.15,285.15,298.0582753311563,298.194120315062,297.92427118085067,297.7987561989016,298.4952334153699,298.0941312882681,0.0,0.0,0.0,-4.6906858290769045e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.833830881164776e-22,0.0,294.15,291.33486071157887,0.0008010867433643705,0.0,0.00045067899794513374,0.0,9.500847940600163e-05,0.0,9.022229607314413e-05,0.0,9.50084258795244e-05,0.0,7.017294854634667e-05,303.15,285.15,298.05700244648307,298.19827538148934,297.92284654274744,297.796921312446,298.4907192680298,298.09315299023916,0.0,0.0,0.0,-4.693334097411795e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.776839791530317e-22,0.0,294.15,291.3315824423969,0.0008013128197211999,0.0,0.0004508061707934896,0.0,9.503528870711289e-05,0.0,9.02477550125472e-05,0.0,9.503523535732337e-05,0.0,7.019274977348896e-05,303.15,285.15,298.0557295629458,298.20243043844175,297.92142190617835,297.7950864275011,298.48620511999616,298.09217469101264,0.0,0.0,0.0,-4.695983113181629e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.333950061107549e-22,0.0,294.15,291.32830392994066,0.0008015539457614306,0.0,0.0004509418103494175,0.0,9.506388289061912e-05,0.0,9.027490891856389e-05,0.0,9.506382971665601e-05,0.0,7.021386930972705e-05,303.15,285.15,298.05445850075733,298.2066541465978,297.91998209502617,297.79325434285937,298.48167422307785,298.09120466166377,0.0,0.0,0.0,-4.6988093216879454e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,8.226764672082519e-22,0.0,294.15,291.3250376488543,0.0008017123243230455,0.0,0.00045103089765068224,0.0,9.508266330820408e-05,0.0,9.029274343927373e-05,0.0,9.508261031410817e-05,0.0,7.02277404299439e-05,303.15,285.15,298.0530570527499,298.2092016778562,297.9185737345661,297.7912609049538,298.4777914431947,298.08997696266414,0.0,0.0,0.0,-4.700665984985611e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.913409071002823e-22,0.0,294.15,291.32177028680695,0.0008018663024578693,0.0,0.0004511175093153146,0.0,9.510092183136361e-05,0.0,9.031008235684704e-05,0.0,9.510086901868222e-05,0.0,7.02412260805315e-05,303.15,285.15,298.05169046217554,298.2119582392341,297.91715766229163,297.78929440975935,298.47386753575574,298.0887936618433,0.0,0.0,0.0,-4.7024714021758874e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.514089077311741e-22,0.0,294.15,291.31851537816465,0.0008020979184624432,0.0,0.0004512477990134818,0.0,9.512838820486855e-05,0.0,9.033616526536728e-05,0.0,9.512833556551574e-05,0.0,7.026151261943515e-05,303.15,285.15,298.0503510080521,298.21358676803123,297.9157824290415,297.7872467536918,298.47060539056434,298.08751446987617,0.0,0.0,0.0,-4.705187995137914e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.465612246604076e-22,0.0,294.15,291.3152599467143,0.0008020647838782564,0.0,0.00045122914414358247,0.0,9.512445529642199e-05,0.0,9.033243067389072e-05,0.0,9.512440284818091e-05,0.0,7.025860775271255e-05,303.15,285.15,298.0489687981317,298.21514524469455,297.9144029646843,297.7851742384732,298.4673565785089,298.0862095648985,0.0,0.0,0.0,-4.704798861273767e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.345784024550538e-22,0.0,294.15,291.3120168744469,0.0008019736266518348,0.0,0.00045117784678764535,0.0,9.511364096652173e-05,0.0,9.032216132054547e-05,0.0,9.511358871185998e-05,0.0,7.025062029113294e-05,303.15,285.15,298.0478066331567,298.2160953691866,297.913072507519,297.7831393658713,298.46480214065866,298.08498320327845,0.0,0.0,0.0,-4.703729091081463e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.251307730285262e-22,0.0,294.15,291.30878451687016,0.0008018321671695988,0.0,0.0004510982502979839,0.0,9.509686084516726e-05,0.0,9.030622670936713e-05,0.0,9.509680878618355e-05,0.0,7.023822651595699e-05,303.15,285.15,298.04683523423984,298.2165180893067,297.9117845368721,297.7811371273467,298.4628496851465,298.08382493458237,0.0,0.0,0.0,-4.70206946350133e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,7.02039887199273e-22,0.0,294.15,291.30556089652134,0.0008016841372154357,0.0,0.0004510149574684361,0.0,9.50793014928477e-05,0.0,9.028955212099752e-05,0.0,9.507924962894671e-05,0.0,7.022525720355914e-05,303.15,285.15,298.04599663818,298.21669224181505,297.9105501553788,297.77920826508034,298.4612464892801,298.08273875794686,0.0,0.0,0.0,-4.700333084700595e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.975107062950239e-22,0.0,294.15,291.30233729723346,0.000801535961592817,0.0,0.0004509315826933226,0.0,9.506172486552129e-05,0.0,9.027286112780137e-05,0.0,9.506167319664181e-05,0.0,7.021227513191112e-05,303.15,285.15,298.04515839580904,298.2168655296154,297.9093158856083,297.77727951531404,298.4596444175786,298.0816527487851,0.0,0.0,0.0,-4.698595318894152e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.930107452115249e-22,0.0,294.15,291.29911369794553,0.0008013877859628539,0.0,0.0004508482079190637,0.0,9.504414823846231e-05,0.0,9.02561701347898e-05,0.0,9.504409676453576e-05,0.0,7.019929306047278e-05,303.15,285.15,298.04432015421617,298.2170388170802,297.9080816172239,297.77535076692715,298.45804234667145,298.08056674042376,0.0,0.0,0.0,-4.696857874443602e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.623134899830539e-22,0.0,294.15,291.295897205749,0.00080123205815638,0.0,0.000450760584495159,0.0,9.502567594676683e-05,0.0,9.023862859659645e-05,0.0,9.502562466743866e-05,0.0,7.01856494542589e-05,303.15,285.15,298.0435915946655,298.2170063159175,297.9068874341322,297.7733693434966,298.4567747305924,298.0795258837608,0.0,0.0,0.0,-4.695032244864353e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.580406022651992e-22,0.0,294.15,291.2926842795148,0.0008010712226523105,0.0,0.0004506700876068449,0.0,9.50065978952964e-05,0.0,9.022051181412502e-05,0.0,9.500654681043458e-05,0.0,7.017155843596803e-05,303.15,285.15,298.0429180724746,298.2168705476371,297.90571337045816,297.77136151334486,298.4556749463181,298.07850769004654,0.0,0.0,0.0,-4.693147123144159e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.4747859706002065e-22,0.0,294.15,291.28949638135447,0.0008009292254484223,0.0,0.0004505901891425301,0.0,9.498975412088243e-05,0.0,9.020451675110255e-05,0.0,9.498970322645028e-05,0.0,7.015911764781397e-05,303.15,285.15,298.0423485828505,298.2163442963045,297.90454304122966,297.76746148210924,298.4552335021004,298.0771861809189,0.0,0.0,0.0,-4.691483079686056e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.148060602338214e-22,0.0,294.15,291.2863082450202,0.0008007673439777791,0.0,0.0004504991041030383,0.0,9.497055208492504e-05,0.0,9.018628222641126e-05,0.0,9.497050138115519e-05,0.0,7.014493505467286e-05,303.15,285.15,298.0417908260367,298.2158137340262,297.90337573531735,297.76347410157484,298.45479440799437,298.0758497609899,0.0,0.0,0.0,-4.689586427974958e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.049379992266253e-22,0.0,294.15,291.28312573548067,0.0008006330030006393,0.0,0.0004504235129831787,0.0,9.495461635094593e-05,0.0,9.017114945917376e-05,0.0,9.495456583618273e-05,0.0,7.013316494212867e-05,303.15,285.15,298.0412413602694,298.2152005826667,297.90220572701105,297.7592016013679,298.4544907470778,298.07446800367865,0.0,0.0,0.0,-4.6880126783775614e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,6.010352670823274e-22,0.0,294.15,291.2799470504506,0.0008005101174460389,0.0,0.0004503543665526936,0.0,9.494003923386439e-05,0.0,9.015730686660031e-05,0.0,9.493998890748858e-05,0.0,7.012239830010048e-05,303.15,285.15,298.0406992126739,298.2145322846647,297.90103425765346,297.7547143371993,298.4542813737438,298.07305229318706,0.0,0.0,0.0,-4.686573325333254e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.933051752954058e-22,0.0,294.15,291.2767683654205,0.000800387231876871,0.0,0.0004502852201179898,0.0,9.492546211596395e-05,0.0,9.01434642731932e-05,0.0,9.492541197792017e-05,0.0,7.011163165747727e-05,303.15,285.15,298.0401570656112,298.21386398779777,297.89986278965966,297.75022707325724,298.4540720006168,298.0716365833886,0.0,0.0,0.0,-4.685134193229979e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.651924010615433e-22,0.0,294.15,291.2735953426403,0.0008002763843718092,0.0,0.00045022284618022736,0.0,9.491231272179429e-05,0.0,9.0130977478924e-05,0.0,9.491226277056311e-05,0.0,7.010191952709005e-05,303.15,285.15,298.0395965762395,298.2131460035761,297.8986852761927,297.7457574268035,298.45390071720755,298.0702172000039,0.0,0.0,0.0,-4.6838361960249844e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.366721231381955e-22,0.0,294.15,291.27043905985994,0.0008001903878399958,0.0,0.0004501744532128662,0.0,9.490211068442408e-05,0.0,9.012128956276657e-05,0.0,9.490206091629496e-05,0.0,7.009438430457305e-05,303.15,285.15,298.038985222915,298.2122830541457,297.89749212798813,297.74130618963136,298.4538562117788,298.0687845612918,0.0,0.0,0.0,-4.6828292444926874e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,5.280581656733406e-22,0.0,294.15,291.2672928756163,0.0008001281913840375,0.0,0.00045013944991878664,0.0,9.489473135043008e-05,0.0,9.011428215125867e-05,0.0,9.489468176272657e-05,0.0,7.00889339216255e-05,303.15,285.15,298.03833237968945,298.21135934572425,297.8962897238699,297.7371085245913,298.45377079612575,298.06737215400017,0.0,0.0,0.0,-4.6821009433726806e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.965673046207264e-22,0.0,294.15,291.2641425009418,0.0008000494130124153,0.0,0.0004500951178513207,0.0,9.488538539971206e-05,0.0,9.010540719673967e-05,0.0,9.488533599390116e-05,0.0,7.008203100035462e-05,303.15,285.15,298.0377053035592,298.21046087175694,297.8950933944153,297.7327352462181,298.4537287740104,298.06594471799207,0.0,0.0,0.0,-4.681178649106648e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.933637214700096e-22,0.0,294.15,291.2610152058665,0.0008000179021775806,0.0,0.0004500773780388977,0.0,9.48816454151354e-05,0.0,9.010185579486454e-05,0.0,9.488159618563657e-05,0.0,7.007926862948196e-05,303.15,285.15,298.03697930959606,298.2094312656122,297.89387207197973,297.729085967614,298.4535032891174,298.0645743807839,0.0,0.0,0.0,-4.680809553837113e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.901808061017023e-22,0.0,294.15,291.2578879107912,0.0007999863913403668,0.0,0.0004500596382261065,0.0,9.487790543049854e-05,0.0,9.009830439291832e-05,0.0,9.487785637729807e-05,0.0,7.007650625856727e-05,303.15,285.15,298.03625331630593,298.20840166097645,297.89265075099763,297.7254366888305,298.45327780448815,298.0632040443197,0.0,0.0,0.0,-4.680440473119295e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.654457020973777e-22,0.0,294.15,291.25475575819866,0.000799931717258524,0.0,0.00045002886708036415,0.0,9.487141828738931e-05,0.0,9.009214422248114e-05,0.0,9.48713694097449e-05,0.0,7.007171484419806e-05,303.15,285.15,298.0355534928096,298.20739906774924,297.8914372494981,297.7215541878337,298.4531391835291,298.06181663628394,0.0,0.0,0.0,-4.6798003782953294e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.594594676847005e-22,0.0,294.15,291.2516366351591,0.0007999062386013828,0.0,0.00045001452098029974,0.0,9.486839373916626e-05,0.0,9.008927221455226e-05,0.0,9.486834503591489e-05,0.0,7.006948089205565e-05,303.15,285.15,298.03481820965516,298.2063515867145,297.89022084352473,297.71826168338015,298.4527843003408,298.06048732472306,0.0,0.0,0.0,-4.6795019174904084e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.5649528418849505e-22,0.0,294.15,291.2485215378685,0.000799889760289431,0.0,0.0004500052383821421,0.0,9.486643663693511e-05,0.0,9.008741387930592e-05,0.0,9.486638810839364e-05,0.0,7.006803535265199e-05,303.15,285.15,298.03406739891415,298.20528661568153,297.8890011713671,297.7151561745982,298.45236040394576,298.0591743529014,0.0,0.0,0.0,-4.6793087706191014e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.20918305024225248,283.15,283.15,283.14999919999997,291.08476171203506,0.0,4.506241637396003e-22,0.0,294.15,291.24540644057794,0.000799873281976249,0.0,0.0004499959557837932,0.0,9.486447953467277e-05,0.0,9.008555554402268e-05,0.0,9.486443118083406e-05,0.0,7.006658981322653e-05,303.15,285.15,298.03331658885986,298.2042216461632,297.8877815006649,297.71205066592455,298.45193650803657,298.05786138192985,0.0,0.0,0.0,-4.679115627734005e-08,298.8356655698602,298.7881245290178,298.45856016581,298.7257071561999,299.3040950717665,0.0,395.10988327488036,0.21592546437285984,0.064
