,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21009528.0,21009528.0,283.7767831247863,282.90902529220267,0.899261152,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09840612662947,0.0008069364637046625,0.0,0.00045396769031650583,0.0,9.570170616061178e-05,0.0,9.088065510223764e-05,0.0,9.570170616065099e-05,0.0,7.068495396874584e-05,303.15,285.15,296.873533411731,296.5712093617168,296.59024132735414,296.5757126096561,296.4283044768717,296.60780023746594,0.0,0.0,0.0,-4.7620472130442303e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009564.0,21009564.0,283.7633880615384,282.8992942691564,0.899635244,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0980922638749,0.0008069021447301645,0.0,0.0004539483830084349,0.0,9.569763595393493e-05,0.0,9.087678993557493e-05,0.0,9.569763595396529e-05,0.0,7.06819477279317e-05,303.15,285.15,296.87316230197916,296.5704779566045,296.58961657360584,296.57498157092823,296.4278896863474,296.60722561789305,0.0,0.0,0.0,-4.76164216078228e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009600.0,21009600.0,283.75,282.8894851300749,0.9,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09777840112025,0.0008068678257556735,0.0,0.0004539290757003748,0.0,9.569356574726037e-05,0.0,9.08729247689144e-05,0.0,9.569356574728187e-05,0.0,7.067894148711925e-05,303.15,285.15,296.87279119191277,296.56974655090886,296.5889918193847,296.57425053161575,296.42747489557223,296.60665099787883,0.0,0.0,0.0,-4.7612371257478315e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009600.0,21009600.0,283.75,282.8894851300749,0.9,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09777840112025,0.0008068678257556735,0.0,0.0004539290757003748,0.0,9.569356574726037e-05,0.0,9.08729247689144e-05,0.0,9.569356574728187e-05,0.0,7.067894148711925e-05,303.15,285.15,296.87279119191277,296.56974655090886,296.5889918193847,296.57425053161575,296.42747489557223,296.60665099787883,0.0,0.0,0.0,-4.7612371257478315e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009636.0,21009636.0,283.7367351841758,282.87974312795143,0.9003591186315789,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09746509309724,0.0008068343030267143,0.0,0.000453910216346979,0.0,9.56895899745928e-05,0.0,9.086914927925827e-05,0.0,9.568958997468763e-05,0.0,7.067600499483438e-05,303.15,285.15,296.8724219270201,296.5690202365892,296.58837640778006,296.57352399006714,296.42707053855,296.60608262000136,0.0,0.0,0.0,-4.760841504710166e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009672.0,21009672.0,283.7237081107692,282.87021343002596,0.9007164858947369,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0971487537145,0.0008068036036259,0.0,0.00045389294534372063,0.0,9.568594904477799e-05,0.0,9.086569176436676e-05,0.0,9.568594904490929e-05,0.0,7.067331581640355e-05,303.15,285.15,296.87204689983315,296.56828596732106,296.58774897642877,296.57278881849425,296.42665410712743,296.6055049538409,0.0,0.0,0.0,-4.760479217904054e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009708.0,21009708.0,283.71091599472527,282.8608935858529,0.9010721188421053,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09682750981773,0.0008067734044285608,0.0,0.0004538759557415423,0.0,9.568236743767235e-05,0.0,9.08622905835802e-05,0.0,9.568236743778029e-05,0.0,7.067067045362759e-05,303.15,285.15,296.8716625620976,296.56753883569013,296.5871020986872,296.5720396944781,296.42621814193046,296.6049122665767,0.0,0.0,0.0,-4.7601228475454486e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009744.0,21009744.0,283.698356050989,282.8517811425855,0.9014260345263158,0.0,-1.0,-1.0,0.0,5.0,0.49999999997707884,268.15,273.15,274.66671606159514,292.8769130051946,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.09650959613435,0.0008067386895162213,0.0,0.00045385642568305444,0.0,9.567825027268216e-05,0.0,9.085838082395407e-05,0.0,9.567825027270333e-05,0.0,7.066762952968948e-05,303.15,285.15,296.8712845108349,296.5667987473562,296.586464842782,296.5712988768365,296.42579005958754,296.6043274074795,16930.254462990433,1514.2745089020088,-0.00029310273691502775,-4.759713205097607e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009780.0,21009780.0,283.6860254945055,282.8428736450057,0.90177825,0.0,-1.0,-1.0,0.0,5.0,0.5000073618321507,268.15,273.15,273.1032982182454,292.73475274841627,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0961903114933,0.000806709313980466,0.0,0.0004538398994605179,0.0,9.567476635142827e-05,0.0,9.085507240802316e-05,0.0,9.567476635143033e-05,0.0,7.066505631734621e-05,303.15,285.15,296.87090710404084,296.56605836726266,296.5858272315284,296.5705577787951,296.4253608362403,296.60374226357345,12435.867548717397,1514.2745089020088,-0.00029310273691502775,-4.759366582215124e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009816.0,21009816.0,283.67392154021974,282.8341686355554,0.9021287823157894,0.0,-1.0,-1.0,0.0,5.0,0.5000216585788431,268.15,273.15,273.26174219568406,292.6204709850487,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0958555142028,0.0008066804859307679,0.0,0.0004538236812426141,0.0,9.567134736114199e-05,0.0,9.085182565214175e-05,0.0,9.56713473611422e-05,0.0,7.066253106277642e-05,303.15,285.15,296.8705267034757,296.5653138275883,296.5851840072155,296.56981182821096,296.424926584525,296.6031525902031,12507.587956074238,1514.2745089020088,-0.00029310273691502775,-4.759026431806267e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009852.0,21009852.0,283.6620414030769,282.825663654366,0.9024776485263157,0.0,-1.0,-1.0,0.0,5.0,0.5000418022306673,268.15,273.15,276.84987403848595,292.36475514564984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.09548238548234,0.000806652181818794,0.0,0.00045380775778149193,0.0,9.566799050903602e-05,0.0,9.084863790418253e-05,0.0,9.566799050903603e-05,0.0,7.066005170325304e-05,303.15,285.15,296.8701433244214,296.5645656250646,296.58453582014533,296.56906157137075,296.4244883313955,296.60255893447953,15894.35836984554,2257.8104328140384,-0.00029310273691502775,-4.75869247533859e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009888.0,21009888.0,283.65038229802195,282.8173562392878,0.9028248656842105,0.0,-1.0,-1.0,0.0,5.0,0.5001729303622493,268.15,273.15,274.26364137211607,291.9073773038003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0950471503486,0.0008066243784984307,0.0,0.0004537921160555942,0.0,9.566469305001496e-05,0.0,9.084550655733376e-05,0.0,9.566469305001496e-05,0.0,7.065761621125957e-05,303.15,285.15,296.869757065233,296.56381432344944,296.5838833759694,296.56830761742725,296.4240468655249,296.6019618495208,14415.820365975724,2257.8104328140384,-0.00029310273691502775,-4.75836443907657e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009924.0,21009924.0,283.63894144,282.8092439259196,0.9031704508421052,0.0,-1.0,-1.0,0.0,5.0,0.5004887814098821,268.15,273.15,273.4645270233819,291.2570297068111,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0945300987906,0.000806597053191879,0.0,0.00045377674325057206,0.0,9.566145228266415e-05,0.0,9.084242904626638e-05,0.0,9.566145228266415e-05,0.0,7.06552225915405e-05,303.15,285.15,296.8693680287042,296.5630603058773,296.5832271398736,296.5675503850332,296.42360283651607,296.60136173920085,12718.057513731486,2257.8104328140384,-0.00029310273691502775,-4.758042053679079e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009960.0,21009960.0,283.627716043956,282.80132424763735,0.9035144210526316,0.0,-1.0,-1.0,0.0,5.0,0.5008486696547344,268.15,273.15,272.75457123973405,290.4466075512201,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.09391343973283,0.0008065701835478218,0.0,0.00045376162679201023,0.0,9.56582655561496e-05,0.0,9.083940285368432e-05,0.0,9.56582655561496e-05,0.0,7.06528688861989e-05,303.15,285.15,296.8689763433666,296.562303977767,296.58256758260904,296.56679031222046,296.42315687608084,296.60075901840884,10496.96693021138,2257.8104328140384,-0.00029310273691502775,-4.7577250548831415e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21009996.0,21009996.0,283.61670332483516,282.79359473562283,0.9038567933684211,0.0,-1.0,-1.0,0.0,5.0,0.5012085441552253,268.15,273.15,272.1199115847322,289.51492194175705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0931783210325,0.0008065437475493347,0.0,0.0004537467542936061,0.0,9.565513025929369e-05,0.0,9.08364254999501e-05,0.0,9.565513025929369e-05,0.0,7.065055316662786e-05,303.15,285.15,296.8685821593795,296.5615458287641,296.5819052601574,296.5660279145842,296.4227095146961,296.6001541355162,8859.791256186141,2257.8104328140384,-0.00029310273691502775,-4.7574131824152574e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010032.0,21010032.0,283.6059004975824,282.7860529188916,0.9041975848421053,0.0,-1.0,-1.0,0.0,5.0,0.5015684186556107,268.15,273.15,271.77470245193314,288.5030239845519,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0923083851493,0.0008065177237077488,0.0,0.0004537321136662566,0.0,9.565204384357184e-05,0.0,9.083349456492321e-05,0.0,9.565204384357184e-05,0.0,7.064827355049582e-05,303.15,285.15,296.86818567430964,296.5607862386041,296.58124060537494,296.5652636001023,296.42226115277685,296.5995474542336,8051.9780986634705,2257.8104328140384,-0.00029310273691502775,-4.757106182276158e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010068.0,21010068.0,283.5953047771428,282.778696324321,0.9045368125263158,0.0,-1.0,-1.0,0.0,5.0,0.5019282931560404,268.15,273.15,271.6255151435626,287.45335482157907,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0912864270503,0.0008064920909124052,0.0,0.0004537176930335081,0.0,9.564900380528851e-05,0.0,9.083060767103375e-05,0.0,9.564900380528851e-05,0.0,7.06460281885818e-05,303.15,285.15,296.8677870312988,296.56002548110007,296.5805739077458,296.56449765951913,296.4218121790884,296.59893925175044,7684.46343463697,2257.8104328140384,-0.00029310273691502775,-4.756803804966208e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010104.0,21010104.0,283.5849133784615,282.7715224766775,0.9048744934736843,0.0,-1.0,-1.0,0.0,5.0,0.5022881676564169,268.15,273.15,271.5669628056614,286.40644020765563,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.09009365121557,0.0008064668285133765,0.0,0.00045370348077823956,0.0,9.56460076953481e-05,0.0,9.082776249256132e-05,0.0,9.56460076953481e-05,0.0,7.064381527199214e-05,303.15,285.15,296.86738637280564,296.5592639287723,296.5799055602478,296.56373047688095,296.42136299795845,296.59832986733306,7502.439162661062,2257.8104328140384,-0.00029310273691502775,-4.756505806459239e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010140.0,21010140.0,283.5747235164835,282.7645288986436,0.9052106447368421,0.0,-1.0,-1.0,0.0,5.0,0.5026480421568198,268.15,273.15,271.54369697231624,285.37856166420283,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0887216359898,0.0008064419163104847,0.0,0.00045368946553596634,0.0,9.564305311811912e-05,0.0,9.082495675455775e-05,0.0,9.564305311811969e-05,0.0,7.064163303132208e-05,303.15,285.15,296.86698397446133,296.5585020057315,296.5792360585282,296.56296250950084,296.4209139282116,296.5977196952867,7390.735175804901,2257.8104328140384,-0.00029310273691502775,-4.756211948070719e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010176.0,21010176.0,283.56473240615384,282.7577131108451,0.9055452833684211,0.0,-1.0,-1.0,0.0,5.0,0.5030079166572241,268.15,273.15,271.53562428505126,284.3875727822466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0871565843618,0.0008064173347875601,0.0,0.00045367563632727495,0.0,9.564013775900418e-05,0.0,9.08221882590218e-05,0.0,9.564013775900445e-05,0.0,7.063947975701658e-05,303.15,285.15,296.86657996895326,296.55773989774667,296.5785655825676,296.5621939486598,296.42046522345976,296.5971089242774,7312.174731285139,2257.8104328140384,-0.00029310273691502775,-4.755921999219428e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010212.0,21010212.0,283.5549372624176,282.7510726318768,0.9058784264210527,0.0,-1.0,-1.0,0.0,5.0,0.5033677911576389,268.15,273.15,271.53317534449667,283.4652617511153,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.085384248925,0.0008063930649715534,0.0,0.0004536619824784413,0.0,9.5637259367776e-05,0.0,9.081945486908534e-05,0.0,9.563725936777603e-05,0.0,7.063735378706627e-05,303.15,285.15,296.8661744918636,296.55697786911685,296.5778943980564,296.5614250629705,296.42001719889345,296.59649780418016,7249.865227183552,2257.8104328140384,-0.00029310273691502775,-4.7556357357632746e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010248.0,21010248.0,283.54533530021973,282.7446049783291,0.9062100909473685,0.0,-1.0,-1.0,0.0,5.0,0.503727665658009,268.15,273.15,271.5324569748331,282.6002331109092,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.08340193205794,0.0008063690868713484,0.0,0.0004536484927428881,0.0,9.563441557351866e-05,0.0,9.081675433326846e-05,0.0,9.563441557351637e-05,0.0,7.063525337030953e-05,303.15,285.15,296.865767787006,296.5562163071602,296.57722296069096,296.5606562662613,296.4195701190909,296.59588668804184,7193.567422487937,2257.8104328140384,-0.00029310273691502775,-4.7553529215837345e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010284.0,21010284.0,283.53592373450545,282.7383076648133,0.906540294,0.0,-1.0,-1.0,0.0,5.0,0.5040875401583865,268.15,273.15,271.5322172520819,281.7746043071173,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0812012304871,0.0008063453837716481,0.0,0.000453635157716772,0.0,9.563160439384544e-05,0.0,9.081408476905267e-05,0.0,9.563160439384535e-05,0.0,7.063317704259338e-05,303.15,285.15,296.865360025234,296.55545540754315,296.57655147246345,296.5598877616862,296.41912420440445,296.59527577426627,7140.330822772572,2257.8104328140384,-0.00029310273691502775,-4.7550733592300604e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010320.0,21010320.0,283.52669978021976,282.7321782039872,0.906869052631579,0.0,-1.0,-1.0,0.0,5.0,0.5044474146587586,268.15,273.15,271.53215421811535,280.97960905724716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.07877566440015,0.0008063219375957423,0.0,0.00045362196723055175,0.0,9.562882368487144e-05,0.0,9.081144414054809e-05,0.0,9.562882368487156e-05,0.0,7.063112322042569e-05,303.15,285.15,296.8649513444915,296.5546953401156,296.57588010745974,296.55911972497205,296.41867968104907,296.59466523961754,7089.390662117834,2257.8104328140384,-0.00029310273691502775,-4.7547968352218355e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010356.0,21010356.0,283.51766065230765,282.7262141065796,0.9071963838947369,0.0,-1.0,-1.0,0.0,5.0,0.5048072891591386,268.15,273.15,271.5321445441364,280.21357465752766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.076110839486,0.0008062987311343522,0.0,0.0004536089116026218,0.0,9.562607140558008e-05,0.0,9.080883050955649e-05,0.0,9.562607140558007e-05,0.0,7.062909039632276e-05,303.15,285.15,296.8645418855267,296.5539364828625,296.57520925514024,296.5583525309943,296.4182368746853,296.5940554058418,7040.738397576875,2257.8104328140384,-0.00029310273691502775,-4.754523146336695e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010392.0,21010392.0,283.5088035657143,282.7204128814157,0.9075223048421053,0.0,-1.0,-1.0,0.0,5.0,0.5051671636595327,268.15,273.15,271.5321410844069,279.4766282325025,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.07322110723163,0.0008062757476723365,0.0,0.0004535959814293601,0.0,9.562334557360667e-05,0.0,9.08062419935799e-05,0.0,9.562334557360668e-05,0.0,7.062707710611831e-05,303.15,285.15,296.8641318999831,296.55317898163315,296.574539139113,296.55758636351237,296.41779586563473,296.59344644997526,6994.4392886459855,2257.8104328140384,-0.00029310273691502775,-4.7542520952053065e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010428.0,21010428.0,283.5001257353846,282.7147720354406,0.9078468325263158,0.0,-1.0,-1.0,0.0,5.0,0.5055270381599208,268.15,273.15,271.53214004625636,278.7736730350097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0700958774878,0.0008062529708581422,0.0,0.0004535831675116746,0.0,9.562064424967215e-05,0.0,9.080367675102984e-05,0.0,9.562064424967216e-05,0.0,7.062508191746781e-05,303.15,285.15,296.8637214998188,296.55242299394837,296.5738698992384,296.556821373787,296.4173568875832,296.5928385308752,6950.777670619134,2257.8104328140384,-0.00029310273691502775,-4.753983488771261e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010464.0,21010464.0,283.4916243762637,282.7092890737437,0.908169984,0.0,-1.0,-1.0,0.0,5.0,0.5058869126602895,268.15,273.15,271.53213996324644,278.10954285932576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0667224016546,0.0008062303861139497,0.0,0.00045357046164832285,0.0,9.56179657048609e-05,0.0,9.080113314008597e-05,0.0,9.561796570486109e-05,0.0,7.06231035534001e-05,303.15,285.15,296.86331079860037,296.5516688058603,296.5732018181355,296.55605784066194,296.41692023380887,296.59223189941343,6910.0086064724965,2257.8104328140384,-0.00029310273691502775,-4.753717154918779e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010500.0,21010500.0,283.4832967032967,282.70396149958214,0.9084917763157896,0.0,-1.0,-1.0,0.0,5.0,0.5062467871606924,268.15,273.15,271.53213997621003,277.48466157985126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.06311728314836,0.0008062079772336268,0.0,0.000453557854722104,0.0,9.561530801715548e-05,0.0,9.079860933555541e-05,0.0,9.561530801715768e-05,0.0,7.06211405943204e-05,303.15,285.15,296.8629000000917,296.55091657396247,296.5725351394341,296.55529595693787,296.41648594525753,296.59162672313676,6872.052125152883,2257.8104328140384,-0.00029310273691502775,-4.753452902351244e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010536.0,21010536.0,283.47513993142854,282.698786814404,0.9088122265263158,0.0,-1.0,-1.0,0.0,5.0,0.5066066616610264,268.15,273.15,271.53213997961166,276.90379666038757,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0592618695227,0.0008061857311659693,0.0,0.00045354533939061026,0.0,9.561266963869438e-05,0.0,9.079610386754437e-05,0.0,9.561266963869208e-05,0.0,7.061919189698037e-05,303.15,285.15,296.8624892195761,296.55016651007594,296.57187003634516,296.5545359166609,296.4160543152267,296.591023199577,6837.12903373366,2257.8104328140384,-0.00029310273691502775,-4.7531905769977207e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010572.0,21010572.0,283.46715127560435,282.69376251787116,0.9091313516842106,0.0,-1.0,-1.0,0.0,5.0,0.5069665361614005,268.15,273.15,271.5321399808142,276.365492654158,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.05516810145696,0.0008061636338905323,0.0,0.0004535329077662364,0.0,9.561004890667244e-05,0.0,9.079361515702495e-05,0.0,9.561004890667129e-05,0.0,7.061725623324235e-05,303.15,285.15,296.8620785920145,296.54941865263106,296.5712065935669,296.55377778115803,296.4156254059145,296.59042140505704,6805.051930956838,2257.8104328140384,-0.00029310273691502775,-4.752930013376272e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010608.0,21010608.0,283.4593279507692,282.68888610788207,0.9094491688421052,0.0,-1.0,-1.0,0.0,5.0,0.5073264106618068,268.15,273.15,271.5321399811504,275.8694490776609,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.05083614229073,0.0008061416695888347,0.0,0.0004535205509498023,0.0,9.560744394504236e-05,0.0,9.079114142245088e-05,0.0,9.560744394504229e-05,0.0,7.06153322174618e-05,303.15,285.15,296.8616682530639,296.5486732856755,296.57054513950817,296.55302184466893,296.4151994022513,296.5898215850336,6775.738903934817,2257.8104328140384,-0.00029310273691502775,-4.7526710248232236e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010644.0,21010644.0,283.4516671718681,282.6841550805937,0.9097656950526316,0.0,-1.0,-1.0,0.0,5.0,0.5076862851622419,268.15,273.15,271.5321399812697,275.4142695831923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0462677465509,0.0008061198284858325,0.0,0.0004535082634420714,0.0,9.560485359449579e-05,0.0,9.078868156291391e-05,0.0,9.560485359449587e-05,0.0,7.061341899337742e-05,303.15,285.15,296.86125833171207,296.54793046813916,296.5698857458568,296.55226817336603,296.41477639638725,296.5892238230923,6749.037506778543,2257.8104328140384,-0.00029310273691502775,-4.752413495953673e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010680.0,21010680.0,283.44416615384614,282.67956693044357,0.9100809473684212,0.0,-1.0,-1.0,0.0,5.0,0.5080461596626594,268.15,273.15,271.53213998130457,274.9991341615324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.04145926818825,0.0008060980971959129,0.0,0.0004534960377125314,0.0,9.560227626751556e-05,0.0,9.078623407087036e-05,0.0,9.56022762675156e-05,0.0,7.06115153884547e-05,303.15,285.15,296.8608489258804,296.5471902935353,296.5692285047939,296.5515168606136,296.4143565435155,296.58862822566783,6724.851053150938,2257.8104328140384,-0.00029310273691502775,-4.752157268825254e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010716.0,21010716.0,283.4368221116483,282.675119150171,0.9103949428421052,0.0,-1.0,-1.0,0.0,5.0,0.5084060341630618,268.15,273.15,271.5321399813022,274.62507426074666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.036395752685,0.0008060764646790902,0.0,0.00045348386755024927,0.0,9.559971065476545e-05,0.0,9.078379770294328e-05,0.0,9.559971065476552e-05,0.0,7.060962043562253e-05,303.15,285.15,296.8604401798207,296.54645317721315,296.5685738396605,296.55076831338164,296.4139402120049,296.5880351444162,6703.205885358962,2257.8104328140384,-0.00029310273691502775,-4.751902213168896e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010752.0,21010752.0,283.42963226021976,282.67080923083887,0.9107076985263158,0.0,-1.0,-1.0,0.0,5.0,0.5087659086634867,268.15,273.15,271.53213998129814,274.28494911837873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.03110573055886,0.0008060549188922383,0.0,0.00045347174618006787,0.0,9.559715532796115e-05,0.0,9.078137110279912e-05,0.0,9.559715532796143e-05,0.0,7.060773307995489e-05,303.15,285.15,296.8600321634575,296.54571892702813,296.5679216343876,296.5500223795942,296.41352715240254,296.587444451374,6683.629695245602,2257.8104328140384,-0.00029310273691502775,-4.751648186902512e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010788.0,21010788.0,283.4225938145055,282.66663466185383,0.9110192314736842,0.0,-1.0,-1.0,0.0,5.0,0.5091257831639021,268.15,273.15,271.53213998129934,273.9782670734883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0255784408235,0.0008060334504673704,0.0,0.000453459668331705,0.0,9.559460917606527e-05,0.0,9.077895321536972e-05,0.0,9.559460917606547e-05,0.0,7.060585250084305e-05,303.15,285.15,296.85962498802166,296.544987689252,296.56727201677455,296.5492791962638,296.413117589605,296.5868562959834,6666.065328349736,2257.8104328140384,-0.00029310273691502775,-4.751395079498947e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010824.0,21010824.0,283.41570398945055,282.66259293098705,0.9113295587368421,0.0,-1.0,-1.0,0.0,5.0,0.5094856576643095,268.15,273.15,271.53213998130207,273.7051061959879,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.019799343842,0.0008060120497408621,0.0,0.0004534476285685427,0.0,9.55920710529763e-05,0.0,9.077654295228953e-05,0.0,9.559207105297634e-05,0.0,7.060397785178074e-05,303.15,285.15,296.85921878942287,296.544259796785,296.5666253160705,296.5485390867105,296.41271186811855,296.58627097142147,6650.496381939486,2257.8104328140384,-0.00029310273691502775,-4.751142776957756e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010860.0,21010860.0,283.40896,282.6586815243945,0.9116386973684211,0.0,-1.0,-1.0,0.0,5.0,0.5098455321647017,268.15,273.15,271.5321399813033,273.4594623442327,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.01379410857993,0.0008059907057939255,0.0,0.00045343562074794125,0.0,9.558953966375346e-05,0.0,9.077413908385162e-05,0.0,9.558953966375316e-05,0.0,7.0602108176329e-05,303.15,285.15,296.8588135947986,296.54353513333865,296.56598149405835,296.5478019715318,296.4123097556823,296.58568838988197,6636.551853335565,2257.8104328140384,-0.00029310273691502775,-4.750891150493263e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010896.0,21010896.0,283.4023590610989,282.6548979266367,0.9119466644210527,0.0,-1.0,-1.0,0.0,5.0,0.5102054066651079,268.15,273.15,271.53213998130377,273.239295555268,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.00755669025995,0.0008059694104943961,0.0,0.00045342364029487945,0.0,9.558701404392837e-05,0.0,9.077174069417336e-05,0.0,9.558701404392819e-05,0.0,7.060024276213487e-05,303.15,285.15,296.8584095219491,296.54281377377,296.5653406155468,296.5470679223763,296.411911407701,296.58510864826866,6624.095929261341,2257.8104328140384,-0.00029310273691502775,-4.750640104184605e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010932.0,21010932.0,283.3958983876923,282.6512396206981,0.9122534769473685,0.0,-1.0,-1.0,0.0,5.0,0.5105652811654933,268.15,273.15,271.5321399813038,273.0443631353952,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.00107283215067,0.0008059481572754658,0.0,0.0004534116835149543,0.0,9.558449341467774e-05,0.0,9.076934704366536e-05,0.0,9.55844934146777e-05,0.0,7.059838103396195e-05,303.15,285.15,296.85800670124564,296.5420959901292,296.56470294170475,296.5463372012523,296.41151713905583,296.58453199467755,6613.103949033663,2257.8104328140384,-0.00029310273691502775,-4.7503895605743055e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21010968.0,21010968.0,283.38957519472524,282.6477040880065,0.912559152,0.0,-1.0,-1.0,0.0,5.0,0.5109251556658938,268.15,273.15,271.53213998129695,272.8731553814886,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.99433523681046,0.0008059269352813198,0.0,0.0004533997443008639,0.0,9.558197648851089e-05,0.0,9.07669569096953e-05,0.0,9.558197648851088e-05,0.0,7.059652204087411e-05,303.15,285.15,296.85760528518983,296.54138213915144,296.5640688558977,296.5456101699837,296.4111272105969,296.583958732164,6603.4799135514795,2257.8104328140384,-0.00029310273691502775,-4.750139391653881e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011004.0,21011004.0,283.38338669714284,282.6442888084515,0.912863706631579,0.0,-1.0,-1.0,0.0,5.0,0.5112850301662945,268.15,273.15,271.5321399810986,272.7190422229697,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9873901771955,0.0008059057398498162,0.0,0.0004533878200298925,0.0,9.557946271252891e-05,0.0,9.076456976721667e-05,0.0,9.557946271252845e-05,0.0,7.059466537450184e-05,303.15,285.15,296.85720509979336,296.54067152170165,296.56343772756094,296.5448861772902,296.4107408930371,296.5833882838767,6594.836459215715,2257.8104328140384,-0.00029310273691502775,-4.7498895424374925e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011040.0,21011040.0,283.37733010989007,282.6409912604034,0.9131671578947369,0.0,-1.0,-1.0,0.0,5.0,0.5116449046666944,268.15,273.15,271.53213998100284,272.5817025335691,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.98022388723734,0.0008058845636338866,0.0,0.00045337590656867804,0.0,9.557695121536968e-05,0.0,9.076218478876377e-05,0.0,9.557695121536951e-05,0.0,7.059281039126071e-05,303.15,285.15,296.85680627086094,296.53996434506894,296.562809747579,296.54416541942635,296.41035846878736,296.58282085034455,6587.150241890247,2257.8104328140384,-0.00029310273691502775,-4.7496399262972346e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011076.0,21011076.0,283.3714026479121,282.63780892073106,0.9134695228421054,0.0,-1.0,-1.0,0.0,5.0,0.5120047791671137,268.15,273.15,271.5321399810753,272.4633692721147,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9727818729555,0.0008058634009293403,0.0,0.0004533640007080022,0.0,9.557444132049315e-05,0.0,9.075980133187719e-05,0.0,9.557444132049312e-05,0.0,7.059095659146002e-05,303.15,285.15,296.8564092365981,296.539261716909,296.56218598996577,296.5434489657304,296.4099810529441,296.58225739242954,6580.542705723923,2257.8104328140384,-0.00029310273691502775,-4.7493904759795804e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011112.0,21011112.0,283.3656015261538,282.6347392648197,0.9137708185263158,0.0,-1.0,-1.0,0.0,5.0,0.5123646536675386,268.15,273.15,271.5321399811813,272.35709106403755,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9651396600723,0.0008058422452809098,0.0,0.00045335209881644604,0.0,9.557193226235359e-05,0.0,9.075741866957617e-05,0.0,9.557193226235362e-05,0.0,7.058910340967032e-05,303.15,285.15,296.85601358337607,296.53856245234175,296.5615653704383,296.54273570518774,296.4096073193102,296.5816968861308,6574.617663464392,2257.8104328140384,-0.00029310273691502775,-4.7491411153839884e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011148.0,21011148.0,283.35992395956043,282.6317797665889,0.914071062,0.0,-1.0,-1.0,0.0,5.0,0.5127245281679315,268.15,273.15,271.53213998124824,272.2643828928239,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9572460004387,0.0008058210924722337,0.0,0.0004533401985218247,0.0,9.556942354086666e-05,0.0,9.075503632696861e-05,0.0,9.556942354086666e-05,0.0,7.058725047653112e-05,303.15,285.15,296.8556197139728,296.53786734608485,296.5609486215383,296.5420263930463,296.40923819715124,296.5811400543587,6569.457232743321,2257.8104328140384,-0.00029310273691502775,-4.748891794808091e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011184.0,21011184.0,283.3543671630769,282.62892789850906,0.9143702703157895,0.0,-1.0,-1.0,0.0,5.0,0.5130844026683139,268.15,273.15,271.5321399812815,272.1820448864019,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9491372291297,0.0008057999376715375,0.0,0.00045332829710596377,0.0,9.556691458300927e-05,0.0,9.075265375989796e-05,0.0,9.556691458300927e-05,0.0,7.05853973688095e-05,303.15,285.15,296.85522743504646,296.537175940508,296.56033535133747,296.54132060907057,296.4088731365885,296.5805864945102,6564.879840290905,2257.8104328140384,-0.00029310273691502775,-4.748642457300504e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011220.0,21011220.0,283.34892835164834,282.6261811316188,0.9146684605263158,0.0,-1.0,-1.0,0.0,5.0,0.5134442771687139,268.15,273.15,271.5321399812956,272.1089988303525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.94081425509717,0.0008057787776850806,0.0,0.0004533163927721234,0.0,9.556440501000766e-05,0.0,9.075027060867147e-05,0.0,9.556440501000766e-05,0.0,7.058354380674447e-05,303.15,285.15,296.8548368086367,296.53648835240807,296.55972569814554,296.5406184783943,296.4085121975333,296.5800363070236,6560.82363857218,2257.8104328140384,-0.00029310273691502775,-4.748393065221892e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011256.0,21011256.0,283.34360474021975,282.623536935541,0.9149656496842106,0.0,-1.0,-1.0,0.0,5.0,0.5138041516691034,268.15,273.15,271.5321399813025,272.0435873560421,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.93229153784034,0.0008057576077440735,0.0,0.0004533044828375055,0.0,9.556189425629644e-05,0.0,9.074788633621459e-05,0.0,9.556189425629646e-05,0.0,7.058168937261129e-05,303.15,285.15,296.8544477606255,296.5358042542524,296.55911934539176,296.5399196864927,296.4081550939465,296.57948922814177,6557.1947746167425,2257.8104328140384,-0.00029310273691502775,-4.7481435623738416e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011292.0,21011292.0,283.33839354373623,282.6209927784995,0.9152618548421053,0.0,-1.0,-1.0,0.0,5.0,0.5141640261695103,268.15,273.15,271.5321399813041,271.98627677609176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9235431765418,0.0008057364257694108,0.0,0.0004532925661323721,0.0,9.555938207528135e-05,0.0,9.07455007083554e-05,0.0,9.555938207528138e-05,0.0,7.057983388427637e-05,303.15,285.15,296.8540605231696,296.5351241448104,296.5585167760412,296.53922471689185,296.40780235722355,296.5789457036273,6554.01850613953,2257.8104328140384,-0.00029310273691502775,-4.747893924262981e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011328.0,21011328.0,283.33329197714284,282.61854612733447,0.9155570930526317,0.0,-1.0,-1.0,0.0,5.0,0.5145239006698943,268.15,273.15,271.532139981304,271.93698311462634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.91453699493655,0.0008057152276319806,0.0,0.0004532806403336691,0.0,9.555686797723535e-05,0.0,9.07431132600373e-05,0.0,9.555686797723535e-05,0.0,7.0577976980029e-05,303.15,285.15,296.853675447406,296.5344487711766,296.55791873433725,296.5385343075646,296.40745468084515,296.57840638826593,6551.289179014141,2257.8104328140384,-0.00029310273691502775,-4.74764410223928e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011364.0,21011364.0,283.3282972553846,282.6161944475183,0.915851381368421,0.0,-1.0,-1.0,0.0,5.0,0.5148837751702783,268.15,273.15,271.5321399813039,271.89237759174824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9053590633526,0.0008056940169423806,0.0,0.00045326870747288333,0.0,9.555435239041953e-05,0.0,9.074072439794735e-05,0.0,9.555435239041953e-05,0.0,7.057611897618125e-05,303.15,285.15,296.8532918419705,296.5337765211519,296.55732367783446,296.53784690926244,296.40711035374187,296.5778698607923,6548.821013883565,2257.8104328140384,-0.00029310273691502775,-4.7473941388666676e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011400.0,21011400.0,283.32340659340656,282.6139352031706,0.9161447368421053,0.0,-1.0,-1.0,0.0,5.0,0.5152436496706783,268.15,273.15,271.5321399813038,271.85277014874464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8959790446733,0.0008056727924114568,0.0,0.0004532567668246746,0.0,9.555183516192376e-05,0.0,9.073833397687842e-05,0.0,9.555183516192376e-05,0.0,7.057425975979433e-05,303.15,285.15,296.8529099821629,296.5331078866609,296.55673207258496,296.53716299617724,296.40676994661237,296.5773365768397,6546.630722819807,2257.8104328140384,-0.00029310273691502775,-4.747144018965272e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011436.0,21011436.0,283.3186172061538,282.6117658570732,0.9164371765263158,0.0019615533980582517,-1.0,-1.0,0.0,5.0,0.5156035241710807,268.15,273.15,271.5321399813038,271.81936614382727,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.88632241995623,0.0008056519156878461,0.0,0.0004532450218457554,0.0,9.554935918280591e-05,0.0,9.073598272721658e-05,0.0,9.554935918280591e-05,0.0,7.057243101005733e-05,303.15,285.15,296.8525305544455,296.53244422324184,296.5561451510321,296.53648388955395,296.4064342637264,296.57680761639995,6544.784832940549,2257.8104328140384,-0.00029310273691502775,-4.7468980042387004e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011472.0,21011472.0,283.3139263085714,282.60968387068453,0.9167287174736842,0.00784776699029126,-1.0,-1.0,0.0,5.0,0.5159633986714807,268.15,273.15,271.5321399813038,271.78946175023003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8764784530819,0.0008056316055258893,0.0,0.000453233595603575,0.0,9.55469503971258e-05,0.0,9.073369528606852e-05,0.0,9.55469503971258e-05,0.0,7.057065188916439e-05,303.15,285.15,296.85215275463963,296.53178353269413,296.55556086914777,296.5358076500575,296.40610065137065,296.57628109158196,6543.133057907935,2257.8104328140384,-0.00029310273691502775,-4.7466586721173365e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011508.0,21011508.0,283.3093311156044,282.60768670415405,0.9170193767368422,0.017660970873786402,-1.0,-1.0,0.0,5.0,0.5163232731718849,268.15,273.15,271.532139981306,271.7624662844089,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.86646160156414,0.000805611797929646,0.0,0.00045322245209524414,0.0,9.554460121505264e-05,0.0,9.07314644459474e-05,0.0,9.554460121505264e-05,0.0,7.056891679129241e-05,303.15,285.15,296.85177639143853,296.53112530352206,296.55497866214716,296.5351337773128,296.4057683663437,296.57575650015286,6541.642516170489,2257.8104328140384,-0.00029310273691502775,-4.746425268001151e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011544.0,21011544.0,283.30482884219776,282.6057718163361,0.9173091713684212,0.03140349514563106,-1.0,-1.0,0.0,5.0,0.5166831476722586,268.15,273.15,271.53213998130764,271.7393518547304,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.85620012656705,0.0008055925653809914,0.0,0.00045321163209757114,0.0,9.554232023281526e-05,0.0,9.072929837004e-05,0.0,9.554232023281526e-05,0.0,7.056723206558667e-05,303.15,285.15,296.851402048419,296.53047060439127,296.55439942655937,296.5344633089443,296.40543780508006,296.57523463867886,6540.366842654331,2257.8104328140384,-0.00029310273691502775,-4.746198645521928e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011580.0,21011580.0,283.30041670329666,282.6039366648034,0.9175981184210527,0.0490776699029126,-1.0,-1.0,0.0,5.0,0.517043022172659,268.15,273.15,271.5321399813069,271.7193613828796,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8456997157559,0.0008055737673941484,0.0,0.0004532010565758725,0.0,9.554009078897666e-05,0.0,9.072718123624277e-05,0.0,9.554009078897666e-05,0.0,7.056558540596658e-05,303.15,285.15,296.85102956398595,296.52981916146945,296.55382287012753,296.5337959946793,296.4051086977406,296.57471525760064,6539.263981884327,2257.8104328140384,-0.00029310273691502775,-4.745977148860984e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011616.0,21011616.0,283.2960919138461,282.6021787058605,0.9178862349473684,0.07068582524271844,-1.0,-1.0,0.0,5.0,0.5174028966730589,268.15,273.15,271.53213998130565,271.70114912322424,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8350535612495,0.0008055552475534337,0.0,0.0004531906375337693,0.0,9.553789433286952e-05,0.0,9.072509542839327e-05,0.0,9.553789433286952e-05,0.0,7.056396311097253e-05,303.15,285.15,296.8506581833864,296.5291696105517,296.5532478369769,296.5331305126808,296.40478036852335,296.57419730242384,6538.259484680786,2257.8104328140384,-0.00029310273691502775,-4.745758934667568e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011652.0,21011652.0,283.2918516887912,282.60049539455673,0.9181735380000001,0.09623029126213589,-1.0,-1.0,0.0,5.0,0.5177627711734639,268.15,273.15,271.53213998130695,271.6853088908395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.82417768505087,0.0008055370644220385,0.0,0.0004531804079176696,0.0,9.553573780998257e-05,0.0,9.07230475420956e-05,0.0,9.553573780998257e-05,0.0,7.056237031051879e-05,303.15,285.15,296.8502884521473,296.528523028628,296.5526752388018,296.5324679276694,296.40445364343225,296.5736816581357,6537.386050261389,2257.8104328140384,-0.00029310273691502775,-4.74554469272997e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011688.0,21011688.0,283.2876932430769,282.59888418469825,0.9184600446315789,0.1257133980582524,-1.0,-1.0,0.0,5.0,0.5181226456738567,268.15,273.15,271.532139981306,271.67160809631355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8130816889071,0.0008055191098344285,0.0,0.00045317030687564553,0.0,9.553360839201664e-05,0.0,9.072102539528658e-05,0.0,9.553360839201664e-05,0.0,7.056079752966732e-05,303.15,285.15,296.84992032817075,296.5278795295772,296.5521052721653,296.53180837041674,296.40412880281343,296.57316846062866,6536.630791257385,2257.8104328140384,-0.00029310273691502775,-4.745333148359944e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011724.0,21011724.0,283.28361379164835,282.5973425288614,0.9187457718947368,0.1591374757281553,-1.0,-1.0,0.0,5.0,0.5184825201742577,268.15,273.15,271.5321399813052,271.65978717408984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8017515381255,0.0008055013279268083,0.0,0.0004531603029797302,0.0,9.553149945358829e-05,0.0,9.071902269634182e-05,0.0,9.553149945358829e-05,0.0,7.055923987493251e-05,303.15,285.15,296.84955384524557,296.52723923940664,296.5515380988038,296.5311519868988,296.40380642978715,296.5726579200284,6535.979301813154,2257.8104328140384,-0.00029310273691502775,-4.745123643197627e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011760.0,21011760.0,283.2796105494505,282.59586787840385,0.9190307368421052,0.19650485436893197,-1.0,-1.0,0.0,5.0,0.518842394674662,268.15,273.15,271.53213998130457,271.6491225087757,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.79025215495386,0.0008054836221600407,0.0,0.0004531503419189116,0.0,9.552939954529999e-05,0.0,9.071702857263649e-05,0.0,9.552939954529999e-05,0.0,7.055768888982838e-05,303.15,285.15,296.84918854778067,296.5266013419719,296.5509731015922,296.530497992483,296.4034863713202,296.5721494710296,6535.391625844379,2257.8104328140384,-0.00029310273691502775,-4.744915039722115e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
