,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21011796.0,21011796.0,283.27568073142857,282.59445768347666,0.9193149565263159,0.23781786407766983,-1.0,-1.0,0.0,5.0,0.5192022691750666,268.15,273.15,271.5321399813043,271.63986619688444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7785395205232,0.0008054660051782233,0.0,0.0004531404308064359,0.0,9.55273101667074e-05,0.0,9.071504444818491e-05,0.0,9.55273101667074e-05,0.0,7.055614568192158e-05,303.15,285.15,296.8488248106169,296.5259668486227,296.5504112804272,296.5298474077685,296.40316945957886,296.5716439614029,6534.881644109192,2257.8104328140384,-0.00029310273691502775,-4.744707486838943e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011832.0,21011832.0,283.27182155252746,282.59310939303543,0.919598448,0.28307883495145625,-1.0,-1.0,0.0,5.0,0.5195621436754824,268.15,273.15,271.53213998130406,271.6316200197772,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7666318615951,0.0008054483413079741,0.0,0.00045313049331497323,0.0,9.552521522711538e-05,0.0,9.071305504287375e-05,0.0,9.552521522711538e-05,0.0,7.055459836667957e-05,303.15,285.15,296.8484625654479,296.52533556993967,296.54985263022445,296.52920008546226,296.4028563809839,296.5711414464117,6534.42736927616,2257.8104328140384,-0.00029310273691502775,-4.744499386099299e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011868.0,21011868.0,283.2680302276923,282.59182045485164,0.9198812283157896,0.33229009708737856,-1.0,-1.0,0.0,5.0,0.5199220181758824,268.15,273.15,271.5321399813039,271.62415081145474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.75457415962023,0.0008054306448024038,0.0,0.0004531205374631595,0.0,9.552311641694634e-05,0.0,9.071106196196904e-05,0.0,9.552311641694634e-05,0.0,7.055304819264256e-05,303.15,285.15,296.8481014681506,296.52470676445023,296.5492964197164,296.5285552731092,296.4025462519944,296.5706412354842,6534.015941315161,2257.8104328140384,-0.00029310273691502775,-4.744290905452792e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011904.0,21011904.0,283.2643039718681,282.5905883155231,0.9201633145263157,0.38545398058252417,-1.0,-1.0,0.0,5.0,0.5202818926762786,268.15,273.15,271.5321399813038,271.6178391462941,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7422660738531,0.0008054128617168268,0.0,0.0004531105329024791,0.0,9.552100733837772e-05,0.0,9.070905912994366e-05,0.0,9.552100733837772e-05,0.0,7.055149043440062e-05,303.15,285.15,296.8477424131123,296.5240825214568,296.5487448441162,296.52791511634945,296.40224157845154,296.5701452946973,6533.668321990247,2257.8104328140384,-0.00029310273691502775,-4.7440814094260634e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011940.0,21011940.0,283.26063999999997,282.58941042048446,0.9204447236842106,0.4425728155339805,-1.0,-1.0,0.0,5.0,0.5206417671766659,268.15,273.15,271.53213998130377,271.6120723704354,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.72981987419234,0.0008053949602107996,0.0,0.0004531004617203162,0.0,9.551888421522025e-05,0.0,9.070704296083703e-05,0.0,9.551888421522025e-05,0.0,7.054992230287324e-05,303.15,285.15,296.84738456788506,296.5234609797544,296.5481961096182,296.52727773712724,296.40194033011727,296.5696519449004,6533.350739074111,2257.8104328140384,-0.00029310273691502775,-4.743870522996273e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21011976.0,21011976.0,283.25703552703294,282.58828421401745,0.9207254728421053,0.5036489320388349,-1.0,-1.0,0.0,5.0,0.5210016416770659,268.15,273.15,271.53213998130377,271.6070835645161,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.71714099460416,0.0008053767905274147,0.0,0.0004530902396659448,0.0,9.55167292864342e-05,0.0,9.070499658833615e-05,0.0,9.55167292864342e-05,0.0,7.0548330679817e-05,303.15,285.15,296.8470288834811,296.52284415014435,296.54765248633896,296.52664523942167,296.4016455343212,296.56916325874147,6533.076022723459,2257.8104328140384,-0.00029310273691502775,-4.7436564821141966e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012012.0,21012012.0,283.2534877679121,282.5872071392605,0.9210055790526316,0.5686846601941746,-1.0,-1.0,0.0,5.0,0.5213615161774646,268.15,273.15,271.53213998130377,271.6027065029039,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7042682265034,0.0008053584527485261,0.0,0.0004530799230436702,0.0,9.551455442162651e-05,0.0,9.070293128410688e-05,0.0,9.551455442162651e-05,0.0,7.054672433208311e-05,303.15,285.15,296.84667507734065,296.5222314476733,296.54711336555124,296.52601702308647,296.40135618785314,296.568678620301,6532.835011244369,2257.8104328140384,-0.00029310273691502775,-4.743440465934646e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012048.0,21012048.0,283.2499939375824,282.58617663821815,0.9212850593684211,0.6376823300970872,-1.0,-1.0,0.0,5.0,0.5217213906778646,268.15,273.15,271.53213998130377,271.5988727317364,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.69121105548555,0.0008053399342542567,0.0,0.00045306950475379855,0.0,9.551235812409859e-05,0.0,9.070084562684804e-05,0.0,9.551235812409859e-05,0.0,7.054510215421512e-05,303.15,285.15,296.8463231396862,296.521622882038,296.54657878371074,296.52539310404467,296.4010721012999,296.5681980021559,6532.623929951675,2257.8104328140384,-0.00029310273691502775,-4.7432223259377125e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012084.0,21012084.0,283.246551250989,282.5851901517705,0.9215639308421052,0.7106442718446601,-1.0,-1.0,0.0,5.0,0.522081265178247,268.15,273.15,271.53213998130377,271.5953749287003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.67799825327717,0.0008053211325686621,0.0,0.00045305892714526876,0.0,9.551012824033156e-05,0.0,9.069872807528411e-05,0.0,9.551012824033156e-05,0.0,7.05434551696654e-05,303.15,285.15,296.8459729872737,296.5210180774616,296.5460485630326,296.524773147987,296.4007931846505,296.567721192081,6532.431353937067,2257.8104328140384,-0.00029310273691502775,-4.74300085518244e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012120.0,21012120.0,283.2431569230769,282.584245119682,0.9218422105263159,0.7875728155339803,-1.0,-1.0,0.0,5.0,0.5224411396786471,268.15,273.15,271.53213998130377,271.5922937813524,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6645924428181,0.0008053019796829814,0.0,0.00045304815195749916,0.0,9.550785670454664e-05,0.0,9.069657096995648e-05,0.0,9.550785670454664e-05,0.0,7.054177742107725e-05,303.15,285.15,296.8456250489043,296.52041793730234,296.5455237509838,296.52415810676683,296.40052067955423,296.5672491047023,6532.261724730681,2257.8104328140384,-0.00029310273691502775,-4.7427752528311205e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012156.0,21012156.0,283.23980816879117,282.58333898060954,0.9221199154736843,0.8684702912621358,-1.0,-1.0,0.0,5.0,0.5228010141790495,268.15,273.15,271.53213998130377,271.5898184645155,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6508802488016,0.0008052825213417797,0.0,0.0004530372049252428,0.0,9.550554894193119e-05,0.0,9.069437946275429e-05,0.0,9.550554894193119e-05,0.0,7.054007291547555e-05,303.15,285.15,296.845280841995,296.51982567026084,296.5450080308757,296.52355135824706,296.40025812045803,296.5667848043674,6532.125456005069,2257.8104328140384,-0.00029310273691502775,-4.742546057989314e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012192.0,21012192.0,283.2365022030769,282.58246917211153,0.9223970627368421,0.9533390291262134,-1.0,-1.0,0.0,5.0,0.5231608886794494,268.15,273.15,271.53213998130377,271.5873437980133,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.63716770612734,0.0008052630051013173,0.0,0.00045302622531992736,0.0,9.55032343125334e-05,0.0,9.06921814346895e-05,0.0,9.55032343125334e-05,0.0,7.053836333809181e-05,303.15,285.15,296.8449366393819,296.519233412131,296.54449232125467,296.5229446191511,296.3999955732565,296.56632051303507,6531.989225417224,2257.8104328140384,-0.00029310273691502775,-4.742316186726655e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012228.0,21012228.0,283.2332362408791,282.581633130655,0.9226736693684211,1.0421813592233007,-1.0,-1.0,0.0,5.0,0.5235207631798509,268.15,273.15,271.53213998130377,271.5852368229771,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.62319106183014,0.0008052429539357849,0.0,0.0004530149447747796,0.0,9.550085624149423e-05,0.0,9.068992316090743e-05,0.0,9.550085624149423e-05,0.0,7.053660690292798e-05,303.15,285.15,296.8445960573275,296.518648398322,296.54398546455025,296.52234563934866,296.3997422922844,296.5658635703666,6531.873238492633,2257.8104328140384,-0.00029310273691502775,-4.742080020643523e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012264.0,21012264.0,283.2300074971428,282.58082829162385,0.9229497524210527,1.1349996116504852,-1.0,-1.0,0.0,5.0,0.5238806376802501,268.15,273.15,271.53213998130377,271.5835104769148,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6089292917308,0.0008052225267083088,0.0,0.00045300345266322884,0.0,9.549843356977935e-05,0.0,9.068762253324489e-05,0.0,9.549843356977935e-05,0.0,7.053481752585712e-05,303.15,285.15,296.84425949951924,296.5180714423904,296.54348836104606,296.5217552692362,296.3994988031711,296.56541467507265,6531.7782062034885,2257.8104328140384,-0.00029310273691502775,-4.741839431265941e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012300.0,21012300.0,283.22681318681316,282.5800520893256,0.9232253289473684,1.231796116504854,-1.0,-1.0,0.0,5.0,0.52424051218065,268.15,273.15,271.53213998130377,271.58190587188915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5945741670624,0.0008052019451877245,0.0,0.00045299187374893114,0.0,9.549599259902875e-05,0.0,9.068530452837538e-05,0.0,9.549599259902875e-05,0.0,7.053301463318083e-05,303.15,285.15,296.8439242796153,296.51749716614506,296.54299448530713,296.5211677588123,296.3992584834398,296.5649684346639,6531.689876544216,2257.8104328140384,-0.00029310273691502775,-4.741597030808287e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012336.0,21012336.0,283.22365052483514,282.579301956999,0.923500416,1.3325732038834948,-1.0,-1.0,0.0,5.0,0.5246003866810356,268.15,273.15,271.53213998130377,271.5805946007148,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5799066351672,0.0008051809932074946,0.0,0.00045298008641981707,0.0,9.549350769199382e-05,0.0,9.06829448005475e-05,0.0,9.549350769199382e-05,0.0,7.053117928931472e-05,303.15,285.15,296.84359381464213,296.51693175145715,296.54251177950584,296.52058985746316,296.399028314284,296.5645311034705,6531.617693255892,2257.8104328140384,-0.00029310273691502775,-4.7413502735799724e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012372.0,21012372.0,283.22051672615385,282.57857532682027,0.923775030631579,1.437333203883495,-1.0,-1.0,0.0,5.0,0.5249602611814299,268.15,273.15,271.53213998130377,271.579361100655,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.56513774159095,0.0008051598763400165,0.0,0.0004529682063278195,0.0,9.54910032294566e-05,0.0,9.06805665023416e-05,0.0,9.54910032294566e-05,0.0,7.052932950182124e-05,303.15,285.15,296.84326501003045,296.51636948822005,296.5420331080069,296.5200153909813,296.39880144343186,296.5640968881341,6531.549790999284,2257.8104328140384,-0.00029310273691502775,-4.74110158091814e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012408.0,21012408.0,283.2174090057143,282.5778696299096,0.9240491898947368,1.5460784466019413,-1.0,-1.0,0.0,5.0,0.5253201356818299,268.15,273.15,271.53213998130377,271.5782827629757,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.55016639095857,0.0008051384086019036,0.0,0.00045295612884174794,0.0,9.548845715393663e-05,0.0,9.067814868744072e-05,0.0,9.548845715393663e-05,0.0,7.052744897912056e-05,303.15,285.15,296.84293952293245,296.5158135216141,296.54156249752174,296.51944778755455,296.3985811600234,296.5636688979293,6531.49042910118,2257.8104328140384,-0.00029310273691502775,-4.740848762734125e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012444.0,21012444.0,283.2143245784615,282.5771822963374,0.9243229108421054,1.658811262135922,-1.0,-1.0,0.0,5.0,0.5256800101822299,268.15,273.15,271.53213998130377,271.5772044252963,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5351950403262,0.0008051169408589495,0.0,0.00045294405135296,0.0,9.548591107784398e-05,0.0,9.067573087199602e-05,0.0,9.548591107784398e-05,0.0,7.052556845599688e-05,303.15,285.15,296.84261403567655,296.51525755474256,296.5410918868307,296.51888018386353,296.39836087657073,296.5632409075368,6531.431067645821,2257.8104328140384,-0.00029310273691502775,-4.7405959512340376e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012480.0,21012480.0,283.2112606593406,282.5765107551301,0.9245962105263158,1.7755339805825239,-1.0,-1.0,0.0,5.0,0.5260398846826383,268.15,273.15,271.5321399813045,271.5761898483887,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5201241970508,0.0008050953102011987,0.0,0.00045293188221094157,0.0,9.548334568017689e-05,0.0,9.06732947083168e-05,0.0,9.548334568017685e-05,0.0,7.052367366202417e-05,303.15,285.15,296.8422901961385,296.5147046090036,296.54062535182885,296.5183159456532,296.3981434532472,296.5628159111743,6531.375215714349,2257.8104328140384,-0.00029310273691502775,-4.74034122800384e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012516.0,21012516.0,283.20821446329666,282.5758524342752,0.924869106,1.8962489320388345,-1.0,-1.0,0.0,5.0,0.5263997591830585,268.15,273.15,271.5321399813044,271.5754869280418,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.50452758674476,0.0008050731071993551,0.0,0.0004529193910767441,0.0,9.548071240278718e-05,0.0,9.067079408441107e-05,0.0,9.548071240278715e-05,0.0,7.052172873231973e-05,303.15,285.15,296.8419752761018,296.5141678385064,296.5401803875372,296.51776961457074,296.3979414347638,296.562406910296,6531.336515936977,2257.8104328140384,-0.00029310273691502775,-4.740079771927527e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012552.0,21012552.0,283.2051832052747,282.57520476072705,0.9251416143157895,2.0209584466019415,-1.0,-1.0,0.0,5.0,0.5267596336834585,268.15,273.15,271.5321399813043,271.57478432256664,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.48893043897107,0.0008050509015271809,0.0,0.000452906898440273,0.0,9.547807880870056e-05,0.0,9.066829315976231e-05,0.0,9.547807880870054e-05,0.0,7.051978356870401e-05,303.15,285.15,296.84166036504485,296.5136310842927,296.5397354451799,296.5172233015789,296.3977394317574,296.5619979255707,6531.297833676383,2257.8104328140384,-0.00029310273691502775,-4.739818291618004e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012588.0,21012588.0,283.20216410021976,282.5745651604112,0.9254137525263159,2.1496648543689316,-1.0,-1.0,0.0,5.0,0.5271195081838584,268.15,273.15,271.53213998130417,271.57408171709153,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4733332911973,0.0008050286958550123,0.0,0.0004528944058038123,0.0,9.547544521461613e-05,0.0,9.066579223511566e-05,0.0,9.547544521461613e-05,0.0,7.051783840508994e-05,303.15,285.15,296.8413454538417,296.5130943298346,296.53929050263804,296.51667698834456,296.3975374287149,296.56158894067477,6531.259151603778,2257.8104328140384,-0.00029310273691502775,-4.73955681852088e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012624.0,21012624.0,283.1991543630769,282.5739310582295,0.9256855376842106,2.2823704854368927,-1.0,-1.0,0.0,5.0,0.5274793826842558,268.15,273.15,271.5321399813041,271.57353497391125,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4573384501468,0.0008050063233324262,0.0,0.00045288181929887676,0.0,9.54727918319578e-05,0.0,9.066327251876054e-05,0.0,9.54727918319578e-05,0.0,7.051587862570263e-05,303.15,285.15,296.8410374494059,296.51256943469434,296.53886246033403,296.516144159555,296.3973444220945,296.5611915852168,6531.2290464938915,2257.8104328140384,-0.00029310273691502775,-4.739293388041174e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012660.0,21012660.0,283.1961512087912,282.5732998780639,0.9259569868421054,2.419077669902912,-1.0,-1.0,0.0,5.0,0.5278392571846557,268.15,273.15,271.53213998130406,271.5730664319992,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4411440938359,0.000804983838936597,0.0,0.00045286916985536204,0.0,9.547012518110981e-05,0.0,9.066074020261157e-05,0.0,9.547012518110981e-05,0.0,7.051390904647565e-05,303.15,285.15,296.84073290997065,296.5120504891845,296.53844289654324,296.515618095679,296.39715592900603,296.5608000640767,6531.20324473677,2257.8104328140384,-0.00029310273691502775,-4.739028647657303e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012696.0,21012696.0,283.19315185230766,282.5726690427806,0.9262281170526316,2.559788737864077,-1.0,-1.0,0.0,5.0,0.5281991316850558,268.15,273.15,271.532139981304,271.57259789008714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4249497375249,0.0008049613545601587,0.0,0.0004528565204227638,0.0,9.546745853256316e-05,0.0,9.065820788864799e-05,0.0,9.546745853256316e-05,0.0,7.051193946894843e-05,303.15,285.15,296.8404283704003,296.51153154344996,296.5380233325879,296.51509203158065,296.39696743588763,296.56040854278126,6531.177443063281,2257.8104328140384,-0.00029310273691502775,-4.7387639148962656e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012732.0,21012732.0,283.1901535085714,282.5720359742338,0.9264989453684211,2.7045060194174755,-1.0,-1.0,0.0,5.0,0.5285590061854551,268.15,273.15,271.53213998130394,271.5721732314843,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4085931385303,0.0008049389024795507,0.0,0.0004528438891585994,0.0,9.546479571413516e-05,0.0,9.065567921185773e-05,0.0,9.546479571413515e-05,0.0,7.050997272033376e-05,303.15,285.15,296.84012662208943,296.511017189256,296.5376108240149,296.5145713514142,296.39678153322154,296.56002150399917,6531.15405597053,2257.8104328140384,-0.00029310273691502775,-4.738499569771481e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012768.0,21012768.0,283.1871533925274,282.57139809326907,0.9267694888421053,2.853231844660194,-1.0,-1.0,0.0,5.0,0.5289188806858551,268.15,273.15,271.5321399813039,271.57183656892397,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.39191128518775,0.0008049164966471863,0.0,0.00045283128391162224,0.0,9.546213838043493e-05,0.0,9.065315574349766e-05,0.0,9.546213838043493e-05,0.0,7.050801002272036e-05,303.15,285.15,296.83983046974464,296.5105120404487,296.5372124597348,296.51406146511397,296.39660082398336,296.5596434518051,6531.135510552256,2257.8104328140384,-0.00029310273691502775,-4.7382357765197446e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012804.0,21012804.0,283.18414871912086,282.57075281972635,0.9270397645263158,3.0059685436893195,-1.0,-1.0,0.0,5.0,0.5292787551862551,268.15,273.15,271.5321399813039,271.57149990636367,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.3752294318452,0.0008048940908196742,0.0,0.0004528186786673824,0.0,9.545948104731178e-05,0.0,9.065063227568555e-05,0.0,9.545948104731176e-05,0.0,7.050604732553317e-05,303.15,285.15,296.8395343172738,296.51000689143206,296.53681409530594,296.51355157860746,296.3964201147191,296.5592653994677,6531.116965177195,2257.8104328140384,-0.00029310273691502775,-4.73797199066807e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012840.0,21012840.0,283.18113670329666,282.5700975724425,0.9273097894736843,3.1627184466019416,-1.0,-1.0,0.0,5.0,0.5296386296866552,268.15,273.15,271.5321399813038,271.57116324380337,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.35854757850257,0.0008048716849873212,0.0,0.00045280607342042674,0.0,9.545682371361612e-05,0.0,9.064810880732978e-05,0.0,9.545682371361612e-05,0.0,7.050408462792313e-05,303.15,285.15,296.83923816467683,296.50950174220617,296.5364157307282,296.5130416918946,296.3962394054287,296.5588873469869,6531.098419845338,2257.8104328140384,-0.00029310273691502775,-4.7377082121023486e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012876.0,21012876.0,283.17811456,282.56942976925444,0.9275795807368421,3.323483883495145,-1.0,-1.0,0.0,5.0,0.5299985041870491,268.15,273.15,271.5321399813038,271.5709422969562,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.34123683416055,0.0008048497155383805,0.0,0.00045279371367244064,0.0,9.545421813397857e-05,0.0,9.06456344858795e-05,0.0,9.545421813397857e-05,0.0,7.050216015568403e-05,303.15,285.15,296.83895227133536,296.5090125434155,296.5360446303527,296.5125512333819,296.396064152049,296.5585249661069,6531.086240152297,2257.8104328140384,-0.00029310273691502775,-4.737449578137276e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012912.0,21012912.0,283.1750795041758,282.56874682700055,0.927849155368421,3.4882671844660185,-1.0,-1.0,0.0,5.0,0.5303583786874613,268.15,273.15,271.5321399813038,271.5707242147482,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.3239056360642,0.0008048277241742938,0.0,0.00045278134159535056,0.0,9.545160995522152e-05,0.0,9.064315769624252e-05,0.0,9.545160995522154e-05,0.0,7.050023376374414e-05,303.15,285.15,296.83866674601427,296.5085241111287,296.53567464513077,296.51206154219835,296.3958890974332,296.55816322838103,6531.074217894922,2257.8104328140384,-0.00029310273691502775,-4.737190693247542e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012948.0,21012948.0,283.1720287507692,282.5680461615231,0.9281185304210527,3.65707067961165,-1.0,-1.0,0.0,5.0,0.5307182531878613,268.15,273.15,271.5321399813038,271.5705117134247,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.306534239081,0.0008048060208429722,0.0,0.0004527691315601271,0.0,9.544903593678786e-05,0.0,9.06407133460749e-05,0.0,9.544903593678789e-05,0.0,7.049833260250266e-05,303.15,285.15,296.83838194430484,296.5080371934848,296.53530685935544,296.51157336315674,296.395714430314,296.55780275812316,6531.06250232503,2257.8104328140384,-0.00029310273691502775,-4.736935206062101e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21012984.0,21012984.0,283.16895951472526,282.56732518766967,0.9283877229473685,3.829896699029125,-1.0,-1.0,0.0,5.0,0.5310781276882324,268.15,273.15,271.53213998130457,271.5703164803422,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2890343713959,0.0008047842361026788,0.0,0.00045275687572527616,0.0,9.544645226325624e-05,0.0,9.063825982719246e-05,0.0,9.544645226325612e-05,0.0,7.049642431003883e-05,303.15,285.15,296.83809924194253,296.50755354334,296.5349451667194,296.51108931954786,296.39554029117454,296.55744551254486,6531.051736651311,2257.8104328140384,-0.00029310273691502775,-4.736678767473139e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21013020.0,21013020.0,283.165869010989,282.5665813192943,0.92865675,4.006747572815533,-1.0,-1.0,0.0,5.0,0.5314380021886324,268.15,273.15,271.5321399813057,271.5701299786471,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2714697087733,0.0008047628708618296,0.0,0.00045274485589291783,0.0,9.544391834181417e-05,0.0,9.063585355409758e-05,0.0,9.54439183418138e-05,0.0,7.049455276429882e-05,303.15,285.15,296.8378175970553,296.5070715406848,296.53458654501827,296.51060736048436,296.3953664155327,296.5570898917551,6531.041451281482,2257.8104328140384,-0.00029310273691502775,-4.7364272737774333e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21013056.0,21013056.0,283.1627544545055,282.5658119692587,0.9289256286315789,4.18762563106796,-1.0,-1.0,0.0,5.0,0.5317978766890323,268.15,273.15,271.5321399813068,271.569943476952,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.25390504615063,0.000804741505635525,0.0,0.00045273283606874924,0.0,9.544138442209863e-05,0.0,9.063344728264221e-05,0.0,9.544138442209798e-05,0.0,7.049268121983399e-05,303.15,285.15,296.8375359520572,296.506589537846,296.53422792319463,296.51012540124117,296.3951925398694,296.5567342708417,6531.03116592497,2257.8104328140384,-0.00029310273691502775,-4.736175786929646e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21013092.0,21013092.0,283.1596130602198,282.56501454943276,0.9291943758947369,4.372533203883495,-1.0,-1.0,0.0,5.0,0.5321577511894466,268.15,273.15,271.5321399813073,271.56977376500674,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2362021274062,0.0008047201973730276,0.0,0.0004527208482909182,0.0,9.54388572581263e-05,0.0,9.063104742660436e-05,0.0,9.543885725812561e-05,0.0,7.049081466513804e-05,303.15,285.15,296.83725637002624,296.5061103579621,296.5338753081229,296.5096473091382,296.39501791754805,296.55638145255955,6531.021803504422,2257.8104328140384,-0.00029310273691502775,-4.7359249772501735e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21013128.0,21013128.0,283.1564420430769,282.56418647069523,0.9294630088421053,4.561472621359222,-1.0,-1.0,0.0,5.0,0.5325176256898467,268.15,273.15,271.5321399813066,271.56963771046253,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.21822209324773,0.0008046996472625738,0.0,0.0004527092870346205,0.0,9.543642000988866e-05,0.0,9.062873295672373e-05,0.0,9.543642000988837e-05,0.0,7.048901452189715e-05,303.15,285.15,296.8369809213042,296.5056368373175,296.5335347334459,296.509176968381,296.3948417980653,296.5560342517028,6531.0142912211795,2257.8104328140384,-0.00029310273691502775,-4.735683097761959e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21013164.0,21013164.0,283.15323861802193,282.56332514293354,0.9297315445263158,4.754446213592232,-1.0,-1.0,0.0,5.0,0.5328775001902467,268.15,273.15,271.532139981306,271.5695016559184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2002420590892,0.0008046790971472787,0.0,0.00045269772577560634,0.0,9.543398276107836e-05,0.0,9.062641848629933e-05,0.0,9.543398276107848e-05,0.0,7.048721437823328e-05,303.15,285.15,296.83670547247795,296.5051633164999,296.53319415865747,296.50870662745524,296.3946656785621,296.5556870507305,6531.006778945047,2257.8104328140384,-0.00029310273691502775,-4.7354412243937324e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,-1.0,-1.0,0.0,5.0,0.5332373746906467,268.15,273.15,271.53213998130536,271.5693656013742,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.1822620249307,0.000804658547031989,0.0,0.0004526861645166024,0.0,9.54315455122702e-05,0.0,9.062410401587694e-05,0.0,9.543154551227072e-05,0.0,7.048541423457102e-05,303.15,285.15,296.8364300235475,296.50468979550914,296.5328535837577,296.5082362863609,296.3944895590386,296.5553398496428,6530.999266676006,2257.8104328140384,-0.00029310273691502775,-4.73519935720254e-08,297.6742326398762,298.470906765421,297.73865846547534,298.7561359730452,297.6775719440484,8788.809699490044,8286.254990085748,0.5332448787661359,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,0.0,-1.0,0.0,5.0,0.5332373746906467,268.15,273.15,271.53213998130536,271.5693656013742,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.1822620249307,0.000804658547031989,0.0,0.0004526861645166024,0.0,9.54315455122702e-05,0.0,9.062410401587694e-05,0.0,9.543154551227072e-05,0.0,7.048541423457102e-05,303.15,285.15,296.8364300235475,296.50468979550914,296.5328535837577,296.5082362863609,296.3944895590386,296.5553398496428,6530.999266676006,2257.8104328140384,-0.00029310273691502775,-4.73519935720254e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013236.0,21013236.0,283.14673839193273,282.56146807626715,0.9302637919736843,5.152505242718446,0.0,-1.0,0.0,5.0,0.533597249191054,268.15,273.15,271.5321399813051,271.5692722755315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.16379044419455,0.0008046415247784814,0.0,0.00045267658796693084,0.0,9.542952666343541e-05,0.0,9.062218686818887e-05,0.0,9.542952666343573e-05,0.0,7.048392311970266e-05,303.15,285.15,296.83615896273744,296.5042197466241,296.53252744759016,296.50777325118025,296.3942848592212,296.55499285347065,6530.994101181373,2257.8104328140384,-0.00029310273691502775,-4.7349990165134e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013272.0,21013272.0,283.14347177411764,282.5604237922823,0.9305182831578948,5.357595339805824,0.0,-1.0,0.0,5.0,0.533957123691454,268.15,273.15,271.5321399813048,271.5691789941954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.1453183672537,0.0008046248851098688,0.0,0.00045266722665252067,0.0,9.542755318871456e-05,0.0,9.062031280885698e-05,0.0,9.542755318871473e-05,0.0,7.048246551800027e-05,303.15,285.15,296.8358879053428,296.50374970214114,296.5322013270725,296.5073102237951,296.394080131965,296.55464585806334,6530.988938134733,2257.8104328140384,-0.00029310273691502775,-4.7348031827184876e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013308.0,21013308.0,283.140206027563,282.5593003871226,0.9307634096052632,5.566728932038834,0.0,-1.0,0.0,5.0,0.534316998191854,268.15,273.15,271.5321399813045,271.56908571285925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.12684629031287,0.0008046082454364139,0.0,0.0004526578653353921,0.0,9.542557971342066e-05,0.0,9.061843874898093e-05,0.0,9.542557971342069e-05,0.0,7.048100791587459e-05,303.15,285.15,296.83561684785,296.5032796574931,296.5318752064522,296.50684719625036,296.3938754046839,296.554298862546,6530.9837750914285,2257.8104328140384,-0.00029310273691502775,-4.734607352916396e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013344.0,21013344.0,283.1369470332773,282.5581031263132,0.9309991073684211,5.779908349514563,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.1832867072416865e-15,0.0,294.15,292.10840286566315,0.0008045910385661883,0.0,0.00045264818492372487,0.0,9.542353896926115e-05,0.0,9.061650080896412e-05,0.0,9.542353896926115e-05,0.0,7.047950062919443e-05,303.15,285.15,296.8353455302125,296.5028088980197,296.53154809310496,296.5063834786518,296.3936740970181,296.5539520194015,0.0,0.0,0.0,-4.734404852079888e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013380.0,21013380.0,283.1337006722689,282.5568372766913,0.9312253125,5.997135922330096,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.141905021231818e-15,0.0,294.15,292.0898647401083,0.0008045786370006068,0.0,0.00045264120788833696,0.0,9.542206812848382e-05,0.0,9.061510406298395e-05,0.0,9.542206812848382e-05,0.0,7.047841427120973e-05,303.15,285.15,296.8350749604111,296.5023369339496,296.5312212003396,296.5059194428276,296.3934573231532,296.5536019721362,0.0,0.0,0.0,-4.7342589059915154e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013416.0,21013416.0,283.1304728255462,282.55550810622583,0.9314419610526317,6.218413980582524,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.109126007913999e-15,0.0,294.15,292.07119684064867,0.0008045678898217571,0.0,0.0004526351615805593,0.0,9.542079349598767e-05,0.0,9.06138936411335e-05,0.0,9.542079349598767e-05,0.0,7.047747283199271e-05,303.15,285.15,296.83480490573476,296.5018632880596,296.5308946309199,296.5054547641306,296.393219132914,296.55324734435175,0.0,0.0,0.0,-4.734132431299855e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013452.0,21013452.0,283.12726937411765,282.5541208838341,0.9316489890789474,6.443744854368931,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.046363790044854e-15,0.0,294.15,292.0523929355784,0.0008045587755361716,0.0,0.0004526300339086343,0.0,9.541971252268864e-05,0.0,9.061286712274103e-05,0.0,9.541971252268864e-05,0.0,7.047667442879857e-05,303.15,285.15,296.8345347243111,296.50138727520766,296.5305679298987,296.50498878638655,296.39295770673874,296.5528872845086,0.0,0.0,0.0,-4.734025174287178e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013488.0,21013488.0,283.1240961989916,282.5526808791963,0.9318463326315789,6.673130873786406,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.0262424457861749e-15,0.0,294.15,292.0334637024631,0.0008045512936834825,0.0,0.000452625824613638,0.0,9.541882515400254e-05,0.0,9.061202445597212e-05,0.0,9.541882515400254e-05,0.0,7.047601902131163e-05,303.15,285.15,296.8342638857283,296.5009088739776,296.53024101324485,296.50452137799675,296.39267454281014,296.55252193875157,0.0,0.0,0.0,-4.733937128882426e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013524.0,21013524.0,283.12095918117643,282.5511933625683,0.932033927763158,6.906574368932038,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,9.713086160230045e-16,0.0,294.15,292.0143610182495,0.0008045454950390218,0.0,0.0004526225622609901,0.0,9.541813741185442e-05,0.0,9.061137135939245e-05,0.0,9.541813741185442e-05,0.0,7.047551105730522e-05,303.15,285.15,296.83399127194303,296.500426513614,296.5299145204165,296.50405155189475,296.39236144277345,296.55214906012833,0.0,0.0,0.0,-4.7338688920654865e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013560.0,21013560.0,283.1178642016807,282.5496636045917,0.9322117105263158,7.144077669902912,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,9.526305661608413e-16,0.0,294.15,291.99514934588257,0.0008045410296045863,0.0,0.00045262004994808716,0.0,9.541760778686928e-05,0.0,9.061086841469543e-05,0.0,9.541760778686928e-05,0.0,7.047511987809644e-05,303.15,285.15,296.83371720434815,296.4999412790489,296.52958916342936,296.5035800825605,296.39202918525206,296.5517713829278,0.0,0.0,0.0,-4.733816344694096e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013596.0,21013596.0,283.11481714151256,282.5480968761018,0.9323796169736842,7.385643106796115,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,9.222952329232163e-16,0.0,294.15,291.97567979731724,0.0008045388473367878,0.0,0.0004526188221035921,0.0,9.541734894286867e-05,0.0,9.061062261017136e-05,0.0,9.541734894286904e-05,0.0,7.047492869679994e-05,303.15,285.15,296.8334389453299,296.4994492845587,296.52927381227664,296.5031062703177,296.3916548273039,296.55138462795736,0.0,0.0,0.0,-4.733790665377973e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013632.0,21013632.0,283.11182388168066,282.546498447934,0.9325375831578947,7.631273009708737,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,9.104333219911907e-16,0.0,294.15,291.9561929222908,0.0008045369117188699,0.0,0.0004526177330198697,0.0,9.541711935126418e-05,0.0,9.061040458443021e-05,0.0,9.541711935126491e-05,0.0,7.047475912122349e-05,303.15,285.15,296.83316035384007,296.4989567146669,296.52895935051583,296.50263225514277,296.39127740235034,296.55099721530325,0.0,0.0,0.0,-4.7337678886456197e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013668.0,21013668.0,283.1088903031933,282.5448735907265,0.932685545131579,7.880969708737863,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,9.045596995777905e-16,0.0,294.15,291.9364936512985,0.0008045376558245066,0.0,0.0004526181515003522,0.0,9.541720757185148e-05,0.0,9.061048836083372e-05,0.0,9.541720757185245e-05,0.0,7.047482428064843e-05,303.15,285.15,296.8328776818847,296.4984570758186,296.5286558194309,296.50215574676776,296.3908623460193,296.55060173398425,0.0,0.0,0.0,-4.733776646266657e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013704.0,21013704.0,283.1060222870588,282.54322757472266,0.9328234389473684,8.134735533980582,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,8.616986498614799e-16,0.0,294.15,291.9166012084656,0.0008045400141367218,0.0,0.00045261947810487093,0.0,9.541748723562175e-05,0.0,9.061075393631473e-05,0.0,9.541748723562259e-05,0.0,7.047503083935588e-05,303.15,285.15,296.83259115784523,296.497951266582,296.5283667788672,296.50167799472734,296.390415570823,296.55020055376895,0.0,0.0,0.0,-4.733804399528042e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013740.0,21013740.0,283.1032257142857,282.5415656695693,0.9329512006578948,8.39257281553398,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,8.561394371424708e-16,0.0,294.15,291.89661181050514,0.0008045434812298368,0.0,0.00045262142848970753,0.0,9.541789839958897e-05,0.0,9.061114438756366e-05,0.0,9.541789839958952e-05,0.0,7.047533452366062e-05,303.15,285.15,296.83230269949263,296.4974423591495,296.5280850085789,296.50119961702956,296.38995287201726,296.5497965112536,0.0,0.0,0.0,-4.733845200823732e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013776.0,21013776.0,283.10050646588235,282.539893144114,0.9330687663157895,8.654483883495145,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,8.50616089451288e-16,0.0,294.15,291.8766224125447,0.0008045469483181049,0.0,0.0004526233788718162,0.0,9.541830956298107e-05,0.0,9.061153483826648e-05,0.0,9.54183095629813e-05,0.0,7.047563820754057e-05,303.15,285.15,296.8320142410436,296.4969334515421,296.52780323819934,296.5007212391692,296.38949017309375,296.5493924686096,0.0,0.0,0.0,-4.7338860022382296e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013812.0,21013812.0,283.0978704228571,282.53821526619953,0.9331760719736842,8.920471067961163,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,8.050833796675542e-16,0.0,294.15,291.85643295675163,0.0008045529791621713,0.0,0.00045262677157736046,0.0,9.541902478504645e-05,0.0,9.06122140304403e-05,0.0,9.541902478504654e-05,0.0,7.047616646812021e-05,303.15,285.15,296.8317214239812,296.4964167529419,296.52753863645125,296.5002407869958,296.38899011186453,296.548981542447,0.0,0.0,0.0,-4.7339569740207035e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013848.0,21013848.0,283.0953234662185,282.53653730245605,0.9332730536842105,9.190536699029124,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,7.998894179910097e-16,0.0,294.15,291.8360162819791,0.0008045614877202189,0.0,0.0004526315582009509,0.0,9.542003386136208e-05,0.0,9.06131722737182e-05,0.0,9.542003386136212e-05,0.0,7.047691176844748e-05,303.15,285.15,296.8314239365778,296.49589208327967,296.5272948090002,296.49975887159496,296.3884510738327,296.54856415485705,0.0,0.0,0.0,-4.734057104296505e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013884.0,21013884.0,283.0928714769748,282.534864518091,0.9333596475,9.464683106796116,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,7.947289649405015e-16,0.0,294.15,291.8155996072065,0.0008045699962831109,0.0,0.0004526363448272639,0.0,9.542104293825162e-05,0.0,9.061413051754112e-05,0.0,9.542104293825166e-05,0.0,7.047765706919863e-05,303.15,285.15,296.8311264490743,296.4953674134331,296.527050981467,296.49927695602645,296.38791203563505,296.5481467671272,0.0,0.0,0.0,-4.7341572356882937e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013920.0,21013920.0,283.09052033613443,282.533202176677,0.9334357894736843,9.742912621359222,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,7.845077213942824e-16,0.0,294.15,291.79518293243393,0.0008045785048411546,0.0,0.00045264113145084635,0.0,9.542205201456558e-05,0.0,9.061508876081743e-05,0.0,9.54220520145656e-05,0.0,7.047840236952465e-05,303.15,285.15,296.83082896147073,296.49484274340205,296.52680715385185,296.49879504029025,296.38737299727154,296.5477293792573,0.0,0.0,0.0,-4.734257368082005e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013956.0,21013956.0,283.08827592470584,282.5315555399365,0.9335014156578947,10.025227572815531,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,7.570720610421673e-16,0.0,294.15,291.7743836587894,0.0008045913650552745,0.0,0.0004526483662398521,0.0,9.542357719282458e-05,0.0,9.061653710698477e-05,0.0,9.54235771928246e-05,0.0,7.047952886098814e-05,303.15,285.15,296.83052344820067,296.49430340334993,296.5266060898804,296.49831055607524,296.3867649580018,296.5473016911016,0.0,0.0,0.0,-4.7344087140531516e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21013992.0,21013992.0,283.08614412369747,282.52992986752537,0.9335564621052632,10.311630291262135,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,7.521878423752023e-16,0.0,294.15,291.753584004994,0.0008046043897397514,0.0,0.00045265569355686764,0.0,9.542512187707175e-05,0.0,9.061800397651033e-05,0.0,9.542512187707176e-05,0.0,7.048066975950802e-05,303.15,285.15,296.8302179263601,296.4937640479594,296.5264050673175,296.4978260685251,296.38615684844024,296.5468739917205,0.0,0.0,0.0,-4.734561998051751e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014028.0,21014028.0,283.0841308141176,282.5283304168128,0.9336008648684211,10.602123106796116,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,7.47335134040231e-16,0.0,294.15,291.7327843511987,0.0008046174144242255,0.0,0.0004526630208738773,0.0,9.542666656131772e-05,0.0,9.061947084603471e-05,0.0,9.542666656131772e-05,0.0,7.048181065802699e-05,303.15,285.15,296.8299124044149,296.4932246923734,296.52620404468394,296.49734158080093,296.3855487386595,296.54644629218654,0.0,0.0,0.0,-4.734715284531746e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
