,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21014064.0,21014064.0,283.08224187697476,282.5267624426599,0.93363456,10.896708349514562,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,7.119239076172598e-16,0.0,294.15,291.7117727180091,0.000804632741375871,0.0,0.0004526716434065209,0.0,9.542848429218937e-05,0.0,9.062119700723961e-05,0.0,9.542848429218937e-05,0.0,7.048315322785301e-05,303.15,285.15,296.82960264208293,296.4926771354288,296.5260314121643,296.4968560462459,296.38490207572926,296.54601386233026,0.0,0.0,0.0,-4.7348956691778705e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014100.0,21014100.0,283.0804831932773,282.5252311971948,0.9336574835526317,11.19538834951456,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,7.027676443285839e-16,0.0,294.15,291.69065471915894,0.0008046496715377117,0.0,0.0004526811678770031,0.0,9.543049216212122e-05,0.0,9.062310372909533e-05,0.0,9.543049216212122e-05,0.0,7.04846362337408e-05,303.15,285.15,296.82929075057496,296.4921254615954,296.5258730223915,296.4963699846888,296.38423606387494,296.5455790566251,0.0,0.0,0.0,-4.735094926057954e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014136.0,21014136.0,283.07886064403357,282.5237419295863,0.9336695715789474,11.498165436893203,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,6.803888844644702e-16,0.0,294.15,291.6694484489728,0.0008046672079153222,0.0,0.0004526910333946624,0.0,9.54325719287942e-05,0.0,9.062507872583425e-05,0.0,9.543257192879319e-05,0.0,7.048617234231523e-05,303.15,285.15,296.82897732148115,296.4915711036652,296.52572696502517,296.4958840841884,296.38355627211337,296.5451431492947,0.0,0.0,0.0,-4.735301322071789e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014172.0,21014172.0,283.0773801102521,282.5222998858148,0.933670760131579,11.805041941747572,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,6.50250720827995e-16,0.0,294.15,291.64819150038693,0.0008046857989789823,0.0,0.00045270149226002936,0.0,9.543477678011287e-05,0.0,9.062717250597924e-05,0.0,9.543477678011219e-05,0.0,7.048780083798348e-05,303.15,285.15,296.82866297819777,296.4910148030751,296.5255890008064,296.49539805670037,296.3828671849346,296.5447064047429,0.0,0.0,0.0,-4.735520136152738e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014208.0,21014208.0,283.0760474729411,282.52091030843985,0.933660985263158,12.116020194174755,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,6.460556555596986e-16,0.0,294.15,291.6268333986143,0.0008047060814709318,0.0,0.0004527129026932818,0.0,9.543718223308573e-05,0.0,9.062945678230915e-05,0.0,9.543718223308802e-05,0.0,7.048957749735156e-05,303.15,285.15,296.8283468121301,296.4904546274074,296.5254672023973,296.4949117789739,296.3821595507239,296.54426799432656,0.0,0.0,0.0,-4.7357588637532094e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014244.0,21014244.0,283.07486861310923,282.5195784363668,0.9336401830263158,12.431102524271843,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,6.418876545791323e-16,0.0,294.15,291.60547529684163,0.0008047263639628771,0.0,0.0004527243131265258,0.0,9.543958768605678e-05,0.0,9.063174105863734e-05,0.0,9.543958768606205e-05,0.0,7.049135415671826e-05,303.15,285.15,296.82803064594924,296.4898944515238,296.5253454039416,296.4944255010614,296.3814519161983,296.54382958373486,0.0,0.0,0.0,-4.73599759737099e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014280.0,21014280.0,283.0738494117647,282.5183095046095,0.9336082894736842,12.750291262135923,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,6.275102717108744e-16,0.0,294.15,291.58374134814835,0.0008047500642700814,0.0,0.0004527376463651581,0.0,9.544239848892392e-05,0.0,9.063441026503054e-05,0.0,9.544239848892844e-05,0.0,7.049343020613519e-05,303.15,285.15,296.8277089047074,296.4893200321923,296.5252966490139,296.493939522596,296.3806795351743,296.5433889287368,0.0,0.0,0.0,-4.736276567543803e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014316.0,21014316.0,283.07299574991595,282.51710874405103,0.9335652406578947,13.073588737864076,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,6.075279890941229e-16,0.0,294.15,291.5620498269241,0.000804773120749978,0.0,0.00045275061739788393,0.0,9.544513293454337e-05,0.0,9.063700696073352e-05,0.0,9.544513293454589e-05,0.0,7.049544985834935e-05,303.15,285.15,296.82738761627286,296.4887477835509,296.5252361378865,296.49345364799734,296.37991411651836,296.5429478604452,0.0,0.0,0.0,-4.736547967309041e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014352.0,21014352.0,283.0723135085714,282.5159813812023,0.933510972631579,13.400997281553396,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,6.036085477387617e-16,0.0,294.15,291.54035807325033,0.0008047972126947631,0.0,0.00045276417096418663,0.0,9.544799018506371e-05,0.0,9.06397202749409e-05,0.0,9.544799018506426e-05,0.0,7.049756021384474e-05,303.15,285.15,296.82706632095903,296.4881755237443,296.5251756641462,296.4929677706425,296.3791486522728,296.542506786353,0.0,0.0,0.0,-4.736831563879134e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014388.0,21014388.0,283.07180856873947,282.51493263795703,0.9334454214473685,13.73251922330097,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,5.939202145247304e-16,0.0,294.15,291.5184430551302,0.0008048232792414056,0.0,0.00045277883540883947,0.0,9.545108162175167e-05,0.0,9.064265597799842e-05,0.0,9.545108162175129e-05,0.0,7.049984353844514e-05,303.15,285.15,296.82674257061893,296.48759601308245,296.52516170316136,296.49248244903293,296.37834785126813,296.54206611743274,0.0,0.0,0.0,-4.737138413781524e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014424.0,21014424.0,283.07148681142854,282.51396773134496,0.9333685231578948,14.06815689320388,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,5.67612223578574e-16,0.0,294.15,291.49640323753107,0.0008048501217668786,0.0,0.00045279393640700543,0.0,9.545426508903336e-05,0.0,9.064567907553483e-05,0.0,9.545426508903339e-05,0.0,7.05021948365285e-05,303.15,285.15,296.82641741122876,296.4870123905257,296.52517613507723,296.491998224341,296.37752643880356,296.54162611999527,0.0,0.0,0.0,-4.7374544086865114e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014460.0,21014460.0,283.07135411764705,282.5130918732822,0.9332802138157895,14.407912621359221,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,5.639502971112524e-16,0.0,294.15,291.4744039654587,0.0008048777100714463,0.0,0.0004528094569662217,0.0,9.545753700469836e-05,0.0,9.06487861657957e-05,0.0,9.545753700469896e-05,0.0,7.050461146228639e-05,303.15,285.15,296.8260926752814,296.48643005182623,296.5251833146948,296.4915142894239,296.37671100738436,296.54118626772214,0.0,0.0,0.0,-4.737779193991627e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014496.0,21014496.0,283.07141636840333,282.5123102703185,0.9331804294736843,14.751788737864077,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,5.54898506153298e-16,0.0,294.15,291.4522741735647,0.000804906400174646,0.0,0.0004528255973794675,0.0,9.546093959285298e-05,0.0,9.065201734581326e-05,0.0,9.546093959285393e-05,0.0,7.050712460229962e-05,303.15,285.15,296.8257660887141,296.4858448144984,296.5252016465793,296.4910279263042,296.37587720426006,296.54074353607126,0.0,0.0,0.0,-4.7381169620516614e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014532.0,21014532.0,283.07167944470586,282.51162812338254,0.9330691061842106,15.099787572815533,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,5.303190011644023e-16,0.0,294.15,291.42989257143347,0.0008049368289750241,0.0,0.00045284271595640886,0.0,9.546454838937161e-05,0.0,9.065544434628076e-05,0.0,9.546454838937234e-05,0.0,7.050979004710755e-05,303.15,285.15,296.8254361350416,296.4852537880496,296.52524573994464,296.49053772894354,296.37500756663206,296.5402961917223,0.0,0.0,0.0,-4.738475212827448e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014568.0,21014568.0,283.072149227563,282.5110506275239,0.9329461800000001,15.451911456310677,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,5.268976703582331e-16,0.0,294.15,291.4076113960754,0.0008049675938438052,0.0,0.0004528600235976221,0.0,9.546819704285304e-05,0.0,9.065890919588488e-05,0.0,9.546819704285354e-05,0.0,7.051248493013266e-05,303.15,285.15,296.8251080062604,296.4846645916753,296.52528975052826,296.49005109791875,296.374151274964,296.5398529442694,0.0,0.0,0.0,-4.738837434042326e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014604.0,21014604.0,283.07283159798317,282.51058297165247,0.9328115869736843,15.8081627184466,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,5.184405995973056e-16,0.0,294.15,291.38522197938056,0.0008049992120099218,0.0,0.0004528778112903673,0.0,9.547194689682001e-05,0.0,9.06624701479177e-05,0.0,9.54719468968203e-05,0.0,7.051525455949135e-05,303.15,285.15,296.82477788604973,296.48407398979083,296.5253330525886,296.4895608402137,296.37328135644213,296.53940542501704,0.0,0.0,0.0,-4.739209716242086e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014640.0,21014640.0,283.07373243697475,282.51023033827516,0.9326652631578948,16.168543689320387,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,5.117727821821838e-16,0.0,294.15,291.362507792961,0.000805033390412148,0.0,0.000452897039331312,0.0,9.547600039305739e-05,0.0,9.066631944599448e-05,0.0,9.547600039305764e-05,0.0,7.051824845799554e-05,303.15,285.15,296.82444179096683,296.4834791712909,296.5253742287404,296.48905970135075,296.3723705525694,296.53894508898367,0.0,0.0,0.0,-4.73961215978617e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014676.0,21014676.0,283.0748576255462,282.5099979032297,0.9325071446052631,16.533056699029125,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,4.954760156906269e-16,0.0,294.15,291.3399187375474,0.0008050661071264269,0.0,0.0004529154450510943,0.0,9.547988053436002e-05,0.0,9.067000412203257e-05,0.0,9.547988053436168e-05,0.0,7.05211143171358e-05,303.15,285.15,296.82410848618724,296.4828859627412,296.5254188097458,296.4885638496964,296.3714751459501,296.5384904508642,0.0,0.0,0.0,-4.739997408323913e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014712.0,21014712.0,283.07621304470587,282.5098908354155,0.9323371673684211,16.9017040776699,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,4.4241690940295443e-16,0.0,294.15,291.3172436682228,0.0008051002895702072,0.0,0.00045293467536520327,0.0,9.548393450980807e-05,0.0,9.067385387517803e-05,0.0,9.548393450980845e-05,0.0,7.052410856958237e-05,303.15,285.15,296.8237733673989,296.48229176860286,296.5254602716769,296.4880645950225,296.3705685697118,296.5380317144826,0.0,0.0,0.0,-4.7403999329078324e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014748.0,21014748.0,283.07780457546215,282.5099142965219,0.9321552675,17.274488155339803,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,4.395626752571159e-16,0.0,294.15,291.29447481592496,0.000805136097052616,0.0,0.0004529548198981808,0.0,9.548818121330556e-05,0.0,9.067788664753823e-05,0.0,9.5488181213301e-05,0.0,7.052724517030726e-05,303.15,285.15,296.8234362505842,296.4816965965601,296.52549817563175,296.4875616576135,296.36965004992516,296.537568546063,0.0,0.0,0.0,-4.740821611845369e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014784.0,21014784.0,283.0796380988235,282.51007344075344,0.9319613810526316,17.65141126213592,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,4.200920281935431e-16,0.0,294.15,291.27159630228823,0.0008051724339127231,0.0,0.0004529752622518044,0.0,9.549249070087823e-05,0.0,9.068197904117934e-05,0.0,9.549249070087349e-05,0.0,7.053042814313979e-05,303.15,285.15,296.82309666798886,296.4811010777112,296.5255319111953,296.4870546356856,296.3687195952657,296.5371007775693,0.0,0.0,0.0,-4.741249544022118e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014820.0,21014820.0,283.0817194957983,282.51037341455174,0.9317554440789474,18.03247572815534,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,4.1738182208301563e-16,0.0,294.15,291.24866269914475,0.0008052098483340174,0.0,0.00045299631082283947,0.0,9.54969279861789e-05,0.0,9.068619279463645e-05,0.0,9.549692798617633e-05,0.0,7.053370550694048e-05,303.15,285.15,296.82275584436235,296.4805053815462,296.5255635455652,296.4865455590721,296.3677831413068,296.53663069437056,0.0,0.0,0.0,-4.741690186575436e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014856.0,21014856.0,283.08405464739496,282.51081935631504,0.9315373926315789,18.417683883495144,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,4.1468910075360415e-16,0.0,294.15,291.2257290960013,0.0008052472627553059,0.0,0.00045301735939386255,0.0,9.550136527147698e-05,0.0,9.06904065480911e-05,0.0,9.55013652714766e-05,0.0,7.053698287073927e-05,303.15,285.15,296.8224150205805,296.4799096850814,296.52559517995144,296.48603648220393,296.36684668667226,296.53616061089787,0.0,0.0,0.0,-4.74213084960429e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014892.0,21014892.0,283.08664943462185,282.5114163961144,0.931307162763158,18.807038058252427,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.9249116832644823e-16,0.0,294.15,291.2024987615293,0.0008052869248727363,0.0,0.00045303967248491153,0.0,9.550606913240916e-05,0.0,9.069487344821459e-05,0.0,9.550606913240915e-05,0.0,7.054045712639053e-05,303.15,285.15,296.8220675890698,296.4793146119493,296.52561978195,296.4855167260544,296.36588440689064,296.5356806231828,0.0,0.0,0.0,-4.742598008005544e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014928.0,21014928.0,283.0895097384874,282.5121696554068,0.9310646905263158,19.200540582524273,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.89959028006384e-16,0.0,294.15,291.17928855282304,0.0008053271140829075,0.0,0.00045306228210807156,0.0,9.551083550578396e-05,0.0,9.069939971166518e-05,0.0,9.55108355057837e-05,0.0,7.054397755351782e-05,303.15,285.15,296.82172035593635,296.4787189197779,296.5256414462828,296.48499716176343,296.36492140573984,296.53519985790007,0.0,0.0,0.0,-4.743071398208038e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21014964.0,21014964.0,283.09264143999997,282.51308424674556,0.9308099119736842,19.598193786407766,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.874432236834528e-16,0.0,294.15,291.1560783441168,0.0008053673032930728,0.0,0.00045308489173121933,0.0,9.551560187915617e-05,0.0,9.070392597511333e-05,0.0,9.551560187915567e-05,0.0,7.054749798064319e-05,303.15,285.15,296.8213731226356,296.4781232272893,296.5256631106274,296.4844775971972,296.36395840384426,296.53471909231877,0.0,0.0,0.0,-4.743544812035754e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015000.0,21015000.0,283.09605042016807,282.51416527348687,0.9305427631578949,20.0,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.787650390714408e-16,0.0,294.15,291.1326751704389,0.0008054089744899738,0.0,0.00045310833509819434,0.0,9.552054401549226e-05,0.0,9.070861914732358e-05,0.0,9.552054401549167e-05,0.0,7.055114822569514e-05,303.15,285.15,296.8210229041026,296.47753002150074,296.52569609135446,296.4839538125701,296.362983686665,296.53423730323857,0.0,0.0,0.0,-4.744035707988049e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015036.0,21015036.0,283.09974256,282.5154178294938,0.9302631801315789,20.413531338592232,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.481994334758842e-16,0.0,294.15,291.10915755170817,0.0008054514857203979,0.0,0.00045313225105551565,0.0,9.552558577940861e-05,0.0,9.071340692829417e-05,0.0,9.552558577940762e-05,0.0,7.055487205533885e-05,303.15,285.15,296.82066962842885,296.4769372570445,296.52572330987573,296.48342570591956,296.3619983394968,296.5337508481531,0.0,0.0,0.0,-4.744536525856731e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015072.0,21015072.0,283.10372374050417,282.51684699883714,0.9299710989473684,20.846310417475728,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.459530394265932e-16,0.0,294.15,291.08563967294765,0.0008054944803735784,0.0,0.0004531564389776223,0.0,9.553068487668705e-05,0.0,9.071824915441222e-05,0.0,9.553068487668565e-05,0.0,7.055863823120836e-05,303.15,285.15,296.82031634588395,296.4763444930426,296.525750524751,296.4828975896771,296.36101297126265,296.5332643849235,0.0,0.0,0.0,-4.74504306572848e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015108.0,21015108.0,283.107999842689,282.5184578554925,0.9296664556578947,21.298265316747575,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.4372113789434716e-16,0.0,294.15,291.0621217941872,0.0008055374750267533,0.0,0.0004531806268997171,0.0,9.553578397396302e-05,0.0,9.072309138052792e-05,0.0,9.55357839739612e-05,0.0,7.056240440707604e-05,303.15,285.15,296.81996306315733,296.475751728704,296.52577773964214,296.48236947313615,296.3600276022096,296.5327779213698,0.0,0.0,0.0,-4.745549632638917e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015144.0,21015144.0,283.112576747563,282.5202554630346,0.9293491863157896,21.769324116504855,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.2743448618223474e-16,0.0,294.15,291.03836218163946,0.0008055824086879142,0.0,0.00045320590567929153,0.0,9.554111303677204e-05,0.0,9.072815198747635e-05,0.0,9.554111303677032e-05,0.0,7.056634043470271e-05,303.15,285.15,296.81960874881054,296.47516522633543,296.5258487972459,296.48184091800397,296.35903350961405,296.53229944000196,0.0,0.0,0.0,-4.7460790739223973e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015180.0,21015180.0,283.11746033613446,282.5222448743276,0.9290192269736842,22.25941489684466,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.2532205631998636e-16,0.0,294.15,291.01448131014223,0.0008056283987964751,0.0,0.0004532317788003817,0.0,9.554656739373362e-05,0.0,9.073333157678274e-05,0.0,9.554656739373228e-05,0.0,7.057036900416349e-05,303.15,285.15,296.81925391648883,296.4745818640354,296.5259418378816,296.48131214144286,296.358035040021,296.53182495997396,0.0,0.0,0.0,-4.7466209935809676e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015216.0,21015216.0,283.1226564894117,282.52443113121313,0.9286765136842106,22.768465737864076,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.232232547104457e-16,0.0,294.15,290.990600438645,0.000805674388900185,0.0,0.0004532576519187345,0.0,9.555202175011818e-05,0.0,9.073851116554117e-05,0.0,9.555202175011719e-05,0.0,7.057439757319806e-05,303.15,285.15,296.81889908396937,296.47399850137657,296.5260348785761,296.48078336455785,296.35703656953035,296.53135047960205,0.0,0.0,0.0,-4.747162944119942e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015252.0,21015252.0,283.12817108840335,282.52681926419393,0.9283209825000001,23.296404719660195,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.0890592007432087e-16,0.0,294.15,290.9667015772186,0.0008057202438883707,0.0,0.00045328344902422597,0.0,9.555746008210064e-05,0.0,9.074367553713996e-05,0.0,9.55574600821e-05,0.0,7.057841430666406e-05,303.15,285.15,296.8185443358586,296.4734156134045,296.52613140928315,296.48025463480525,296.35603798276304,296.5308767952229,0.0,0.0,0.0,-4.7477033332497095e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015288.0,21015288.0,283.1340100141176,282.52941429211427,0.9279525694736842,23.8431599223301,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,3.0691302647963967e-16,0.0,294.15,290.942766513291,0.0008057672742467572,0.0,0.0004533099073727905,0.0,9.556303781186644e-05,0.0,9.074897228424603e-05,0.0,9.556303781186611e-05,0.0,7.058253399885816e-05,303.15,285.15,296.81818975197456,296.47283367659554,296.5262349540671,296.47972599499343,296.35503915371254,296.53040470626865,0.0,0.0,0.0,-4.748257605729053e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015324.0,21015324.0,283.140179147563,282.53222122183706,0.9275712106578948,24.408659425970875,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.933181615054865e-16,0.0,294.15,290.918716357632,0.0008058147007091978,0.0,0.0004533365885658136,0.0,9.556866251985651e-05,0.0,9.075431364300941e-05,0.0,9.556866251985567e-05,0.0,7.05866883890071e-05,303.15,285.15,296.81783726528505,296.47225709473224,296.52638763095376,296.479201886043,296.3540400338635,296.5299447821755,0.0,0.0,0.0,-4.7488165791884516e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015360.0,21015360.0,283.1466843697479,282.53524504791744,0.9271768421052632,24.992831310679612,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.8954571014466153e-16,0.0,294.15,290.8946084172035,0.0008058630134189729,0.0,0.0004533637683471427,0.0,9.55743923361024e-05,0.0,9.075975481511454e-05,0.0,9.557439233610061e-05,0.0,7.059092041175476e-05,303.15,285.15,296.81748582819836,296.47168319706043,296.52656495339016,296.4786800462724,296.35304076433135,296.52949095785056,0.0,0.0,0.0,-4.749386031858841e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015396.0,21015396.0,283.15353156168067,282.53849075227225,0.926769399868421,25.5956036565534,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.8032548782893117e-16,0.0,294.15,290.8703677815499,0.0008059118365586515,0.0,0.0004533912352914137,0.0,9.558018268965823e-05,0.0,9.076525347491426e-05,0.0,9.558018268965731e-05,0.0,7.05951971471548e-05,303.15,285.15,296.8171412139993,296.4711198757526,296.526843974414,296.4781722940587,296.3520476496515,296.52906500157525,0.0,0.0,0.0,-4.749961535509888e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015432.0,21015432.0,283.1607266043697,282.54196330384667,0.9263488200000001,26.21690454368932,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.7851697969485025e-16,0.0,294.15,290.84612691790466,0.0008059611599282065,0.0,0.0004534189836558493,0.0,9.558603236988087e-05,0.0,9.077080847275185e-05,0.0,9.558603236988083e-05,0.0,7.059951770102874e-05,303.15,285.15,296.81679660593187,296.470556565658,296.5271231208643,296.47766455508327,296.351054537274,296.5286390769623,0.0,0.0,0.0,-4.750542971029407e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015468.0,21015468.0,283.1682753788235,282.54566765827644,0.9259150385526316,26.85666205218447,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.7672013907518756e-16,0.0,294.15,290.8218860542595,0.0008060104832977575,0.0,0.00045344673202027527,0.0,9.559188205010148e-05,0.0,9.077636347058752e-05,0.0,9.55918820501023e-05,0.0,7.06038382549012e-05,303.15,285.15,296.81645199765603,296.46999325518823,296.5274022675057,296.47715681577097,296.35006142393877,296.528213152012,0.0,0.0,0.0,-4.751124442133508e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015504.0,21015504.0,283.17618376605037,282.5496087575464,0.9254679915789474,27.514804262135925,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.6446268304763895e-16,0.0,294.15,290.7974535770315,0.0008060612014305667,0.0,0.000453475265059746,0.0,9.559789714901172e-05,0.0,9.078207555401216e-05,0.0,9.559789714901405e-05,0.0,7.060828098645379e-05,303.15,285.15,296.8161222176452,296.4694484300522,296.52784162469845,296.4766708656268,296.34908387235066,296.5278334020747,0.0,0.0,0.0,-4.751722393079474e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015540.0,21015540.0,283.1844576470588,282.553791529646,0.925007615131579,28.19125925364078,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.627565131336695e-16,0.0,294.15,290.77292498518864,0.0008061126228284728,0.0,0.00045350419374667856,0.0,9.560399565504074e-05,0.0,9.078786684285433e-05,0.0,9.560399565504493e-05,0.0,7.061278532221994e-05,303.15,285.15,296.81579987532484,296.46891287543934,296.52836133319795,296.4761958431055,296.3481141245169,296.5274768103169,0.0,0.0,0.0,-4.752328673680019e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015576.0,21015576.0,283.1931029028571,282.5582208882195,0.9245338452631578,28.885955106796118,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.610613505033811e-16,0.0,294.15,290.7483963933458,0.0008061640442312221,0.0,0.0004535331224363292,0.0,9.56100941616428e-05,0.0,9.079365813224065e-05,0.0,9.561009416164882e-05,0.0,7.061728965840934e-05,303.15,285.15,296.8154775327965,296.4683773204459,296.5288810420744,296.4757208202478,296.34714437569795,296.5271202182525,0.0,0.0,0.0,-4.752934993013926e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015612.0,21015612.0,283.20212541445375,282.56290173221385,0.9240466180263158,29.59881990169903,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.4949750829449073e-16,0.0,294.15,290.72381433954456,0.0008062156139723856,0.0,0.00045356213458049786,0.0,9.561621026143466e-05,0.0,9.079946612854548e-05,0.0,9.561621026144107e-05,0.0,7.062180698886877e-05,303.15,285.15,296.81516063423527,296.46784758410905,296.52944383731796,296.4752515232478,296.346180825936,296.52677688096924,0.0,0.0,0.0,-4.753543100260606e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015648.0,21015648.0,283.21153106285715,282.5678389455214,0.9235458694736842,30.329781718446604,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.47887885578133e-16,0.0,294.15,290.6991250733484,0.0008062680938793094,0.0,0.0004535916587713541,0.0,9.562243430666549e-05,0.0,9.080537663245004e-05,0.0,9.562243430666942e-05,0.0,7.062640404746154e-05,303.15,285.15,296.81485464918796,296.4673295138293,296.5300930348641,296.47479370774346,296.34522970573863,296.5264601222727,0.0,0.0,0.0,-4.7541619800179046e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015684.0,21015684.0,283.2213257290756,282.57303739661893,0.9230315356578948,31.078768637135923,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.462886472752579e-16,0.0,294.15,290.67443580715224,0.0008063205737765375,0.0,0.00045362118295675,0.0,9.562865835074526e-05,0.0,9.081128713526151e-05,0.0,9.562865835074671e-05,0.0,7.063100110520414e-05,303.15,285.15,296.81454866393585,296.4668114431677,296.5307422328987,296.47433589190285,296.3442785845495,296.526143363291,0.0,0.0,0.0,-4.754780899945782e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015720.0,21015720.0,283.2315152941176,282.57850193820315,0.922503552631579,31.84570873786408,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.4312105636373535e-16,0.0,294.15,290.6497465409561,0.0008063730536786095,0.0,0.00045365070714486534,0.0,9.563488239539826e-05,0.0,9.081719763861734e-05,0.0,9.563488239539724e-05,0.0,7.063559816337014e-05,303.15,285.15,296.8142426784789,296.46629337212437,296.53139143142187,296.47387807572585,296.3433274623687,296.52582660402396,0.0,0.0,0.0,-4.7553998602157015e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015756.0,21015756.0,283.2421056389916,282.58423740682093,0.9219618564473685,32.63053010072816,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.346186713075525e-16,0.0,294.15,290.624721401353,0.0008064272354955448,0.0,0.0004536811888127093,0.0,9.564130828799268e-05,0.0,9.082329982166139e-05,0.0,9.564130828799183e-05,0.0,7.064034430573753e-05,303.15,285.15,296.8139828242024,296.4658249012264,296.5323699381912,296.47346474983414,296.3424359675914,296.52561567620916,0.0,0.0,0.0,-4.756038935409086e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015792.0,21015792.0,283.25310264470585,282.5902486224962,0.9214063831578948,33.43316080582524,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.3310503878432685e-16,0.0,294.15,290.59969592855543,0.0008064814340420663,0.0,0.0004537116798923214,0.0,9.564773616469802e-05,0.0,9.082940388886515e-05,0.0,9.564773616469734e-05,0.0,7.064509191356252e-05,303.15,285.15,296.81372301497385,296.4653564770942,296.53334875788596,296.4730514657572,296.34154452876015,296.5254048488943,0.0,0.0,0.0,-4.756678250888566e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015828.0,21015828.0,283.2645121922689,282.5965403883523,0.9208370688157895,34.253528933252426,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.3160117139787655e-16,0.0,294.15,290.5746704557578,0.0008065356325885863,0.0,0.0004537421709719287,0.0,9.565416404140237e-05,0.0,9.083550795606796e-05,0.0,9.565416404140184e-05,0.0,7.064983952138676e-05,303.15,285.15,296.8134632055576,296.46488805258934,296.5343275783642,296.4726381813525,296.3406530889514,296.52519402136306,0.0,0.0,0.0,-4.7573176093346685e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015864.0,21015864.0,283.27634016268905,282.6031174902298,0.9202538494736843,35.0915625631068,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.2134228245749878e-16,0.0,294.15,290.54961739607353,0.0008065896074143304,0.0,0.00045377253619157445,0.0,9.56605653853532e-05,0.0,9.08415868271259e-05,0.0,9.56605653853523e-05,0.0,7.065456753220923e-05,303.15,285.15,296.81320764675615,296.46442403630493,296.53533031575495,296.4722285010091,296.3397675372359,296.52499160741223,0.0,0.0,0.0,-4.757954371329624e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015900.0,21015900.0,283.2885924369748,282.60998469630033,0.9196566611842105,35.94718977548544,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.1849553409940478e-16,0.0,294.15,290.52455034163074,0.0008066441461659345,0.0,0.0004538032186662083,0.0,9.566703361037157e-05,0.0,9.084772921006316e-05,0.0,9.566703361036998e-05,0.0,7.065934494116004e-05,303.15,285.15,296.8129542390127,296.4639622520457,296.53634519938936,296.47182064688724,296.3388849709951,296.524793461666,0.0,0.0,0.0,-4.758597829449346e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015936.0,21015936.0,283.30127489613443,282.61714675667514,0.91904544,36.82033865048544,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.115378160990786e-16,0.0,294.15,290.49932978009167,0.0008066989011952182,0.0,0.0004538340228212877,0.0,9.56735274870526e-05,0.0,9.08538959524399e-05,0.0,9.567352748705098e-05,0.0,7.066414129634225e-05,303.15,285.15,296.8127274610533,296.4635289263748,296.53753443594303,296.47143679412414,296.3380409837342,296.5246537202459,0.0,0.0,0.0,-4.759243882962662e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21015972.0,21015972.0,283.3143934211764,282.62460840301026,0.9184201219736842,37.710937268203885,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.0216764344860292e-16,0.0,294.15,290.4740807900939,0.0008067539173803323,0.0,0.0004538649738991338,0.0,9.568005233677325e-05,0.0,9.086009210756445e-05,0.0,9.56800523367717e-05,0.0,7.066896052810614e-05,303.15,285.15,296.8125062984867,296.4631017850716,296.53875954641853,296.4710581110471,296.3372053745894,296.5245262231227,0.0,0.0,0.0,-4.759893062005698e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016008.0,21016008.0,283.3279538931092,282.6323743481058,0.9177806431578948,38.618913708737864,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,2.0086336737133132e-16,0.0,294.15,290.44877511664384,0.0008068092427882294,0.0,0.00045389609894261074,0.0,9.568661386048548e-05,0.0,9.086632308919904e-05,0.0,9.568661386048426e-05,0.0,7.067380684715564e-05,303.15,285.15,296.8122963436125,296.46268698928066,296.5400562447905,296.47068974730763,296.3363864909708,296.52442316319247,0.0,0.0,0.0,-4.760545934434846e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016044.0,21016044.0,283.34196219294114,282.64044928550163,0.9171269396052633,39.54419605218447,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.9956750577649976e-16,0.0,294.15,290.42346944319377,0.0008068645681961262,0.0,0.00045392722398608496,0.0,9.569317538419718e-05,0.0,9.087255407083308e-05,0.0,9.569317538419624e-05,0.0,7.067865316620472e-05,303.15,285.15,296.81208638857674,296.4622721931383,296.5413529442596,296.4703213832571,296.3355676064226,296.5243201031309,0.0,0.0,0.0,-4.761198851635847e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016080.0,21016080.0,283.3564242016806,282.6488378890673,0.9164589473684212,40.486712378640775,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.9700080924165556e-16,0.0,294.15,290.3981637697437,0.0008069198935991762,0.0,0.0004539583490268302,0.0,9.569973690733353e-05,0.0,9.08787850519208e-05,0.0,9.569973690733293e-05,0.0,7.068349948482886e-05,303.15,285.15,296.8118764333795,296.4618573966445,296.5426496448257,296.46995301889547,296.3347487209448,296.524217042938,0.0,0.0,0.0,-4.761851813551499e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016116.0,21016116.0,283.3713458003361,282.657544812588,0.9157766025000001,41.446390768203884,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.9011133302102644e-16,0.0,294.15,290.37259600894436,0.0008069757415098103,0.0,0.00045398976803308366,0.0,9.570636040184337e-05,0.0,9.088507488252329e-05,0.0,9.570636040184284e-05,0.0,7.068839157529722e-05,303.15,285.15,296.8117243445821,296.4615065797917,296.54429014588044,296.469635002818,296.33402118330383,296.5242354512752,0.0,0.0,0.0,-4.762510987514249e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016152.0,21016152.0,283.38673286991593,282.666574689345,0.9150798410526316,42.42315930097088,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.8888483772510347e-16,0.0,294.15,290.3470279551995,0.0008070315764807182,0.0,0.00045402117975969745,0.0,9.571298236171985e-05,0.0,9.089136325580085e-05,0.0,9.571298236171944e-05,0.0,7.069328253229061e-05,303.15,285.15,296.8115723183991,296.4611558305343,296.54593100962325,296.4693170397999,296.3332937447017,296.5242539886117,0.0,0.0,0.0,-4.763170054355452e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016188.0,21016188.0,283.40259129142856,282.67593213169135,0.9143685990789474,43.416946057038835,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.876662551121701e-16,0.0,294.15,290.32145990145466,0.0008070874114564732,0.0,0.00045405259148903726,0.0,9.571960432217105e-05,0.0,9.089765162962416e-05,0.0,9.571960432217074e-05,0.0,7.069817348970849e-05,303.15,285.15,296.81142029209235,296.46080508096236,296.547571874808,296.46899907649754,296.3325663052518,296.5242725259224,0.0,0.0,0.0,-4.7638291668542224e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016224.0,21016224.0,283.41892694588233,282.6856217306223,0.913642812631579,44.427679116504855,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.7877400323073987e-16,0.0,294.15,290.2957711103071,0.0008071431295281557,0.0,0.0004540839374563116,0.0,9.572621241920852e-05,0.0,9.090392683841445e-05,0.0,9.572621241920825e-05,0.0,7.070305420765633e-05,303.15,285.15,296.8112998934998,296.4604896908863,296.54938469555475,296.46870839270247,296.3318893133959,296.52435439720784,0.0,0.0,0.0,-4.7644869447478925e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016260.0,21016260.0,283.4357457142857,282.69564805534094,0.912902417763158,45.45528655946602,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.7762065024272224e-16,0.0,294.15,290.27002162006335,0.0008071988308917937,0.0,0.0004541152740269749,0.0,9.573281853533025e-05,0.0,9.091020016607924e-05,0.0,9.573281853533002e-05,0.0,7.070793346250662e-05,303.15,285.15,296.81119538794155,296.46019206991906,296.5512839456727,296.46843141817783,296.3312376844831,296.5244681012388,0.0,0.0,0.0,-4.7651445707588706e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016296.0,21016296.0,283.453053477647,282.7060156528181,0.9121473505263158,46.499696466019415,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.764747380631607e-16,0.0,294.15,290.2442721298196,0.0008072545322408946,0.0,0.0004541466105894602,0.0,9.573942464972795e-05,0.0,9.091647349210687e-05,0.0,9.573942464972779e-05,0.0,7.071281271608356e-05,303.15,285.15,296.81109088229505,296.4598944486745,296.5531831975054,296.4681544433959,296.33058605479994,296.52458180533415,0.0,0.0,0.0,-4.765802241980555e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016332.0,21016332.0,283.47085611697474,282.71672904734726,0.9113775469736842,47.56083691626213,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.6865770187269168e-16,0.0,294.15,290.21850400669064,0.0008073103709699787,0.0,0.0004541780244404089,0.0,9.574604705743889e-05,0.0,9.09227622906588e-05,0.0,9.574604705743892e-05,0.0,7.071770400384613e-05,303.15,285.15,296.810991938664,296.4596034744463,296.5551159581699,296.4678828431406,296.329944562489,296.524707755382,0.0,0.0,0.0,-4.7664615808023834e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016368.0,21016368.0,283.4891595132773,282.7277927400939,0.9105929431578947,48.63863599029126,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.6756961377883166e-16,0.0,294.15,290.19269836243905,0.0008073661445946668,0.0,0.0004542094016668329,0.0,9.575266174427079e-05,0.0,9.092904375727707e-05,0.0,9.575266174427132e-05,0.0,7.072258958899382e-05,303.15,285.15,296.81090418471456,296.4593258729984,296.55711612620905,296.46762205452774,296.3293234823456,296.5248583441591,0.0,0.0,0.0,-4.767120196389091e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016404.0,21016404.0,283.507969547563,282.7392112086391,0.9097934751315789,49.73302176820388,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.6648854543969885e-16,0.0,294.15,290.1668927181874,0.0008074219182145103,0.0,0.0004542407788905325,0.0,9.575927643052832e-05,0.0,9.093532522334996e-05,0.0,9.575927643052938e-05,0.0,7.072747517371731e-05,303.15,285.15,296.81081643069007,296.45904827128896,296.55911629605725,296.4673612656699,296.32870240146616,296.5250089330345,0.0,0.0,0.0,-4.767778857418759e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016440.0,21016440.0,283.5272921008403,282.7509889065184,0.9089790789473685,50.84392233009709,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.643472871671728e-16,0.0,294.15,290.1410870739358,0.0008074776918488951,0.0,0.00045427215612241364,0.0,9.576589111851065e-05,0.0,9.094160669106071e-05,0.0,9.57658911185122e-05,0.0,7.073236075971469e-05,303.15,285.15,296.81072867659054,296.4587706693178,296.5611164677145,296.4671004765672,296.3280813198505,296.52515952200815,0.0,0.0,0.0,-4.768437564120334e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016476.0,21016476.0,283.54713305411764,282.7631302627537,0.9081496906578947,51.971265756067965,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.585997639401274e-16,0.0,294.15,290.11510885147004,0.0008075320313643084,0.0,0.0004543027265538509,0.0,9.577233572351041e-05,0.0,9.09477266438574e-05,0.0,9.577233572351164e-05,0.0,7.073712072300085e-05,303.15,285.15,296.810692075628,296.4585530839295,296.56339315252546,296.4668864309822,296.3275545142271,296.5254158514585,0.0,0.0,0.0,-4.7690793770448923e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016512.0,21016512.0,283.5674982884033,282.7756396813804,0.9073052463157895,53.114980126213595,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.515745086082505e-16,0.0,294.15,290.08911334567415,0.0008075867439422095,0.0,0.00045433350686439514,0.0,9.577882457348396e-05,0.0,9.095388861275136e-05,0.0,9.577882457348487e-05,0.0,7.074191336547404e-05,303.15,285.15,296.810661545626,296.4583426018368,296.56570508689936,296.4666782297883,296.3270388679355,296.52568526641716,0.0,0.0,0.0,-4.7697256398982445e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
