,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21016548.0,21016548.0,283.58839368470586,282.78852154096825,0.9064456819736844,54.27499352063107,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.5059663201964496e-16,0.0,294.15,290.06308344396786,0.0008076413335745436,0.0,0.00045436421800997836,0.0,9.578529884267342e-05,0.0,9.096003673537983e-05,0.0,9.578529884267392e-05,0.0,7.074669523863015e-05,303.15,285.15,296.81064311464417,296.4581462745288,296.56808726674825,296.4664816779883,296.3265454584376,296.5259807584694,0.0,0.0,0.0,-4.7703704941478206e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016584.0,21016584.0,283.6098251240336,282.80178019413603,0.9055709336842105,55.45123401941748,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.4392587939192906e-16,0.0,294.15,290.03699058171003,0.0008076954509475404,0.0,0.00045439466347437884,0.0,9.579171710315787e-05,0.0,9.096613167078756e-05,0.0,9.579171710315812e-05,0.0,7.075143574394715e-05,303.15,285.15,296.8106470710659,296.4579765739737,296.57058738424126,296.46630660463444,296.3260920299037,296.52632193276384,0.0,0.0,0.0,-4.771009812706234e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016620.0,21016620.0,283.6317984873949,282.8154199670605,0.9046809375,56.6436297026699,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.4299734761409837e-16,0.0,294.15,290.0108660219618,0.000807749110560324,0.0,0.0004544248514129174,0.0,9.579808107417436e-05,0.0,9.09721750516035e-05,0.0,9.579808107417445e-05,0.0,7.07561361512479e-05,303.15,285.15,296.8106622925657,296.4578202755878,296.5731468880527,296.4661423425902,296.3256587429802,296.52668610835536,0.0,0.0,0.0,-4.7716437657692985e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016656.0,21016656.0,283.6543196557983,282.8294451589791,0.9037756294736842,57.85210865048544,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.420748062201103e-16,0.0,294.15,289.98474146221355,0.0008078027701779578,0.0,0.00045445503935418743,0.0,9.580444504576667e-05,0.0,9.097821843296625e-05,0.0,9.580444504576662e-05,0.0,7.076083655897397e-05,303.15,285.15,296.8106775140794,296.45766397704534,296.57570639425415,296.46597808038223,296.3252254555401,296.5270502842602,0.0,0.0,0.0,-4.772277761005946e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016692.0,21016692.0,283.6773945102521,282.8438600416861,0.9028549456578948,59.07659894296116,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.3534282895462113e-16,0.0,294.15,289.9585789552976,0.0008078560494947044,0.0,0.00045448501334710827,0.0,9.581076391454121e-05,0.0,9.098421898360212e-05,0.0,9.581076391454106e-05,0.0,7.076550365391263e-05,303.15,285.15,296.8107105743867,296.4575280594668,296.5784146739944,296.4658363641533,296.3248216177124,296.5274622579427,0.0,0.0,0.0,-4.772907304589016e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016728.0,21016728.0,283.70102893176465,282.8586688590224,0.9019188221052632,60.317028660194175,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.3446967036690355e-16,0.0,294.15,289.93234033602454,0.0008079082492330502,0.0,0.00045451437999293305,0.0,9.581695474743459e-05,0.0,9.09900979482679e-05,0.0,9.581695474743449e-05,0.0,7.077007618198605e-05,303.15,285.15,296.8107794045351,296.4574330158688,296.58142122904957,296.4657398544929,296.32447686044554,296.52797007287836,0.0,0.0,0.0,-4.7735241322014654e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016764.0,21016764.0,283.72522880134454,282.8738758263593,0.900967194868421,61.57332588228156,0.0,0.0,0.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.3360214492521367e-16,0.0,294.15,289.9061017167515,0.0008079604489665536,0.0,0.00045454374663603735,0.0,9.582314557975446e-05,0.0,9.099597691238906e-05,0.0,9.58231455797544e-05,0.0,7.077464870963588e-05,303.15,285.15,296.810848234747,296.4573379721736,296.58442778694337,296.46564334473425,296.324132102768,296.52847788827324,0.0,0.0,0.0,-4.774140999612475e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,0.0,0.0,1.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.3145773841706563e-16,0.0,294.15,289.87986309747845,0.0008080126487000609,0.0,0.0004545731132791475,0.0,9.582933641207561e-05,0.0,9.100185587651143e-05,0.0,9.582933641207557e-05,0.0,7.077922123728664e-05,303.15,285.15,296.81091706502264,296.4572429283813,296.58743434767587,296.46554683487733,296.3237873446796,296.52898570412736,0.0,0.0,0.0,-4.7747579068793164e-08,297.6287836145086,297.1029818753685,297.81320259462944,297.10625261211123,297.6473631052446,0.0,395.10988327488036,0.5377602828676697,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,1.0,0.0,1.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.3103300522703763e-16,0.0,294.15,289.87986309747845,0.0008080126487000609,0.0,0.0004545731132791475,0.0,9.582933641207561e-05,0.0,9.100185587651143e-05,0.0,9.582933641207557e-05,0.0,7.077922123728664e-05,303.15,285.15,296.81091706502264,296.4572429283813,296.58743434767587,296.46554683487733,296.3237873446796,296.52898570412736,0.0,0.0,0.0,-4.7747579068793164e-08,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21016836.0,21016836.0,283.77525735294114,282.90520745339114,0.8989937025000001,64.13323516140777,1.0,0.0,1.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.2686042246527634e-16,0.0,294.15,289.8535551552285,0.0008080664751453823,0.0,0.0004546033950844636,0.0,9.583572017130835e-05,0.0,9.100791804869576e-05,0.0,9.583572017130832e-05,0.0,7.078393626009673e-05,303.15,285.15,296.8110190576352,296.45718394282034,296.5906874262836,296.4654865968607,296.3234914630613,296.52957369733224,0.0,0.0,0.0,-4.77539408068043e-08,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21016872.0,21016872.0,283.80090695187164,282.92075157125186,0.8979256200000001,65.43670337864077,1.0,0.0,1.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.2604198776746034e-16,0.0,294.15,289.8272471141439,0.0008081202478205315,0.0,0.0004546336466396759,0.0,9.584209755346492e-05,0.0,9.101397416505429e-05,0.0,9.584209755346487e-05,0.0,7.078864657282009e-05,303.15,285.15,296.8111210954093,296.4571250088434,296.5939408573152,296.4654264109567,296.32319565852174,296.53016180620926,0.0,0.0,0.0,-4.7760296612875534e-08,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21016908.0,21016908.0,283.8269415775401,282.9361187717075,0.8967969675,66.75575142111651,1.0,0.0,1.0,1.0,0.5344369563586541,283.15,283.15,271.5321399813044,271.5690546190806,0.0,1.2442092459894071e-16,0.0,294.15,289.8008686042492,0.0008081766893704722,0.0,0.0004546653996595231,0.0,9.58487914619522e-05,0.0,9.1020330862473e-05,0.0,9.584879146195216e-05,0.0,7.079359067081243e-05,303.15,285.15,296.8112557375064,296.4570968643994,296.59738331444754,296.4653929579968,296.32293148906575,296.53081207268315,0.0,0.0,0.0,-4.7766968328553185e-08,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21016944.0,21016944.0,283.85335401069517,282.95131032774844,0.89560896,68.09030736893205,1.0,1.0,1.0,3.0,0.5346738889840904,283.15,283.15,272.1162570600376,272.1834975085164,3.9682539682539675,1.6571613929030697,122075.56287547923,291.1499999999999,284.4771243517865,0.5527816372885426,0.6745,0.31099479857945744,0.1421925,0.06556134603668529,0.13502943750000002,0.062258640062417776,0.1421925,0.06556134603657171,0.10502289583333334,0.04842338680343928,297.15,293.15,296.79442593061333,296.44484691665883,296.58113726321153,296.4530884166719,296.3117197422394,296.51704365387906,0.0,2253.1369453071457,402.14285547781236,9.406331770484,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21016980.0,21016980.0,283.88013703208554,282.9663275015026,0.8943628124999999,69.44029930218446,1.0,1.0,1.0,3.0,0.5348730674542531,283.15,283.15,272.8392246161223,275.2313770226692,3.9682539682539675,1.5776237139668272,110638.42201902514,291.1499999999999,274.9084111806821,0.586024957264661,0.6745,0.329698809484982,0.1421925,0.06950437059702483,0.13502943750000002,0.06600303156290104,0.1421925,0.06950437059702484,0.10502289583333334,0.05133569121559009,297.15,293.15,296.7104154819125,296.3684738082998,296.4713549574025,296.3766479146779,296.22986706740056,296.43135184593865,0.0,2253.32480155769,346.7988049263245,12.414789430411084,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017016.0,21017016.0,283.90728342245984,282.98117154836774,0.8930597400000001,70.80565530097087,1.0,1.0,1.0,3.0,0.5348951264302411,283.15,283.15,273.81376777646335,277.05746579629744,3.9682539682539675,1.5104682894445631,101419.70569488121,291.1499999999999,275.09581473593664,0.635283467482607,0.6745,0.35741304576398963,0.1421925,0.0753468562042937,0.13502943750000002,0.0715511972196787,0.1421925,0.0753468562042937,0.10502289583333334,0.055650931170861236,297.15,293.15,296.6221879879616,296.2879438312753,296.36059095237135,296.29608942894043,296.14408036100906,296.3421785123116,0.0,1509.9524374874197,304.216904684323,15.33380782903107,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017052.0,21017052.0,283.9347859625668,282.99584372107944,0.8917009575,72.18630344538835,1.0,1.0,1.0,3.0,0.5348951264178019,283.15,283.15,275.27053219333976,278.610816706702,3.9682539682539675,1.4536005202962465,93926.74257983861,291.1499999999999,276.8747296536034,0.6842367451414543,0.6745,0.38495562887759016,0.1421925,0.08115315531382764,0.13502943750000002,0.07706499930289067,0.1421925,0.08115315531382764,0.10502289583333334,0.059939443902248306,297.15,293.15,296.5421219391535,296.215395685399,296.26588797002876,296.2235396752171,296.0681228325791,296.2630136204755,0.0,1510.0944842630638,270.9996793869655,18.649192148160065,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017088.0,21017088.0,283.96263743315507,283.01034527371513,0.89028768,73.58217181553397,1.0,1.0,1.0,3.0,0.5348951263931535,283.15,283.15,276.7195696703625,280.14374734686305,3.9682539682539675,1.4049804308382117,87748.49410668458,291.1499999999999,278.63941867061953,0.7328724588648031,0.6745,0.4123197283576344,0.1421925,0.08692182798293986,0.13502943750000002,0.08254307040813073,0.1421925,0.08692182798293986,0.10502289583333334,0.06420016587299057,297.15,293.15,296.4713198591068,296.15167165903506,296.18693927554324,296.15983019524305,296.0025063850546,296.1944534747966,0.0,1510.2185060311983,244.5879856017442,22.37922957024829,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017124.0,21017124.0,283.9908306149732,283.0246774656366,0.8888211225000001,74.99318849150485,1.0,1.0,1.0,3.0,0.5348951263561647,283.15,283.15,278.1433879493102,281.58672788212783,3.9682539682539675,1.363443052516722,82636.73089440528,291.1499999999999,280.3069055924275,0.7811546092893817,0.6745,0.4394850890641526,0.1421925,0.09264860419088883,0.13502943750000002,0.08798135562041502,0.1421925,0.09264860419088883,0.10502289583333334,0.06842994326032278,297.15,293.15,296.4102614692009,296.09706632501934,296.12301794960746,296.1052486902831,295.947262685624,296.136571423947,0.0,1510.3263421869137,223.42662205256715,26.539977778645245,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017160.0,21017160.0,284.01935828877004,283.0388415653712,0.8873025,76.41928155339806,1.0,1.0,1.0,3.0,0.5348951263073634,283.15,283.15,279.52475339326315,282.93361857088405,3.9682539682539675,1.327750221027378,78366.75904534874,291.1499999999999,281.8842631132475,0.829382333671601,0.6745,0.4666200187398853,0.1421925,0.09836896518112846,0.13502943750000002,0.09341354878678455,0.1421925,0.09836896518112846,0.10502289583333334,0.07265498238972132,297.15,293.15,296.35875108815947,296.051291661508,296.0726755905333,296.0595016043099,295.9018721215066,296.08881841320346,0.0,1510.4203899046795,206.24467833172417,31.146392431172462,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017196.0,21017196.0,284.0482132352941,283.0528388544323,0.8857330274999999,77.86037908131068,1.0,1.0,1.0,3.0,0.5348951262470688,283.15,283.15,280.85606362835495,284.23358234161935,3.9682539682539675,1.2970138087440217,74780.49253772659,291.1499999999999,283.35848897152545,0.8774024074937623,0.6745,0.49363830650987084,0.1421925,0.10406473669148229,0.13502943750000002,0.09882239118825864,0.1421925,0.10406473669148229,0.10502289583333334,0.07686185981309006,297.15,293.15,296.3166166466415,296.01411886663163,296.03479808298556,296.02235597786324,295.8659689720242,296.05077170922925,0.0,1510.5024035308763,192.17127402665452,36.21067096828815,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017232.0,21017232.0,284.0773882352941,283.0666706310816,0.8841139200000001,79.31640915533981,1.0,1.0,1.0,3.0,0.5348951261756613,283.15,283.15,282.1335205518009,285.38334142334594,3.9682539682539675,1.2704928313100496,71753.57755523094,291.1499999999999,284.68942294193806,0.9285890434157208,0.6745,0.5224376604810987,0.1421925,0.11013597781758136,0.13502943750000002,0.10458778861909354,0.1421925,0.11013597781758136,0.10502289583333334,0.08134605781485023,297.15,293.15,296.2831969814639,295.9848799739784,296.007846282146,295.99314095546447,295.83875026819834,296.02156289225024,0.0,1510.5739319699799,180.55292964037045,41.76703072869125,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017268.0,21017268.0,284.1068760695187,283.0803382140317,0.8824463925000001,80.78729985558252,1.0,1.0,1.0,3.0,0.5348936615712935,283.15,283.15,283.1643980942442,286.3589691334509,3.9682539682539675,1.2475568390455645,69186.25197715068,291.1499999999999,285.7862315204112,0.9815687676443426,0.6745,0.5522449992672357,0.1421925,0.11641971394856397,0.13502943750000002,0.11055497644661541,0.1421925,0.11641971394856397,0.10502289583333334,0.08598720390292308,297.15,293.15,296.25691907416547,295.96204099420567,295.9892192499037,295.970320756817,295.81848537343615,295.9993970897056,0.0,1651.3259502780093,170.88917062441084,47.86471175367892,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017304.0,21017304.0,284.13666951871653,283.0938429460914,0.88073166,82.27297926213592,1.0,1.0,1.0,3.0,0.5348331625019519,283.15,283.15,283.15096439124835,287.10113409866096,3.9682539682539675,1.2276952242432753,67000.8410629204,291.1499999999999,286.5661709641256,1.0338019758864576,0.6745,0.5816322997459585,0.1421925,0.12261490108469494,0.13502943750000002,0.11643807600671204,0.1421925,0.12261490108469494,0.10502289583333334,0.09056294800522083,297.15,293.15,296.23601299000944,295.9439025811431,295.9762633208258,295.9521949098628,295.80320332950544,295.9823154262693,0.0,2168.93389170466,162.80334964102323,54.503410747280995,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017340.0,21017340.0,284.16676136363634,283.10718619775383,0.8789709375,83.77337545509708,1.0,1.0,1.0,3.0,0.5347244291526225,283.15,283.15,283.1503535757387,287.4118322959081,3.9682539682539675,1.2104538394889197,65132.175771155744,291.1499999999999,286.9071616376304,1.0853688225973706,0.6745,0.6106447030728414,0.1421925,0.12873105551028166,0.13502943750000002,0.12224612419315045,0.1421925,0.12873105551028166,0.10502289583333334,0.09508031881689413,297.15,293.15,296.2174262333527,295.9275310263799,295.96468690257996,295.93582929432404,295.7895423469137,295.9670031607101,0.0,2357.321844264948,155.9935170853401,61.70321921795444,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017376.0,21017376.0,284.1971443850267,283.12036937072725,0.87716544,85.2884165145631,1.0,1.0,1.0,3.0,0.5345955235156222,283.15,283.15,283.15001545945,287.58864372691255,3.9682539682539675,1.1954724522352316,63529.91400344536,291.1499999999999,287.0637172135995,1.1363676681849897,0.6745,0.6393375656371793,0.1421925,0.1347798470005402,0.13502943750000002,0.12799020290675636,0.1421925,0.1347798470005402,0.10502289583333334,0.09954793559414411,297.15,293.15,296.19912327385845,295.91103531408845,295.9518999300734,295.91933316640836,295.7754340154995,295.9513651399856,0.0,2424.0362177677216,150.23201409425948,69.4829324951096,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017412.0,21017412.0,284.22781136363636,283.1333939014104,0.8753163825,86.81803052063108,1.0,1.0,1.0,3.0,0.5344577118683619,283.15,283.15,283.1500617280593,287.7402253378961,3.9682539682539675,1.182438330244933,62152.14484393486,291.1499999999999,287.189193162817,1.1867174965483702,0.6745,0.6676653627882547,0.1421925,0.14075167842589897,0.13502943750000002,0.13366119848114338,0.1421925,0.14075167842589897,0.10502289583333334,0.10395870992977829,297.15,293.15,296.1806640471309,295.8941029768838,295.9377036652982,295.9023946162974,295.76065696776953,295.93510445467604,0.0,2461.6650786333844,145.3356967233789,77.85899205176018,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017448.0,21017448.0,284.25875508021386,283.1462612643109,0.8734249800000001,88.36214555339807,1.0,1.0,1.0,3.0,0.5343148970285008,283.15,283.15,283.1500396078552,287.868785011475,3.9682539682539675,1.1710823322961559,60964.07371449156,291.1499999999999,287.3049442828706,1.2003994097141417,0.6745,0.6753765438585843,0.1421925,0.14237728571180394,0.13502943750000002,0.13520491448171792,0.1421925,0.14237728571180394,0.10502289583333334,0.10515937793022506,297.15,293.15,296.16285681525756,295.8776246361617,295.9236842279838,295.8859045091933,295.74610169757113,295.9192343772335,0.0,2483.686364647825,141.15703096823378,86.4397218848724,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017484.0,21017484.0,284.289968315508,283.1589729754089,0.8714924475,89.92068969296118,1.0,1.0,1.0,3.0,0.5341690486572055,283.15,283.15,283.15001176980223,287.9123627848881,3.9682539682539675,1.1611810735739436,59937.55439225043,291.1499999999999,287.3548851861402,1.2014989934840121,0.6745,0.6760235308520498,0.1421925,0.14251367814778368,0.13502943750000002,0.13533443603812637,0.1421925,0.14251367814778368,0.10502289583333334,0.10526011691854271,297.15,293.15,296.1482907986009,295.8642032004721,295.9137400558439,295.87246516796756,295.73397594673634,295.9065350339242,0.0,2494.4440016333183,137.5793344776912,94.00728371509419,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017520.0,21017520.0,284.32144385026737,283.17153059546456,0.86952,91.49359101941747,1.0,1.0,1.0,3.0,0.5340217754868647,283.15,283.15,283.1500149773485,287.9821211556338,3.9682539682539675,1.152547088894932,59049.53443116008,291.1499999999999,287.406940160083,1.2019994152285751,0.6745,0.6763045530095126,0.1421925,0.14257292091001497,0.13502943750000002,0.13539069439816667,0.1421925,0.14257292091001497,0.10502289583333334,0.10530387342079632,297.15,293.15,296.13387172252095,295.8507854897441,295.9032268172965,295.85902487169596,295.72173121068874,295.89372802238927,0.0,2499.9180168543035,134.50905961623297,102.87457133533489,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017556.0,21017556.0,284.3531744652406,283.1839357332704,0.8675088525,93.08077761286408,1.0,1.0,1.0,3.0,0.5338735529495288,283.15,283.15,283.15000399653456,288.01254195819314,3.9682539682539675,1.1450770231897793,58286.57310659136,291.1499999999999,287.4475378110781,1.20334047535992,0.6745,0.6770939469203328,0.1421925,0.142739334392097,0.13502943750000002,0.13554872466613405,0.1421925,0.142739334392097,0.10502289583333334,0.10542678585143761,297.15,293.15,296.1224687893109,295.84024528958224,295.896628533577,295.84845622950877,295.71179598272187,295.88391896494016,0.0,2503.7965041034145,131.88961713969476,109.73407940111015,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017592.0,21017592.0,284.38515294117644,283.19619004884856,0.86546022,94.68217755339806,1.0,1.0,1.0,3.0,0.533725037817648,283.15,283.15,283.14999995354015,288.03307555777275,3.9682539682539675,1.1384736481454751,57616.26304463117,291.1499999999999,287.46492027966445,1.2042506382433562,0.6745,0.6776251925557991,0.1421925,0.1428513271942038,0.13502943750000002,0.13565507574001298,0.1421925,0.1428513271942038,0.10502289583333334,0.10550950335334344,297.15,293.15,296.1123493542277,295.8308816598867,295.8913161306614,295.8390598621484,295.7027861208386,295.87527862555254,0.0,2504.60811410177,129.60243617112616,116.89487896000742,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017628.0,21017628.0,284.4173720588235,283.2082952565922,0.8633753175,96.2977189211165,1.0,1.0,1.0,3.0,0.5335764654294732,283.15,283.15,283.1499995789088,288.0557487202806,3.9682539682539675,1.1326787523098745,57031.21567251423,291.1499999999999,287.4858999106475,1.2051181064958139,0.6745,0.6781314811699741,0.1421925,0.1429580587639163,0.13502943750000002,0.13575643062034612,0.1421925,0.1429580587639163,0.10502289583333334,0.10558833492693588,297.15,293.15,296.103395302169,295.8225882216968,295.88717948438887,295.8307295992156,295.69465203762394,295.8677089290188,0.0,2504.8523852691787,127.61707501933734,123.72958944341842,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017664.0,21017664.0,284.44982459893043,283.2202531283516,0.86125536,97.92732979611651,1.0,1.0,1.0,3.0,0.5334278494626338,283.15,283.15,283.1500006520122,288.078680788934,3.9682539682539675,1.1276813378503228,56529.07879081974,291.1499999999999,287.50821999023077,1.2058460346818356,0.6745,0.678556807840464,0.1421925,0.14304772260764295,0.13502943750000002,0.13584157757523124,0.1421925,0.14304772260764295,0.10502289583333334,0.10565456033629096,297.15,293.15,296.09560953417554,295.81537152955,295.88422590332,295.8234719644235,295.68742176468123,295.86122013923006,0.0,2505.039115225399,125.92120973821807,129.479354183788,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017700.0,21017700.0,284.482503342246,283.23206549646505,0.8591015625,99.57093825849513,1.0,1.0,1.0,3.0,0.5332791794648721,283.15,283.15,283.15000106044727,288.0994078423319,3.9682539682539675,1.1233076649230431,56091.43698913575,291.1499999999999,287.52807098888394,1.2063873829009693,0.6745,0.6788731624724175,0.1421925,0.14311441386932428,0.13502943750000002,0.13590490921052137,0.1421925,0.14311441386932428,0.10502289583333334,0.10570381827484997,297.15,293.15,296.08875477270607,295.8090173021069,295.8822155394785,295.8170734286808,295.6809412519451,295.8556004589835,0.0,2505.4564763398616,124.44932290447858,133.76049401464206,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017736.0,21017736.0,284.5154010695187,283.24373425673275,0.85691514,101.2284723883495,1.0,1.0,1.0,3.0,0.5331304315935924,283.15,283.15,283.15000105985627,288.1176428399297,3.9682539682539675,1.1194831813433797,55710.14235192165,291.1499999999999,287.54511061519605,1.2068036829634199,0.6745,0.6791164400456208,0.1421925,0.14316569963111478,0.13502943750000002,0.13595361141047094,0.1421925,0.14316569963111478,0.10502289583333334,0.10574169776369964,297.15,293.15,296.08271488321066,295.8034196813049,295.8810229381355,295.81142855009296,295.6751294484903,295.8507431002469,0.0,2505.942462688531,123.17163900100805,137.05539605711985,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017772.0,21017772.0,284.5485105614973,283.2552613713357,0.8546973075,102.8998602657767,1.0,1.0,1.0,3.0,0.5329816056214525,283.15,283.15,283.1500009771343,288.13381177351783,3.9682539682539675,1.1161174580526687,55375.66111945879,291.1499999999999,287.55987357665606,1.2071080495984192,0.6745,0.6792943874808993,0.1421925,0.1432032130346594,0.13502943750000002,0.13598923504589014,0.1421925,0.1432032130346594,0.10502289583333334,0.10576940503569235,297.15,293.15,296.07734808711075,295.79844852232605,295.8805006818631,295.80640770344814,295.66987848434815,295.8465166958193,0.0,2506.400251354606,122.05443479021466,139.46689294385527,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017808.0,21017808.0,284.58182459893044,283.2666488716966,0.8524492800000001,104.58502997087379,1.0,1.0,1.0,3.0,0.5328326954090715,283.15,283.15,283.1500008825277,288.14788276648454,3.9682539682539675,1.1132196071739138,55088.483301354514,291.1499999999999,287.57226084778256,1.2072877465695093,0.6745,0.6793995568625496,0.1421925,0.14322538397209497,0.13502943750000002,0.13601028910437266,0.1421925,0.14322538397209497,0.10502289583333334,0.10578578041451207,297.15,293.15,296.07266074318846,295.7941116564555,295.88065568059324,295.8020186533597,295.66520178873196,295.8429297044658,0.0,2506.8101340274234,121.09793096958647,140.89265796692877,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017844.0,21017844.0,284.6153359625668,283.2778988612848,0.8501722725,106.28390958373787,1.0,1.0,1.0,3.0,0.5326837305489859,283.15,283.15,283.1500007911636,288.16063179210346,3.9682539682539675,1.1106146330259976,54830.96686603257,291.1499999999999,287.58312211968195,1.2073838411821205,0.6745,0.6794559198818643,0.1421925,0.1432372659567116,0.13502943750000002,0.13602157252437838,0.1421925,0.1432372659567116,0.10502289583333334,0.10579455640784988,297.15,293.15,296.06839454648957,295.7901691868085,295.8812307310042,295.7980225077549,295.66088570659554,295.8397405357306,0.0,2507.1851900865686,120.2423488585732,141.65688608556223,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017880.0,21017880.0,284.64903743315506,283.2890135183625,0.8478675,107.99642718446603,1.0,1.0,1.0,3.0,0.5325347082729327,283.15,283.15,283.1500007069245,288.172003862183,3.9682539682539675,1.1083121679502193,54603.85744571115,291.1499999999999,287.59237772170553,1.2073898780888788,0.6745,0.6794597068307359,0.1421925,0.14323806428988792,0.13502943750000002,0.13602233064087352,0.1421925,0.14323806428988792,0.10502289583333334,0.10579514605401276,297.15,293.15,296.0645597930663,295.7866316689651,295.8822366788647,295.7944298543973,295.6569420639687,295.8369600118524,0.0,2507.5232243205774,119.48946623390887,141.70811896459776,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017916.0,21017916.0,284.68292179144385,283.2999950986728,0.8455361775,109.72251085315534,1.0,1.0,1.0,3.0,0.532385620480145,283.15,283.15,283.1500006387306,288.1818274883325,3.9682539682539675,1.1063474589763658,54410.43612742482,291.1499999999999,287.5998501064336,1.207304873384468,0.6745,0.679410283369695,0.1421925,0.1432276452454342,0.13502943750000002,0.13601243646423358,0.1421925,0.1432276452454342,0.10502289583333334,0.10578745058329278,297.15,293.15,296.0612031812633,295.7835443058173,295.8837244613327,295.79128573886607,295.6534152227572,295.8346345820073,0.0,2507.820623554234,118.84950166832267,141.03766882948102,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017952.0,21017952.0,284.7169818181818,283.3108459380692,0.8431795200000001,111.46208866990293,1.0,1.0,1.0,3.0,0.5322364914501893,283.15,283.15,283.1500005753404,288.190706510467,3.9682539682539675,1.1045860631813194,54237.3222988511,291.1499999999999,287.606232125157,1.2071597101645726,0.6745,0.6793257575559626,0.1421925,0.14320982621390096,0.13502943750000002,0.13599551508086438,0.1421925,0.14320982621390096,0.10502289583333334,0.10577428950733897,297.15,293.15,296.05813023714427,295.78072559478954,295.8855019478449,295.78840941408873,295.65014036738177,295.8325815122499,0.0,2508.0930337170835,118.27769652433838,139.8914155367948,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21017988.0,21017988.0,284.75121029411764,283.32156845508456,0.8407987425000001,113.21508871480582,1.0,1.0,1.0,3.0,0.532087319756735,283.15,283.15,283.1500005185071,288.19862192314,3.9682539682539675,1.1030301675807823,54084.634915413335,291.1499999999999,287.6114803046262,1.2069493100597675,0.6745,0.6792031521865395,0.1421925,0.14318397956602594,0.13502943750000002,0.1359709704788367,0.1421925,0.14318397956602594,0.10502289583333334,0.1057551992613174,297.15,293.15,296.0553414283322,295.77817690900395,295.8875718620739,295.7858023590666,295.64712042598944,295.83080259689325,0.0,2508.33976791765,117.77412198032768,138.22934078787273,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018024.0,21018024.0,284.7856,283.33216515343975,0.83839506,114.98143906796116,1.0,1.0,1.0,3.0,0.5319381030223763,283.15,283.15,283.1500004855047,288.2055989932862,3.9682539682539675,1.101683523820575,53952.656155378325,291.1499999999999,287.6158187814778,1.2067556213597148,0.6745,0.6790899207784677,0.1421925,0.1431601090589952,0.13502943750000002,0.13594830246795564,0.1421925,0.1431601090589952,0.10502289583333334,0.10573756858618773,297.15,293.15,296.0528384309214,295.77590123714697,295.88994070453333,295.7834676687895,295.6443606252874,295.82930173333574,0.0,2508.5634027041574,117.33942148756209,136.69483668793876,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018060.0,21018060.0,284.8201437165775,283.34263862449006,0.8359696875,116.76106780946603,1.0,1.0,1.0,3.0,0.5317888434821982,283.15,283.15,283.1500004988469,288.21195423470624,3.9682539682539675,1.1005141396842217,53838.180637456535,291.1499999999999,287.6200045071545,1.206629236277641,0.6745,0.679016039814046,0.1421925,0.14314453408637323,0.13502943750000002,0.13593351209721016,0.1421925,0.14314453408637323,0.10502289583333334,0.1057260649644968,297.15,293.15,296.05057448379995,295.7738552503473,295.8925654766099,295.781362202394,295.64182328342815,295.8280361393159,0.0,2508.786142078523,116.9628043622548,135.6938243797902,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018096.0,21018096.0,284.8548342245989,283.3529915496102,0.83352384,118.55390301941748,1.0,1.0,1.0,3.0,0.5316395488111804,283.15,283.15,283.15000052502137,288.21790523491643,3.9682539682539675,1.09946611392726,53735.68866278301,291.1499999999999,287.6240270409295,1.206513584466857,0.6745,0.6789485139078727,0.1421925,0.14313029883446282,0.13502943750000002,0.135919993957659,0.1421925,0.14313029883446282,0.10502289583333334,0.105715550855957,297.15,293.15,296.0484730655357,295.77196663731695,295.8953691798122,295.7794139494195,295.63944101105125,295.82693276862716,0.0,2509.0175991594056,116.6259537271069,134.7790842274101,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018132.0,21018132.0,284.8896643048128,283.36322670251394,0.8310587325000001,120.35987277791261,1.0,1.0,1.0,3.0,0.5314902072738533,283.15,283.15,283.15000055149426,288.22338801390663,3.9682539682539675,1.098552436292604,53646.414976267086,291.1499999999999,287.62777651668983,1.206407322076742,0.6745,0.6788864796245073,0.1421925,0.14311722128096036,0.13502943750000002,0.1359075751965196,0.1421925,0.14311722128096036,0.10502289583333334,0.10570589181951523,297.15,293.15,296.04655116136877,295.7702531029584,295.89837646924866,295.77764073743697,295.63723331260627,295.8260109567238,0.0,2509.2611003558304,116.3328094653645,133.93888327473064,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018168.0,21018168.0,284.9246267379679,283.37334695151037,0.82857558,122.17890516504853,1.0,1.0,1.0,3.0,0.5313408063569142,283.15,283.15,283.15000057385555,288.2283745565775,3.9682539682539675,1.0977767552595303,53570.68292370526,291.1499999999999,287.63121524394546,1.2063111906316872,0.6745,0.6788303601492417,0.1421925,0.14310539063828173,0.13502943750000002,0.13589634053206012,0.1421925,0.14310539063828173,0.10502289583333334,0.10569715374715788,297.15,293.15,296.04481446023976,295.76872191936326,295.9016063879774,295.77604998357504,295.63520930633416,295.8252804114979,0.0,2509.5170071050625,116.08432349339948,133.17890399956065,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018204.0,21018204.0,284.9597143048128,283.38335526169317,0.8260755974999999,124.01092826092233,1.0,1.0,1.0,3.0,0.5311913684475523,283.15,283.15,283.1500005920896,288.2330909878431,3.9682539682539675,1.0970744864212365,53502.16446102341,291.1499999999999,287.63447733810534,1.2062207793367365,0.6745,0.6787775754285122,0.1421925,0.14309426300091732,0.13502943750000002,0.13588577345845199,0.1421925,0.14309426300091732,0.10502289583333334,0.10568893491212931,297.15,293.15,296.04317625521276,295.7672884760011,295.90495986932694,295.7745571267772,295.63328473996256,295.82465329345615,0.0,2509.779417260259,115.85965830400991,132.46417566649424,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018240.0,21018240.0,284.99491978609626,283.3932546970636,0.82356,125.85587014563106,1.0,1.0,1.0,3.0,0.5310418834620677,283.15,283.15,283.15000060814566,288.2375367356603,3.9682539682539675,1.0964463115749459,53440.91229933186,291.1499999999999,287.63756875846997,1.206136536148709,0.6745,0.6787283925319214,0.1421925,0.1430838946702672,0.13502943750000002,0.13587592744086666,0.1421925,0.1430838946702672,0.10502289583333334,0.10568127689845185,297.15,293.15,296.0416381625159,295.76595655658036,295.90851210212054,295.77316651192467,295.6314654346887,295.824147753566,0.0,2510.048052958659,115.65894101116024,131.79829731898946,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018276.0,21018276.0,285.03023596256685,283.4030484225833,0.8210300024999999,127.71365889927183,1.0,1.0,1.0,3.0,0.5308923338961676,283.15,283.15,283.15000062125364,288.2416163069505,3.9682539682539675,1.0959179649061952,53389.421360314125,291.1499999999999,287.6404287867902,1.2060605211244804,0.6745,0.67868401417392,0.1421925,0.14307453919262433,0.13502943750000002,0.13586704325299698,0.1421925,0.14307453919262433,0.10502289583333334,0.10567436697455322,297.15,293.15,296.04023640338687,295.7647630231523,295.9123228921035,295.7719150573647,295.62978913312776,295.823805301827,0.0,2510.3252462698383,115.49029974270813,131.1975239561664,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018312.0,21018312.0,285.06565561497325,283.4127397061591,0.81848682,129.58422260194175,1.0,1.0,1.0,3.0,0.5307427319515391,283.15,283.15,283.1500006337168,288.2454723491552,3.9682539682539675,1.095450820437229,53343.91565984883,291.1499999999999,287.64315191134597,1.2059900795030554,0.6745,0.6786428898126488,0.1421925,0.14306586969560423,0.13502943750000002,0.13585881048891987,0.1421925,0.14306586969560423,0.10502289583333334,0.10566796371360437,297.15,293.15,296.0389202351473,295.7636579072588,295.91634677247475,295.77075272397184,295.6282057235196,295.8235766724745,0.0,2510.6077899985216,115.34132916530584,130.64084444941082,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018348.0,21018348.0,285.10117152406417,283.4223319205544,0.8159316675,131.46748933373783,1.0,1.0,1.0,3.0,0.5305930774004918,283.15,283.15,283.15000064501226,288.2491333108519,3.9682539682539675,1.0950372642839874,53303.64632058982,291.1499999999999,287.6457565301689,1.2059247211856385,0.6745,0.6786047332332481,0.1421925,0.14305782584176224,0.13502943750000002,0.13585117185073844,0.1421925,0.14305782584176224,0.10502289583333334,0.10566202255057436,297.15,293.15,296.0376797093655,295.76263142504894,295.9205591569147,295.7696694738323,295.6267053693792,295.8234490269081,0.0,2510.8952017350075,115.20955397693305,130.12437189670501,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018384.0,21018384.0,285.1367764705882,283.43182854522917,0.81336576,133.3633871747573,1.0,1.0,1.0,3.0,0.530443372726723,283.15,283.15,283.1500006555509,288.2526280919613,3.9682539682539675,1.0946695517112988,53267.85369387444,291.1499999999999,287.64826094045316,1.205863865557256,0.6745,0.6785692055133691,0.1421925,0.1430503361822976,0.13502943750000002,0.13584405948894315,0.1421925,0.1430503361822976,0.10502289583333334,0.10565649071362244,297.15,293.15,296.03650502199736,295.76167396969055,295.92493553673796,295.76865545892383,295.6252783719644,295.82340967186286,0.0,2511.186943781465,115.09247014754258,129.643507327259,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018420.0,21018420.0,285.1724632352941,283.4412331681042,0.8107903125,135.2718442050971,1.0,1.0,1.0,3.0,0.5302936004027718,283.15,283.15,283.15000066510135,288.25594403609597,3.9682539682539675,1.0943515645114401,53236.91095794784,291.1499999999999,287.65066008390244,1.2058082322405683,0.6745,0.6785367270547691,0.1421925,0.14304348934282468,0.13502943750000002,0.13583755756456117,0.1421925,0.14304348934282468,0.10502289583333334,0.10565143366132537,297.15,293.15,296.0354032534139,295.7607951854631,295.9294927503205,295.76771994032106,295.6239353222117,295.82346929034605,0.0,2511.483733701799,114.99128301848046,129.20392495369015,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018456.0,21018456.0,285.2082245989305,283.45054948724965,0.80820654,137.19278850485438,1.0,1.0,1.0,3.0,0.5301437907718574,283.15,283.15,283.1500006742813,288.2591651282755,3.9682539682539675,1.0940600041324047,53208.54766636505,291.1499999999999,287.65300366348487,1.205755440750114,0.6745,0.6785059073553722,0.1421925,0.14303699218921978,0.13502943750000002,0.13583138771033806,0.1421925,0.14303699218921978,0.10502289583333334,0.1056466348858185,297.15,293.15,296.03434024039126,295.7599584264549,295.9341459538614,295.7668263193643,295.62263717557204,295.82358162312875,0.0,2511.7832711977276,114.89855701040663,128.78680850237657,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018492.0,21018492.0,285.244053342246,283.45978131249564,0.8056156575,139.1261481541262,1.0,1.0,1.0,3.0,0.5299939212286362,283.15,283.15,283.1500006827251,288.2622621576456,3.9682539682539675,1.0938033098362876,53183.582438967656,291.1499999999999,287.65527636474417,1.205706612398508,0.6745,0.6784774016331141,0.1421925,0.14303098284909796,0.13502943750000002,0.13582568109559823,0.1421925,0.14303098284909796,0.10502289583333334,0.1056421964076875,297.15,293.15,296.0333284751377,295.75917990382544,295.93893340650976,295.7659905336418,295.6214022557796,295.8237669149789,0.0,2512.086651908493,114.81696060415614,128.40101850156793,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018528.0,21018528.0,285.2799422459893,283.46893256696313,0.8030188800000001,141.0718512330097,1.0,1.0,1.0,3.0,0.5298439785519753,283.15,283.15,283.1500006902784,288.26522258339287,3.9682539682539675,1.0935849858664901,53162.353591085295,291.1499999999999,287.657471941118,1.2056622788057594,0.6745,0.6784515202565746,0.1421925,0.14302552675179092,0.13502943750000002,0.1358204998536177,0.1421925,0.14302552675179092,0.10502289583333334,0.10563816655281377,297.15,293.15,296.03237439884003,295.7584685540517,295.94387767281705,295.7652213122696,295.6202403655996,295.8240364607156,0.0,2512.3943796866756,114.7475913385321,128.05074512287888,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018564.0,21018564.0,285.3158840909091,283.47800728851314,0.8004174225,143.02982582160195,1.0,1.0,1.0,3.0,0.529693984760878,283.15,283.15,283.15000069726716,288.26810413504677,3.9682539682539675,1.0933889671738348,53143.29721915425,291.1499999999999,287.65962425731993,1.205620761515969,0.6745,0.6784272828625754,0.1421925,0.14302041722525832,0.13502943750000002,0.1358156477236278,0.1421925,0.14302041722525832,0.10502289583333334,0.10563439267393275,297.15,293.15,296.03145391490324,295.75779838544213,295.94892001733376,295.7644927656541,295.61912390289723,295.82435779724614,0.0,2512.7048090833555,114.68533290988121,127.7227250527275,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018600.0,21018600.0,285.351871657754,283.4870096311123,0.7978125,145.0,1.0,1.0,1.0,3.0,0.529543946794191,283.15,283.15,283.1500007037779,288.27092343972794,3.9682539682539675,1.093210615427769,53125.96134491119,291.1499999999999,287.66174287991225,1.205581543440784,0.6745,0.678404387594804,0.1421925,0.14301559063465405,0.13502943750000002,0.1358110642764394,0.1421925,0.14301559063465405,0.10502289583333334,0.105630827770564,297.15,293.15,296.03055968820826,295.7571615650409,295.9540457407892,295.7637971155373,295.61804469798255,295.8247217615116,0.0,2513.017420938437,114.62870521104895,127.41287218369308,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018636.0,21018636.0,285.38789772727273,283.49594386611386,0.7952053275000001,146.9790189392857,1.0,1.0,1.0,3.0,0.5293938298334208,283.15,283.15,283.1500007094277,288.2736439226045,3.9682539682539675,1.0930603972103219,53111.362257048604,291.1499999999999,287.66380901038997,1.2055461089952713,0.6745,0.6783837015571348,0.1421925,0.14301122977563066,0.13502943750000002,0.1358069230992258,0.1421925,0.14301122977563066,0.10502289583333334,0.10562760685495341,297.15,293.15,296.0297079971483,295.75658133697857,295.95932052197276,295.76315716648355,295.6170292183247,295.8251592481816,0.0,2513.33355551282,114.58102444156948,127.13290663239867,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018672.0,21018672.0,285.4239550802139,283.50481438345037,0.7925971199999999,148.9635058,1.0,1.0,1.0,3.0,0.5292436475247315,283.15,283.15,283.1500007145317,288.27630164806493,3.9682539682539675,1.0929281594950098,53098.51228026539,291.1499999999999,287.6658434212393,1.20551334722786,0.6745,0.6783645758038896,0.1421925,0.1430071978428385,0.13502943750000002,0.13580309427831777,0.1421925,0.1430071978428385,0.10502289583333334,0.10562462888313606,297.15,293.15,296.0288827848073,295.7560405590024,295.9647147183545,295.76255588955155,295.6160592322916,295.82565063680147,0.0,2513.652084418468,114.53906173935954,126.87404945045287,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018708.0,21018708.0,285.4600364973262,283.5136256927375,0.7899890924999999,150.95335564642858,1.0,1.0,1.0,3.0,0.5290934249468061,283.15,283.15,283.15000071931104,288.2789207059313,3.9682539682539675,1.0928070001041992,53086.740185731614,291.1499999999999,287.6678582887918,1.2054822396887115,0.6745,0.6783464156267333,0.1421925,0.14300336946479503,0.13502943750000002,0.13579945875792293,0.1421925,0.14300336946479503,0.10502289583333334,0.1056218012561623,297.15,293.15,296.02807388284725,295.7555240865935,295.9701825356224,295.76197843845284,295.6151172736393,295.82617524343107,0.0,2513.9721125271967,114.5006234355556,126.6282576414996,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
