,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21018744.0,21018744.0,285.49613475935826,283.5223824242864,0.78738246,152.94846354285716,1.0,1.0,1.0,3.0,0.5289431385387373,283.15,283.15,283.1500007234838,288.2814865322231,3.9682539682539675,1.0927011064543168,53076.452410648926,291.1499999999999,287.66984699585595,1.2054535157584825,0.6745,0.6783296470770548,0.1421925,0.1429998344581232,0.13502943750000002,0.13579610183007892,0.1421925,0.1429998344581232,0.10502289583333334,0.10561919031228363,297.15,293.15,296.02728667605595,295.7550433353565,295.97577349307426,295.7614359015901,295.61421731691394,295.82675134459816,0.0,2514.2941901782815,114.46703524847713,126.40128901302012,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018780.0,21018780.0,285.5322426470588,283.53108933002204,0.7847784375000001,154.94872455357142,1.0,1.0,1.0,3.0,0.5287927637137536,283.15,283.15,283.1500007269976,288.28399451050836,3.9682539682539675,1.0926117405173403,53067.771110864414,291.1499999999999,287.6718086850781,1.2054276152102814,0.6745,0.6783145269231027,0.1421925,0.14299664695257713,0.13502943750000002,0.13579307489770967,0.1421925,0.14299664695257713,0.10502289583333334,0.10561683603155199,297.15,293.15,296.0265209871132,295.7546054154312,295.981546288807,295.76093498370443,295.6133685513138,295.82739524527386,0.0,2514.6185000247497,114.43869453143134,126.19661194803169,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018816.0,21018816.0,285.56835294117644,283.53975128430596,0.7821782400000001,156.95403374285715,1.0,1.0,1.0,3.0,0.5286423460918659,283.15,283.15,283.1500007302245,288.28647628673474,3.9682539682539675,1.0925298525051583,53059.81686457433,291.1499999999999,287.6737583373446,1.2054030356506769,0.6745,0.6783001778442529,0.1421925,0.14299362199869373,0.13502943750000002,0.13579020232833128,0.1421925,0.14299362199869373,0.10502289583333334,0.10561460181092434,297.15,293.15,296.02576462017504,295.75418732468665,295.987408236924,295.7604533004708,295.612543637605,295.8280714239723,0.0,2514.9438551340536,114.41272937837152,126.00236484158228,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018852.0,21018852.0,285.60445842245986,283.5483732846612,0.7795830825000001,158.964286175,1.0,1.0,1.0,3.0,0.5284918748938213,283.15,283.15,283.15000073309415,288.28892684211064,3.9682539682539675,1.0924568441882425,53052.72565606842,291.1499999999999,287.6756938063774,1.2053800496918474,0.6745,0.6782867590840471,0.1421925,0.1429907931668767,0.13502943750000002,0.13578751600121114,0.1421925,0.1429907931668767,0.10502289583333334,0.10561251244538644,297.15,293.15,296.02501889352493,295.7537935864262,295.99338609892425,295.75999519809795,295.6117481648009,295.82878838835484,0.0,2515.270424810854,114.38958310129033,125.82069915631979,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018888.0,21018888.0,285.64055187165775,283.55696045239614,0.77699418,160.97937691428572,1.0,1.0,1.0,3.0,0.5283413230702367,283.15,283.15,283.15000073545184,288.2913409248032,3.9682539682539675,1.0923943566544065,53046.65669472533,291.1499999999999,287.67761384596497,1.205359124830763,0.6745,0.6782745436304312,0.1421925,0.14298821800618247,0.13502943750000002,0.13578507056632522,0.1421925,0.14298821800618247,0.10502289583333334,0.10561061044047518,297.15,293.15,296.02428192182623,295.753432068723,295.99956829847423,295.75956653988027,295.6109898209747,295.82956772997574,0.0,2515.5984481030464,114.36977475686122,125.65530525526951,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018924.0,21018924.0,285.6766260695187,283.5655180331266,0.7744127474999999,162.999201025,1.0,1.0,1.0,3.0,0.5281907238089143,283.15,283.15,283.15000073704147,288.29373272496775,3.9682539682539675,1.0923377004292196,53041.15438620135,291.1499999999999,287.6795245855488,1.2053393752256365,0.6745,0.6782630142287032,0.1421925,0.1429857874732615,0.13502943750000002,0.13578276247347118,0.1421925,0.1429857874732615,0.10502289583333334,0.10560881525714426,297.15,293.15,296.0235498176293,295.75308893685434,296.00587189504444,295.75915380258255,295.61025081722323,295.8303830538668,0.0,2515.9271944099028,114.3518168825016,125.49920059741802,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018960.0,21018960.0,285.7126737967914,283.57405139719236,0.77184,165.02365357142858,1.0,1.0,1.0,3.0,0.5280400584308715,283.15,283.15,283.1500007373642,288.2960915525353,3.9682539682539675,1.092288255760716,53036.35267892969,291.1499999999999,287.6814194200031,1.2053211460357969,0.6745,0.6782523724744747,0.1421925,0.14298354406682984,0.13502943750000002,0.13578063208045785,0.1421925,0.14298354406682984,0.10502289583333334,0.10560715828480055,297.15,293.15,296.0228198489108,295.75276924965726,296.01236742738286,295.7587603076244,295.60953613358896,295.8312505934329,0.0,2516.2560711470005,114.33614632455676,125.3551144464218,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21018996.0,21018996.0,285.7486878342246,283.5825660399664,0.7692771525000001,167.05262961785715,1.0,1.0,1.0,3.0,0.5278893250668262,283.15,283.15,283.1500007376827,288.29842532812376,3.9682539682539675,1.0922449196447745,53032.14436867309,291.1499999999999,287.6833024519725,1.2053043087409694,0.6745,0.6782425432674805,0.1421925,0.14298147195487207,0.13502943750000002,0.13577866435282032,0.1421925,0.14298147195487207,0.10502289583333334,0.10560562782997138,297.15,293.15,296.0220883873917,295.75247204497146,296.01904795797947,295.7583944821338,295.6088627768382,295.8321731298629,0.0,2516.5851504480133,114.32241292736815,125.22201290990208,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019032.0,21019032.0,285.7846609625668,283.59106758205445,0.76672542,169.08602422857143,1.0,1.0,1.0,3.0,0.5277385212930418,283.15,283.15,283.1500007378617,288.3007371506219,3.9682539682539675,1.0922068993282446,53028.45240584336,291.1499999999999,287.68517603496144,1.2052887672380708,0.6745,0.6782334705382066,0.1421925,0.14297955931727785,0.13502943750000002,0.13577684806589604,0.1421925,0.14297955931727785,0.10502289583333334,0.10560421516236358,297.15,293.15,296.0213512896204,295.7521952981956,296.0259019145444,295.7580648639255,295.60824743953003,295.8331521611632,0.0,2516.9143749559844,114.31036502930807,125.09913891755248,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019068.0,21019068.0,285.82058596256684,283.59956176938243,0.7641860174999999,171.12373246785714,1.0,1.0,1.0,3.0,0.5275876757533321,283.15,283.15,283.1500007380729,288.3030359526596,3.9682539682539675,1.0921720317703403,53025.06670461269,291.1499999999999,287.68704401419564,1.2052739961812386,0.6745,0.678224847554721,0.1421925,0.14297774149136347,0.13502943750000002,0.13577512181443624,0.1421925,0.14297774149136347,0.10502289583333334,0.10560287252233932,297.15,293.15,296.02061084268007,295.75193068406264,296.03285878724193,295.75775672501436,295.60766652178376,295.83416471215656,0.0,2517.2437137100173,114.29931691847229,124.98234606744545,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019104.0,21019104.0,285.85645561497324,283.60805447316864,0.76166016,173.1656494,1.0,1.0,1.0,3.0,0.5274367623335285,283.15,283.15,283.15000073812706,288.30531539088736,3.9682539682539675,1.0921417380177996,53022.12521568057,291.1499999999999,287.68890390633027,1.2052603904040735,0.6745,0.6782169048559981,0.1421925,0.14297606707744476,0.13502943750000002,0.13577353175047657,0.1421925,0.14297606707744476,0.10502289583333334,0.10560163580592623,297.15,293.15,296.01986919224294,295.7516852711447,296.0399289030415,295.75748879121556,295.6071510241744,295.8352246363638,0.0,2517.573136702474,114.2897186348037,124.87475015274688,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019140.0,21019140.0,285.89226270053473,283.6165516897798,0.7591490625,175.21167008928572,1.0,1.0,1.0,3.0,0.5272857623197754,283.15,283.15,283.15000073798814,288.30757520074053,3.9682539682539675,1.092115880270604,53019.614522367716,291.1499999999999,287.69075594746016,1.2052480435031652,0.6745,0.6782096970777806,0.1421925,0.14297454759337627,0.13502943750000002,0.13577208881165026,0.1421925,0.14297454759337627,0.10502289583333334,0.10560051352017244,297.15,293.15,296.01913856573503,295.75146280867955,296.04698937783763,295.75728221301335,295.60673569079194,295.8363217312115,0.0,2517.9024964659448,114.28152627910083,124.77708971037696,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019176.0,21019176.0,285.928,283.6250595404664,0.7566539400000001,177.2616896,1.0,1.0,1.0,3.0,0.5271347105719592,283.15,283.15,283.1500007377611,288.3098239388211,3.9682539682539675,1.0920924982106965,53017.34426047618,291.1499999999999,287.69260359380746,1.2052364207081814,0.6745,0.6782029120011561,0.1421925,0.14297311721975445,0.13502943750000002,0.1357707304942596,0.1421925,0.14297311721975445,0.10502289583333334,0.10559945705109083,297.15,293.15,296.01841618411635,295.7512538279958,296.0540236574689,295.75711338189967,295.6063819440012,295.83743779909645,0.0,2518.2318236354267,114.27411861556297,124.68514428186197,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019212.0,21019212.0,285.96366029411763,283.6335842709765,0.7541760075,179.31560299642857,1.0,1.0,1.0,3.0,0.5269836134068704,283.15,283.15,283.15000073762513,288.31206297186117,3.9682539682539675,1.0920712892754634,53015.28503837931,291.1499999999999,287.694447387036,1.2052254334107932,0.6745,0.6781964978996076,0.1421925,0.1429717650520236,0.13502943750000002,0.1357694464430748,0.1421925,0.1429717650520236,0.10502289583333334,0.10559845834461373,297.15,293.15,296.01770109347444,295.75105694079684,296.06103712306924,295.75697768521235,295.6060819892775,295.8385709663661,0.0,2518.561144876648,114.26739969413593,124.59821454894887,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019248.0,21019248.0,285.9992363636363,283.6421322510447,0.75171648,181.37330534285715,1.0,1.0,1.0,3.0,0.5268324466209585,283.15,283.15,283.15000073690345,288.3142884286881,3.9682539682539675,1.0920529166832917,53013.50123538566,291.1499999999999,287.6962858420551,1.2052153299307102,0.6745,0.6781905997611466,0.1421925,0.14297052165535484,0.13502943750000002,0.13576826568352154,0.1421925,0.14297052165535484,0.10502289583333334,0.10559753997607232,297.15,293.15,296.0170025787617,295.7508794863503,296.06796121598677,295.7568968129475,295.60587047917323,295.83972211464396,0.0,2518.890267449375,114.26157952847839,124.51826164114408,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019284.0,21019284.0,286.0347209893048,283.65070997375403,0.7492765725,183.43469170357142,1.0,1.0,1.0,3.0,0.5266812106689085,283.15,283.15,283.15000073619296,288.31650191708593,3.9682539682539675,1.092036857895468,53011.94210524531,291.1499999999999,287.6981194982169,1.2052060086905736,0.6745,0.6781851582883693,0.1421925,0.14296937452916078,0.13502943750000002,0.1357671763447398,0.1421925,0.14296937452916078,0.10502289583333334,0.10559669271257541,297.15,293.15,296.0163250865987,295.7507212011506,296.07473699016356,295.7568720008712,295.605748891341,295.84088083402503,0.0,2519.2190967638307,114.25649250268631,124.44448328194619,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019320.0,21019320.0,286.07010695187165,283.6593240547679,0.7468575,185.49965714285713,1.0,1.0,1.0,3.0,0.5265298978342807,283.15,283.15,283.1500007353689,288.3187036571939,3.9682539682539675,1.0920228928453108,53010.5862724426,291.1499999999999,287.69994835607713,1.205197455455799,0.6745,0.6781801651562677,0.1421925,0.14296832191843228,0.13502943750000002,0.1357661767601304,0.1421925,0.14296832191843228,0.10502289583333334,0.10559591525787919,297.15,293.15,296.0156738781832,295.75058461495945,296.0813092938177,295.75690663044463,295.6057206480494,295.84203901309087,0.0,2519.5475038905183,114.25206884303817,124.37676694108808,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019356.0,21019356.0,286.10538703208556,283.66798123142996,0.7444604775000001,187.568096725,1.0,1.0,1.0,3.0,0.52637853735397,283.15,283.15,283.150000734739,288.3208988263008,3.9682539682539675,1.0920102970859031,53009.36339562503,291.1499999999999,287.70177472251174,1.2051893946894325,0.6745,0.6781754594912955,0.1421925,0.14296732990914163,0.13502943750000002,0.1357652347241122,0.1421925,0.14296732990914163,0.10502289583333334,0.10559518256319839,297.15,293.15,296.0150387204193,295.7504628329457,296.08777303685986,295.75697840591585,295.6057491862093,295.84320043647006,0.0,2519.875819706851,114.24807902610625,124.31293653529686,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019392.0,21019392.0,286.14055401069515,283.6766883617294,0.7420867200000001,189.63990551428572,1.0,1.0,1.0,3.0,0.526227109754892,283.15,283.15,283.150000733304,288.3230839402993,3.9682539682539675,1.0919991843390064,53008.2845108512,291.1499999999999,287.70359682687575,1.2051819262657162,0.6745,0.6781710996344454,0.1421925,0.14296641080025335,0.13502943750000002,0.13576436191607955,0.1421925,0.14296641080025335,0.10502289583333334,0.10559450371250632,297.15,293.15,296.0144289678157,295.75036162322357,296.09406322942704,295.75710091543635,295.60585634379186,295.84436221593893,0.0,2520.2035766700214,114.24455904299394,124.25378339946099,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019428.0,21019428.0,286.1756006684492,283.68545242312905,0.7397374425,191.714978575,1.0,1.0,1.0,3.0,0.5260756404819313,283.15,283.15,283.1500007321708,288.32526281053003,3.9682539682539675,1.0919889922418415,53007.29501731903,291.1499999999999,287.70541628447967,1.2051748260041908,0.6745,0.6781669547014378,0.1421925,0.1429655369998283,0.13502943750000002,0.13576353213405953,0.1421925,0.1429655369998283,0.10502289583333334,0.10559385832649074,297.15,293.15,296.0138349869781,295.7502731865248,296.10024570021983,295.75725492536094,295.60601231472714,295.84552422276215,0.0,2520.5310264602367,114.24133074054807,124.19753719917954,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019464.0,21019464.0,286.21051978609626,283.6942805112533,0.7374138600000001,193.79321097142858,1.0,1.0,1.0,3.0,0.5259240922049786,283.15,283.15,283.1500007308568,288.32743038865965,3.9682539682539675,1.0919802928573727,53006.45045019343,291.1499999999999,287.70723042842104,1.205168360849899,0.6745,0.6781631805311292,0.1421925,0.14296474136052273,0.13502943750000002,0.13576277657572922,0.1421925,0.14296474136052273,0.10502289583333334,0.10559327067001163,297.15,293.15,296.01327176387923,295.75021013565186,296.1062502077949,295.7574651732531,295.6062534961209,295.84669015534,0.0,2520.8577469012653,114.23857529616077,124.14630467627333,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019500.0,21019500.0,286.245304144385,283.7031798384346,0.7351171875,195.87449776785715,1.0,1.0,1.0,3.0,0.525772465658212,283.15,283.15,283.1500007293469,288.32958754035485,3.9682539682539675,1.0919727580977152,53005.71895441617,291.1499999999999,287.7090393278913,1.2051624402471246,0.6745,0.6781597242533157,0.1421925,0.14296401273667841,0.13502943750000002,0.1357620846569019,0.1421925,0.14296401273667841,0.10502289583333334,0.10559273251092371,297.15,293.15,296.0127387690065,295.750172921379,296.11210987167857,295.7577247687379,295.60656751655097,295.8478627694706,0.0,2521.183624752131,114.23618877079726,124.09937144485576,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019536.0,21019536.0,286.27994652406414,283.71215773211566,0.73284864,197.95873402857143,1.0,1.0,1.0,3.0,0.5256207901911214,283.15,283.15,283.15000072802695,288.3317394373327,3.9682539682539675,1.091965995433828,53005.06242017809,291.1499999999999,287.71084582926045,1.205156875113554,0.6745,0.678156475481205,0.1421925,0.14296332785746663,0.13502943750000002,0.13576143427903584,0.1421925,0.14296332785746663,0.10502289583333334,0.10559222666147233,297.15,293.15,296.0122247334316,295.75015190032735,296.1178785978136,295.75801577630654,295.60692688777067,295.84903957912996,0.0,2521.5091736140466,114.2340468236467,124.05524369519665,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019572.0,21019572.0,286.3144397058823,283.7212216331034,0.7306094325000001,200.04581481785715,1.0,1.0,1.0,3.0,0.5254690399572968,283.15,283.15,283.150000726075,288.333880428374,3.9682539682539675,1.0919601195595168,53004.49198071752,291.1499999999999,287.7126465281781,1.2051517667698326,0.6745,0.678153493375754,0.1421925,0.14296269919471,0.13502943750000002,0.1357608372856754,0.1421925,0.14296269919471,0.10502289583333334,0.10559176233330309,297.15,293.15,296.0117393986346,295.75015593094446,296.1235274919124,295.7583497173773,295.60734939393836,295.8502243865614,0.0,2521.8336711732145,114.23218577208938,124.01472416320603,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019608.0,21019608.0,286.34877647058823,283.7303790936758,0.7284007800000001,202.1356352,1.0,1.0,1.0,3.0,0.5253172416393005,283.15,283.15,283.1500007240853,288.33601495557787,3.9682539682539675,1.0919547804794334,53003.97365677776,291.1499999999999,287.71444372288516,1.2051469415755978,0.6745,0.6781506765615031,0.1421925,0.1429621053772743,0.13502943750000002,0.1357602733822746,0.1421925,0.1429621053772743,0.10502289583333334,0.10559132374176913,297.15,293.15,296.01127250182344,295.7501770179127,296.1291079180224,295.7587107820414,295.6078109792771,295.8514158398154,0.0,2522.1575519874295,114.23049475549544,123.97644073751616,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019644.0,21019644.0,286.38294959893045,283.7396377755352,0.7262238974999999,204.2280902392857,1.0,1.0,1.0,3.0,0.5251653682333436,283.15,283.15,283.15000072173194,288.3381377504607,3.9682539682539675,1.0919501355057328,53003.522719533066,291.1499999999999,287.7162338155556,1.2051425119831571,0.6745,0.6781480906904548,0.1421925,0.14296156024537063,0.13502943750000002,0.13575975571183263,0.1421925,0.14296156024537063,0.10502289583333334,0.10559092110920318,297.15,293.15,296.01083351699884,295.7502238736796,296.1345903069645,295.759110068347,295.60832832484465,295.8526172181669,0.0,2522.480127410926,114.2290235927741,123.94128232156156,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019680.0,21019680.0,286.4169518716577,283.74900544760965,0.7240800000000001,206.32307500000002,1.0,1.0,1.0,3.0,0.5250134537829911,283.15,283.15,283.1500007191798,288.3402541322513,3.9682539682539675,1.091945869942217,53003.10861737991,291.1499999999999,287.71802002612833,1.205138298816378,0.6745,0.6781456311600749,0.1421925,0.14296104174755955,0.13502943750000002,0.13575926333376928,0.1421925,0.14296104174755955,0.10502289583333334,0.10559053814848725,297.15,293.15,296.0104097869206,295.75028481569484,296.1400191329693,295.7595302502976,295.60887615407796,295.85382402799206,0.0,2522.802016118045,114.2276726084453,123.90783354428335,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019716.0,21019716.0,286.45077606951867,283.75848998369764,0.7219703024999999,208.42048454642858,1.0,1.0,1.0,3.0,0.5248614632797184,283.15,283.15,283.15000071682476,288.3423600056954,3.9682539682539675,1.091942239426859,53002.75616716186,291.1499999999999,287.7197996183914,1.2051344629394793,0.6745,0.6781433918803448,0.1421925,0.1429605696811652,0.13502943750000002,0.1357588150481024,0.1421925,0.1429605696811652,0.10502289583333334,0.1055901894818574,297.15,293.15,296.010013898303,295.7503732535235,296.14536489847194,295.7599875350949,295.60947663206895,295.85504324349245,0.0,2523.122677402176,114.22652276417062,123.8773639965274,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019752.0,21019752.0,286.484414973262,283.768099359955,0.7198960200000001,210.52021394285714,1.0,1.0,1.0,3.0,0.5247094100605038,283.15,283.15,283.15000071365534,288.3444546215766,3.9682539682539675,1.0919390020300894,53002.44188186177,291.1499999999999,287.72157173675794,1.2051308905202385,0.6745,0.6781413063998569,0.1421925,0.14296013003745242,0.13502943750000002,0.13575839755179817,0.1421925,0.14296013003745242,0.10502289583333334,0.10558986476250967,297.15,293.15,296.00963974011324,295.7504836938255,296.15065331731637,295.760471111366,295.61011539409566,295.8562726513434,0.0,2523.4419033793465,114.22549743352381,123.84897686723308,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019788.0,21019788.0,286.51786136363637,283.7778416522219,0.7178583675,212.62215825357143,1.0,1.0,1.0,3.0,0.5245573084801146,283.15,283.15,283.15000071044415,288.34654055458606,3.9682539682539675,1.0919360676984349,53002.15701881773,291.1499999999999,287.72333809044494,1.2051275212708101,0.6745,0.6781393395233812,0.1421925,0.1429597153968545,0.13502943750000002,0.13575800379905661,0.1421925,0.1429597153968545,0.10502289583333334,0.10558955851037738,297.15,293.15,296.00928233675785,295.7506111006862,296.15589753449973,295.76097496046447,295.61078367638913,295.8575099217595,0.0,2523.7600477646956,114.22456809327464,123.822195480945,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019824.0,21019824.0,286.55110802139035,283.7877250331884,0.71585856,214.72621254285713,1.0,1.0,1.0,3.0,0.5244051337506829,283.15,283.15,283.1500007074899,288.3486143838653,3.9682539682539675,1.0919335505089367,53001.91265227797,291.1499999999999,287.72509605893316,1.2051244426253356,0.6745,0.6781375422929172,0.1421925,0.1429593365196229,0.13502943750000002,0.13575764400807278,0.1421925,0.1429593365196229,0.10502289583333334,0.10558927867294551,297.15,293.15,296.0089497794932,295.75076503215365,296.16108624671557,295.76150836495316,295.6114942007665,295.85876072481636,0.0,2524.0765940732535,114.22377087125653,123.797709845701,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019860.0,21019860.0,286.5841477272727,283.7977577693962,0.7138978125,216.832271875,1.0,1.0,1.0,3.0,0.5242529051571276,283.15,283.15,283.1500007040585,288.3506783281103,3.9682539682539675,1.0919312841043436,53001.69263219787,291.1499999999999,287.72684695568995,1.2051215539621032,0.6745,0.6781358559669264,0.1421925,0.1429589810223531,0.13502943750000002,0.13575730641926628,0.1421925,0.1429589810223531,0.10502289583333334,0.10558901610387379,297.15,293.15,296.00863467749684,295.75093838438426,296.16624266395917,295.76206147284995,295.6122331824931,295.8600220762367,0.0,2524.3917873196847,114.22305307877131,123.77472563072813,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019896.0,21019896.0,286.61697326203205,283.8079482180747,0.71197734,218.9402313142857,1.0,1.0,1.0,3.0,0.5241006089036305,283.15,283.15,283.15000070031886,288.3527285187345,3.9682539682539675,1.091929296341442,53001.49966272444,291.1499999999999,287.72858798679215,1.2051188878764425,0.6745,0.6781342995757459,0.1421925,0.14295865291686322,0.13502943750000002,0.13575699484235654,0.1421925,0.14295865291686322,0.10502289583333334,0.1055887737662773,297.15,293.15,296.0083409141129,295.7511356744908,296.17136194150163,295.7626378334449,295.613006385307,295.86129654977145,0.0,2524.70509001705,114.22242353729271,123.7535011934958,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019932.0,21019932.0,286.6495774064171,283.8183048238107,0.7100983575,221.049985925,1.0,1.0,1.0,3.0,0.5239482554910441,283.15,283.15,283.1500006968427,288.3547678799852,3.9682539682539675,1.0919275341825074,53001.32859488856,291.1499999999999,287.7303210997738,1.2051164051978607,0.6745,0.6781328502514868,0.1421925,0.1429583473823344,0.13502943750000002,0.13575670469937737,0.1421925,0.1429583473823344,0.10502289583333334,0.10558854809951575,297.15,293.15,296.0080650246358,295.75135366453156,296.1764538114268,295.7632337253587,295.6138079510741,295.86258283540536,0.0,2525.0168884246254,114.22186544843812,123.73372628865933,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21019968.0,21019968.0,286.68195294117646,283.8288361150491,0.7082620799999999,223.16143077142857,1.0,1.0,1.0,3.0,0.5237958522411136,283.15,283.15,283.15000069291466,288.3567986123902,3.9682539682539675,1.0919259551920664,53001.17530901916,291.1499999999999,287.7320477131657,1.205114075951111,0.6745,0.6781314904948822,0.1421925,0.14295806072971612,0.13502943750000002,0.13575643248711722,0.1421925,0.14295806072971612,0.10502289583333334,0.10558833637886895,297.15,293.15,296.0078045466962,295.7515906184072,296.18152930915073,295.763846658326,295.61463381755516,295.8638809900271,0.0,2525.3274232133,114.22136537194395,123.71516369809957,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,1.0,1.0,1.0,3.0,0.5236433789456417,283.15,283.15,283.15000068851907,288.3588122269118,3.9682539682539675,1.0919245767649508,53001.0414936982,291.1499999999999,287.7337617104131,1.2051119336011948,0.6745,0.6781302398439781,0.1421925,0.14295779707785747,0.13502943750000002,0.13575618211693474,0.1421925,0.14295779707785747,0.10502289583333334,0.1055881416465048,297.15,293.15,296.00756617237505,295.7518659598757,296.1866762321898,295.7644887382412,295.6155020032054,295.8652198211775,0.0,2525.6355632286454,114.22092881633901,123.69807987941438,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,1.0,1.0,1.0,3.0,0.523490866421731,283.15,283.15,283.15000068386166,288.3608162547006,3.9682539682539675,1.0919233106616673,53000.91858272947,291.1499999999999,287.7354686420901,1.2051098959627216,0.6745,0.6781290503201725,0.1421925,0.1429575463123071,0.13502943750000002,0.1357559439839023,0.1421925,0.1429575463123071,0.10502289583333334,0.10558795643192402,297.15,293.15,296.00734017583216,295.7521628020601,296.1918631814077,295.7651471458884,295.61639389516796,295.86658144007123,0.0,2525.942385314799,114.220527835296,123.68182456403889,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,1.0,1.0,1.0,3.0,0.5233382702811327,283.15,283.15,283.1500006795587,288.362802414606,3.9682539682539675,1.0919222543553502,53000.81603857188,291.1499999999999,287.7371614819632,1.2051080651870925,0.6745,0.678127981555954,0.1421925,0.14295732100429204,0.13502943750000002,0.13575573002596125,0.1421925,0.14295732100429204,0.10502289583333334,0.10558779002019208,297.15,293.15,296.00714168344547,295.75251379625433,296.19719130175065,295.765845416773,295.6173421258629,295.8680068648173,0.0,2526.2465143480954,114.22019329868206,123.66720422062554,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,1.0,1.0,1.0,3.0,0.5231856215399806,283.15,283.15,283.1500006749829,288.3647749716432,3.9682539682539675,1.0919213031611419,53000.72369857773,291.1499999999999,287.73884387323045,1.2051063487721168,0.6745,0.6781269795520071,0.1421925,0.14295710977012416,0.13502943750000002,0.13575552943288588,0.1421925,0.14295710977012416,0.10502289583333334,0.10558763400335572,297.15,293.15,296.00696113210654,295.75289609426807,296.20258548544905,295.7665684610427,295.61832661795904,295.86946755816507,0.0,2526.5486607311027,114.21989205206664,123.6534889382122,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,1.0,1.0,1.0,3.0,0.5230329211702447,283.15,283.15,283.1500006702304,288.36673629692655,3.9682539682539675,1.091920452690578,53000.64113669767,291.1499999999999,287.7405173137246,1.205104743093975,0.6745,0.678126042191959,0.1421925,0.14295691216364734,0.13502943750000002,0.13575534178099558,0.1421925,0.14295691216364734,0.10502289583333334,0.10558748805188545,297.15,293.15,296.00679799794796,295.75330858594,296.2080407920558,295.76731531288965,295.61934532826297,295.8709616034193,0.0,2526.849089315674,114.21962270543591,123.64064921006977,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,1.0,1.0,1.0,3.0,0.5228801406497291,283.15,283.15,283.15000066539665,288.368676823526,3.9682539682539675,1.0919197302083492,53000.570999704534,291.1499999999999,287.74217452581,1.2051032904598187,0.6745,0.6781251941747244,0.1421925,0.142956733391682,0.13502943750000002,0.13575517201481294,0.1421925,0.142956733391682,0.10502289583333334,0.1055873560115212,297.15,293.15,296.00666203886374,295.75376309073874,296.21354701752364,295.7680968856425,295.62041528112496,295.87249686277875,0.0,2527.1464197189575,114.21939389343352,123.62902072083541,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,1.0,1.0,1.0,3.0,0.5227273294911762,283.15,283.15,283.15000066036635,288.3706094672221,3.9682539682539675,1.0919190531005882,53000.505267607456,291.1499999999999,287.7438255219993,1.2051018937486777,0.6745,0.6781243788031042,0.1421925,0.1429565615017945,0.13502943750000002,0.13575500878401797,0.1421925,0.1429565615017945,0.10502289583333334,0.10558722905423619,297.15,293.15,296.00653638388354,295.75423339653355,296.2190695190782,295.7688914438914,295.6215043593624,295.8740470205498,0.0,2527.4425891165038,114.21917945191855,123.61783485325577,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,1.0,1.0,1.0,3.0,0.5225744397911425,283.15,283.15,283.1500006549217,288.37251828284616,3.9682539682539675,1.091918473180998,53000.44897035166,291.1499999999999,287.7454577329775,1.205100626320475,0.6745,0.6781236389033076,0.1421925,0.1429564055222514,0.13502943750000002,0.13575486066207082,0.1421925,0.1429564055222514,0.10502289583333334,0.10558711384827732,297.15,293.15,296.00643634888314,295.7547399003483,296.2246036086939,295.7697161285302,295.62263909765636,295.87562701682236,0.0,2527.7352329946752,114.21899579032291,123.6076730757158,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,1.0,1.0,1.0,3.0,0.5224214974861779,283.15,283.15,283.15000064995047,288.37441283246034,3.9682539682539675,1.091917957223834,53000.398882445705,291.1499999999999,287.7470784702019,1.2050994446477972,0.6745,0.6781229490643929,0.1421925,0.1429562600961285,0.13502943750000002,0.1357547225619068,0.1421925,0.1429562600961285,0.10502289583333334,0.10558700643703862,297.15,293.15,296.0063534134617,295.75527113250774,296.2301475122924,295.77056103663585,295.62380398081285,295.87722741514216,0.0,2528.0257298003535,114.21883238590897,123.59818998596499,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,1.0,1.0,1.0,3.0,0.5222685118764897,283.15,283.15,283.1500006445278,288.37629763572465,3.9682539682539675,1.0919174925742032,53000.353775374475,291.1499999999999,287.74869106902514,1.205098332511552,0.6745,0.6781222998186142,0.1421925,0.14295612322751414,0.13502943750000002,0.1357545925881599,0.1421925,0.14295612322751414,0.10502289583333334,0.10558690534634659,297.15,293.15,296.00628448386027,295.7558232888319,296.23570188684425,295.7714226434061,295.6249931609307,295.87884509277467,0.0,2528.314646321238,114.21868523080109,123.5892569497817,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,1.0,1.0,1.0,3.0,0.522115479021193,283.15,283.15,283.1500006384118,288.3781644652677,3.9682539682539675,1.0919170717204965,53000.312919923104,291.1499999999999,287.75028989972475,1.2050972862698908,0.6745,0.6781216890411359,0.1421925,0.14295599446846807,0.13502943750000002,0.13575447031545518,0.1421925,0.14295599446846807,0.10502289583333334,0.10558681024535405,297.15,293.15,296.00623031208386,295.7563956207986,296.24124840964964,295.77230072045757,295.62620845982786,295.88047670456353,0.0,2528.601037943436,114.21855194602453,123.58084816430882,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.5219624041034373,283.15,283.15,283.1500006316788,288.38001529291824,3.9682539682539675,1.0919166898580341,53000.27584966016,291.1499999999999,287.7518764727491,1.2050962986917988,0.6745,0.6781211125106358,0.1421925,0.1429558729290861,0.13502943750000002,0.13575435489871815,0.1421925,0.1429558729290861,0.10502289583333334,0.10558672047678079,297.15,293.15,296.0061892792937,295.75698591616543,296.2467879488956,295.773193462397,295.62744701419905,295.88212072419014,0.0,2528.8851856647816,114.21843100990176,123.5729061005253,295.96126476016804,295.53459999972677,296.3163885058997,296.4027564979732,295.9664581150221,2766.676522775209,4691.168034191214,0.5123525549260575,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.5219624041034373,283.15,283.15,283.1500006316788,288.38001529291824,3.9682539682539675,1.0919166898580341,53000.27584966016,291.1499999999999,287.7518764727491,1.2050962986917988,0.6745,0.6781211125106358,0.1421925,0.1429558729290861,0.13502943750000002,0.13575435489871815,0.1421925,0.1429558729290861,0.10502289583333334,0.10558672047678079,297.15,293.15,296.0061892792937,295.75698591616543,296.2467879488956,295.773193462397,295.62744701419905,295.88212072419014,0.0,2528.8851856647816,114.21843100990176,123.5729061005253,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,1.0,1.0,1.0,3.0,0.5218092267431091,283.15,283.15,283.15000062745366,288.3818456159011,3.9682539682539675,1.0919163867690331,53000.246426539146,291.1499999999999,287.7534440649308,1.2050954380744292,0.6745,0.6781206100989674,0.1421925,0.14295576701482196,0.13502943750000002,0.13575425431997096,0.1421925,0.14295576701482196,0.10502289583333334,0.10558664224886631,297.15,293.15,296.00617839496135,295.75761994947993,296.25230868533174,295.7741187199206,295.62873648118256,295.8837924461752,0.0,2529.165526279736,114.21833502145252,123.56598399176538,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020472.0,21020472.0,287.10786378181814,283.99895594690975,0.6876013866666666,252.84036937142858,1.0,1.0,1.0,3.0,0.5216560282822005,283.15,283.15,283.1500006233037,288.3836758478368,3.9682539682539675,1.091916095490931,53000.2181499984,291.1499999999999,287.7550112838392,1.2050945981407752,0.6745,0.6781201197653263,0.1421925,0.14295566364674744,0.13502943750000002,0.13575415615914702,0.1421925,0.14295566364674744,0.10502289583333334,0.1055865659015588,297.15,293.15,296.0061732809728,295.75826243859484,296.25782217510283,295.77504990775384,295.63003658017743,295.8854688765204,0.0,2529.4456722232735,114.21824277357194,123.55923588627715,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020508.0,21020508.0,287.13682799090907,284.01240887934864,0.68640318,254.96457546785714,1.0,1.0,1.0,3.0,0.5215027570406957,283.15,283.15,283.15000062104605,288.38550582191857,3.9682539682539675,1.0919158448990178,53000.193823175854,291.1499999999999,287.756577264171,1.205093829677458,0.6745,0.6781196711618426,0.1421925,0.14295556907587886,0.13502943750000002,0.13575406635236262,0.1421925,0.14295556907587886,0.10502289583333334,0.10558649605183762,297.15,293.15,296.00618806443657,295.7589340661262,296.26331047929483,295.776001510555,295.6313733111338,295.8871614863093,0.0,2529.725082722372,114.21816341106141,123.55308704405718,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020544.0,21020544.0,287.16581207272725,284.0258569485453,0.6852057600000001,257.0887928285714,1.0,1.0,1.0,3.0,0.5213494218049601,283.15,283.15,283.1500006208082,288.387335479499,3.9682539682539675,1.0919156292527221,53000.17288878898,291.1499999999999,287.75814225100584,1.20509312437211,0.6745,0.6781192594285186,0.1421925,0.1429554822776718,0.13502943750000002,0.13575398392668564,0.1421925,0.1429554822776718,0.10502289583333334,0.10558643194297772,297.15,293.15,296.0062202122219,295.759632587177,296.2687831097967,295.77697121565166,295.63274091154364,295.8888696072782,0.0,2530.0039395018275,114.21809511586447,123.54745759999811,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020580.0,21020580.0,287.1948147727272,284.039299410191,0.6840091666666667,259.21291651785714,1.0,1.0,1.0,3.0,0.5211960663921205,283.15,283.15,283.15000062010785,288.38916502535375,3.9682539682539675,1.0919154244657778,53000.15300860384,291.1499999999999,287.75970694660515,1.205092438735568,0.6745,0.6781188591824343,0.1421925,0.1429553979011094,0.13502943750000002,0.13575390380066096,0.1421925,0.1429553979011094,0.10502289583333334,0.10558636962273632,297.15,293.15,296.00625781126485,295.7603398308471,296.27425203961104,295.7779466653525,295.63411801031515,295.8905828714781,0.0,2530.2826388580534,114.21803025984985,123.54199055208083,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020616.0,21020616.0,287.2238348363636,284.05273552459414,0.6828134400000001,261.3368416,1.0,1.0,1.0,3.0,0.5210426223785729,283.15,283.15,283.1500006206378,288.391000405194,3.9682539682539675,1.0919152557896596,53000.13663396682,291.1499999999999,287.7612768267577,1.2050918244792943,0.6745,0.6781185006104195,0.1421925,0.14295532230992894,0.13502943750000002,0.13575383201744756,0.1421925,0.14295532230992894,0.10502289583333334,0.1055863137913481,297.15,293.15,296.00631802847306,295.7610825137484,296.27969001171454,295.77894512489115,295.63553856062623,295.89231484789065,0.0,2530.561811384126,114.21797684015038,123.53712794456372,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020652.0,21020652.0,287.2528710090909,284.06616455669484,0.68161862,263.4604631392857,1.0,1.0,1.0,3.0,0.5208891419473695,283.15,283.15,283.1500006213008,288.39283805809606,3.9682539682539675,1.0919150990595046,53000.12141901493,291.1499999999999,287.7628488686047,1.2050912360676793,0.6745,0.6781181571261956,0.1421925,0.1429552498994315,0.13502943750000002,0.13575376325468766,0.1421925,0.1429552498994315,0.10502289583333334,0.10558626030920154,297.15,293.15,296.0063871202984,295.7618401886163,296.285117282859,295.77995276978424,295.6369764889277,295.89405477009717,0.0,2530.841283068047,114.21792720375038,123.53248282325065,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020688.0,21020688.0,287.2819220363636,284.07958577608076,0.6804247466666666,265.5836762,1.0,1.0,1.0,3.0,0.5207355925104972,283.15,283.15,283.15000062213795,288.3946800044869,3.9682539682539675,1.0919149646495714,53000.108370853355,291.1499999999999,287.76442500986553,1.2050906961999373,0.6745,0.6781178419821179,0.1421925,0.14295518346336886,0.13502943750000002,0.13575370016539554,0.1421925,0.14295518346336886,0.10502289583333334,0.10558621123975209,297.15,293.15,296.00647298172646,295.76262630848055,296.2905244390242,295.7809777778968,295.63844727692134,295.8958097568099,0.0,2531.1212894990135,114.21788463617027,123.52824633109789,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020724.0,21020724.0,287.31098666363636,284.092998457001,0.67923186,267.7063758464286,1.0,1.0,1.0,3.0,0.520581983901912,283.15,283.15,283.1500006233106,288.39652537933637,3.9682539682539675,1.0919148455485905,53000.09680884576,291.1499999999999,287.76600443303954,1.2050901924062563,0.6745,0.6781175478976288,0.1421925,0.1429551214669141,0.13502943750000002,0.1357536412920625,0.1421925,0.1429551214669141,0.10502289583333334,0.10558616544938193,297.15,293.15,296.0065725050429,295.76343600070857,296.2959122916063,295.78201673660755,295.6399448363427,295.8975764740616,0.0,2531.4017747874855,114.21784691693897,123.52431536755593,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020760.0,21020760.0,287.3400636363636,284.1064018783804,0.6780400000000001,269.82845714285713,1.0,1.0,1.0,3.0,0.5204283455973857,283.15,283.15,283.1500006239213,288.39837247486696,3.9682539682539675,1.0919147341316848,53000.085992788954,291.1499999999999,287.7675855033651,1.2050897065403667,0.6745,0.6781172642829029,0.1421925,0.14295506167760808,0.13502943750000002,0.13575358451469122,0.1421925,0.14295506167760808,0.10502289583333334,0.10558612128920429,297.15,293.15,296.00667888623207,295.7642575288789,296.30129048619835,295.783062704157,295.64145584297404,295.89934908968803,0.0,2531.6825050288967,114.21781163125841,123.52053776913247,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020796.0,21020796.0,287.3691517,284.1197953238334,0.6768492066666667,271.9498151535714,1.0,1.0,1.0,3.0,0.5202746133288414,283.15,283.15,283.15000062502776,288.40022471532825,3.9682539682539675,1.0919146426659685,53000.07711354137,291.1499999999999,287.7691714718966,1.2050892708414416,0.6745,0.6781170099555959,0.1421925,0.142955008062433,0.13502943750000002,0.13575353360042408,0.1421925,0.142955008062433,0.10502289583333334,0.10558608168921872,297.15,293.15,296.00680633622744,295.76511817395647,296.30664417126144,295.78413106796165,295.64300995612984,295.90114194110737,0.0,2531.9639296906585,114.21778266411536,123.51718948042739,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020832.0,21020832.0,287.3982496,284.13317808167744,0.67565952,274.0703449428571,1.0,1.0,1.0,3.0,0.52012088095697,283.15,283.15,283.15000062550473,288.40207696150145,3.9682539682539675,1.0919145512229858,53000.06823650148,291.1499999999999,287.77075744589143,1.2050888350519549,0.6745,0.6781167555785088,0.1421925,0.14295495443676368,0.13502943750000002,0.13575348267619133,0.1421925,0.14295495443676368,0.10502289583333334,0.10558604208148215,297.15,293.15,296.00693381157083,295.7659788728961,296.3119978876983,295.7851994702804,295.64456413726157,295.90293483594144,0.0,2532.2453877486805,114.21775370417716,123.51384171416673,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
