,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21020868.0,21020868.0,287.4273560818182,284.14654944494583,0.6744709799999999,276.18994157500003,1.0,1.0,1.0,3.0,0.5199670754875162,283.15,283.15,283.1500006261672,288.40393337815414,3.9682539682539675,1.0919144724811154,53000.06059245212,291.1499999999999,287.77234728473184,1.2050884321431472,0.6745,0.6781165204014614,0.1421925,0.14295490485868761,0.13502943750000002,0.13575343559565106,0.1421925,0.14295490485868761,0.10502289583333334,0.10558600546328417,297.15,293.15,296.0070773574928,295.766868906329,296.31732633078525,295.7862851776049,295.6461537896951,295.9047423123814,0.0,2532.52735155926,114.21772876667727,123.51078884035906,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020904.0,21020904.0,287.4564698909091,284.1599087114006,0.6732836266666666,278.3085001142857,1.0,1.0,1.0,3.0,0.5198131876884124,283.15,283.15,283.15000062733907,288.40579366227865,3.9682539682539675,1.0919144066344997,53000.054200239945,291.1499999999999,287.7739408601302,1.2050880658718508,0.6745,0.6781163066102276,0.1421925,0.14295485978899153,0.13502943750000002,0.13575339279637746,0.1421925,0.14295485978899153,0.10502289583333334,0.10558597217496025,297.15,293.15,296.00723839779135,295.7677933116378,296.3226351423015,295.7873897518837,295.64777931945565,295.90656718461395,0.0,2532.8098804799356,114.21770791309928,123.50804727813126,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020940.0,21020940.0,287.4855897727272,284.1732551835444,0.6720975,280.425915625,1.0,1.0,1.0,3.0,0.5196592705420693,283.15,283.15,283.15000062784355,288.40765520463054,3.9682539682539675,1.0919143451789755,53000.048234303365,291.1499999999999,287.77553567804273,1.2050877124245083,0.6745,0.6781161003070428,0.1421925,0.14295481629786386,0.13502943750000002,0.13575335149615061,0.1421925,0.14295481629786386,0.10502289583333334,0.10558594005256158,297.15,293.15,296.00740558801687,295.76873017029214,296.3279382745731,295.78850097071495,295.6494170623532,295.90839841319,0.0,2533.0926167027624,114.21768845017903,123.50541366533783,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21020976.0,21020976.0,287.51471447272723,284.1865881686328,0.67091264,282.5420831714286,1.0,1.0,1.0,3.0,0.5195053136329612,283.15,283.15,283.1500006283744,288.40951856862006,3.9682539682539675,1.0919142883140687,53000.04271401191,291.1499999999999,287.7771321977808,1.205087372675165,0.6745,0.6781159020032462,0.1421925,0.14295477449310096,0.13502943750000002,0.13575331179733652,0.1421925,0.14295477449310096,0.10502289583333334,0.10558590917570619,297.15,293.15,296.0075809718912,295.7696830528716,296.3332290252608,295.78962121037637,295.6510729365178,295.91023743938354,0.0,2533.375590130444,114.21767044110605,123.50290503652938,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021012.0,21021012.0,287.5438427363636,284.19990697868525,0.6697290866666668,284.65689781785716,1.0,1.0,1.0,3.0,0.5193512712326499,283.15,283.15,283.150000629121,288.4113855348258,3.9682539682539675,1.0919142407466953,53000.03809630009,291.1499999999999,287.77873213208693,1.2050870620240446,0.6745,0.678115720689201,0.1421925,0.1429547362699766,0.13502943750000002,0.13575327549973307,0.1421925,0.1429547362699766,0.10502289583333334,0.10558588094423685,297.15,293.15,296.00777368658925,295.7706710731602,296.3384973650674,295.7907605669169,295.65276599261995,295.9120937368707,0.0,2533.6590265488676,114.21765537655641,123.50065508600149,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021048.0,21021048.0,287.5729733090909,284.2132109304962,0.66854688,286.7702546285715,1.0,1.0,1.0,3.0,0.5191971587203231,283.15,283.15,283.15000062962474,288.4132550831327,3.9682539682539675,1.0919142001259319,53000.03415294649,291.1499999999999,287.7803345773799,1.2050867747307323,0.6745,0.6781155530113379,0.1421925,0.14295470092151913,0.13502943750000002,0.13575324193198282,0.1421925,0.14295470092151913,0.10502289583333334,0.10558585483598663,297.15,293.15,296.007980279556,295.7716887396081,296.34375239760186,295.7919152933798,295.65448744206066,295.9139648304413,0.0,2533.942834308349,114.21764251199356,123.49860542003194,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021084.0,21021084.0,287.6021049363636,284.2264993456458,0.66736606,288.88204866785713,1.0,1.0,1.0,3.0,0.5190430452773401,283.15,283.15,283.15000063012775,288.41512466517446,3.9682539682539675,1.0919141595741688,53000.03021629143,291.1499999999999,287.78193705434944,1.2050864876751874,0.6745,0.6781153854723017,0.1421925,0.142954665602328,0.13502943750000002,0.1357532083920246,0.1421925,0.142954665602328,0.10502289583333334,0.10558582874935246,297.15,293.15,296.0081870562582,295.7727067918104,296.34900721155634,295.79307023762453,295.65620932032436,295.9158361235148,0.0,2534.2266905470756,114.21762966928408,123.49655799841216,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021120.0,21021120.0,287.63123636363633,284.2397715505102,0.6661866666666667,290.992175,1.0,1.0,1.0,3.0,0.5188888478221615,283.15,283.15,283.1500006305567,288.4169972925287,3.9682539682539675,1.0919141252511975,53000.026884310646,291.1499999999999,287.78354239082876,1.205086221902378,0.6745,0.678115230363328,0.1421925,0.14295463290353966,0.13502943750000002,0.13575317734046424,0.1421925,0.14295463290353966,0.10502289583333334,0.10558580459813886,297.15,293.15,296.00841019635857,295.77375856578203,296.35423706473347,295.7942436050838,295.65796810958176,295.9177235083079,0.0,2534.510863476744,114.21761879922843,123.49471173010016,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021156.0,21021156.0,287.6603663363636,284.2530268762712,0.66500874,293.10052868928574,1.0,1.0,1.0,3.0,0.5187345578640805,283.15,283.15,283.15000063155395,288.41887270164494,3.9682539682539675,1.0919140972673733,53000.02416771714,291.1499999999999,287.78515043534185,1.2050859807931378,0.6745,0.6781150896497822,0.1421925,0.14295460323947612,0.13502943750000002,0.13575314917075193,0.1421925,0.14295460323947612,0.10502289583333334,0.10558578268836262,297.15,293.15,296.00865072471146,295.77484987300465,296.35945308953666,295.795436617421,295.6597622325197,295.91963050743874,0.0,2534.795470311021,114.21760993677597,123.49307637809238,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021192.0,21021192.0,287.6894936,284.26626465892537,0.66383232,295.20700480000005,1.0,1.0,1.0,3.0,0.5185802677902557,283.15,283.15,283.1500006315612,288.420748114378,3.9682539682539675,1.091914069291238,53000.021451870096,291.1499999999999,287.7867584833607,1.205085739557862,0.6745,0.6781149488659178,0.1421925,0.1429545735605886,0.13502943750000002,0.13575312098696243,0.1421925,0.1429545735605886,0.10502289583333334,0.10558576076763747,297.15,293.15,296.00889127828395,295.77594124201715,296.36466914832636,295.79662966932625,295.66155642431755,295.92153755245425,0.0,2535.0801020769477,114.21760107675874,123.49144129306647,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021228.0,21021228.0,287.7186169,284.27948423929314,0.6626574466666666,297.3114983964286,1.0,1.0,1.0,3.0,0.5184258829185895,283.15,283.15,283.15000063171624,288.4226261889768,3.9682539682539675,1.0919140461906485,53000.019209327875,291.1499999999999,287.7883690963066,1.2050855179767814,0.6745,0.6781148195582992,0.1421925,0.1429545463010281,0.13502943750000002,0.13575309510062442,0.1421925,0.1429545463010281,0.10502289583333334,0.105585740633819,297.15,293.15,296.00914928291775,295.7770706415593,296.369861810236,295.7978423311202,295.66338777364643,295.9234623678959,0.0,2535.3649389414204,114.21759376082312,123.4899877740724,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021264.0,21021264.0,287.74773498181816,284.29268496302745,0.66148416,299.41390454285715,1.0,1.0,1.0,3.0,0.518271457696869,283.15,283.15,283.1500006335782,288.42450544137836,3.9682539682539675,1.0919140250564379,53000.01715767628,291.1499999999999,287.7899808001997,1.2050853045485774,0.6745,0.6781146950090506,0.1421925,0.14295452004458772,0.13502943750000002,0.13575307016687352,0.1421925,0.14295452004458772,0.10502289583333334,0.10558572124090161,297.15,293.15,296.0094146488295,295.77821750291713,296.3750487715644,295.7990636911875,295.6652353770899,295.9253959983177,0.0,2535.6500343279795,114.21758706763788,123.48860898894449,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021300.0,21021300.0,287.7768465909091,284.30586618062136,0.6603125,301.5141183035714,1.0,1.0,1.0,3.0,0.5181169948043032,283.15,283.15,283.1500006324596,288.42638546973524,3.9682539682539675,1.0919140053242375,53000.01524212817,291.1499999999999,287.7915932610115,1.2050850973571576,0.6745,0.6781145741056749,0.1421925,0.14295449455674006,0.13502943750000002,0.13575304596299684,0.1421925,0.14295449455674006,0.10502289583333334,0.10558570241566421,297.15,293.15,296.0096866582712,295.77938008069725,296.3802295185367,295.8002927769773,295.66709715633885,295.9273372381643,0.0,2535.9352032120505,114.21758081846859,123.48728921319214,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021336.0,21021336.0,287.80595047272726,284.31902724741605,0.6591425066666666,303.6120347428572,1.0,1.0,1.0,3.0,0.5179624076841858,283.15,283.15,283.15000063282736,288.4282677732353,3.9682539682539675,1.091913990074427,53000.013761718175,291.1499999999999,287.7932080399781,1.2050849113433248,0.6745,0.6781144655626923,0.1421925,0.14295447167460804,0.13502943750000002,0.13575302423357077,0.1421925,0.14295447167460804,0.10502289583333334,0.1055856855149995,297.15,293.15,296.0099805144201,295.7805923546697,296.3853832796408,295.80154659130244,295.6690044421034,295.92930143642724,0.0,2536.2206000663195,114.21757598886784,123.48616037764211,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021372.0,21021372.0,287.8350453727272,284.33216752360755,0.6579742199999999,305.70754892499997,1.0,1.0,1.0,3.0,0.5178078082168921,283.15,283.15,283.15000063376476,288.43015042869956,3.9682539682539675,1.0919139751924365,53000.01231701521,291.1499999999999,287.7948231248612,1.2050847270021,0.6745,0.6781143579969604,0.1421925,0.1429544489984919,0.13502943750000002,0.13575300269978238,0.1421925,0.1429544489984919,0.10502289583333334,0.10558566876649741,297.15,293.15,296.010276507329,295.7818102027127,296.39053627605415,295.8028030638008,295.6709166208326,295.93126853414583,0.0,2536.506085807153,114.2175712757556,123.48504842531263,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021408.0,21021408.0,287.86413003636363,284.3452863742539,0.65680768,307.8005559142857,1.0,1.0,1.0,3.0,0.5176531842177391,283.15,283.15,283.1500006331552,288.4320337855894,3.9682539682539675,1.0919139610399367,53000.01094312919,291.1499999999999,287.79643881887927,1.2050845457743058,0.6745,0.6781142522546904,0.1421925,0.14295442670678288,0.13502943750000002,0.13575298153103627,0.1421925,0.14295442670678288,0.10502289583333334,0.1055856523019171,297.15,293.15,296.0105767422878,295.7830391225487,296.39568772749067,295.80406480760473,295.6728385089583,295.93324138177803,0.0,2536.791614259574,114.21756679367243,123.48396997304172,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021444.0,21021444.0,287.89320320909087,284.3583831692806,0.6556429266666666,309.890950775,1.0,1.0,1.0,3.0,0.5174984408089575,283.15,283.15,283.150000633005,288.4339183594954,3.9682539682539675,1.0919139497433903,53000.00984649139,291.1499999999999,287.7980558735241,1.2050843799812179,0.6745,0.6781141555222162,0.1421925,0.14295440631444437,0.13502943750000002,0.13575296216597835,0.1421925,0.14295440631444437,0.10502289583333334,0.10558563724020538,297.15,293.15,296.0108970364322,295.7843148813852,296.40081385598654,295.8053494615391,295.6748021585982,295.9352354787883,0.0,2537.077241188066,114.21756321606722,123.48303357962364,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021480.0,21021480.0,287.9222636363636,284.37145728348736,0.65448,311.9786285714286,1.0,1.0,1.0,3.0,0.517343648529324,283.15,283.15,283.1500006330429,288.4358034314904,3.9682539682539675,1.0919139396157032,53000.00886332325,291.1499999999999,287.7996734850335,1.205084220505268,0.6745,0.6781140624772811,0.1421925,0.14295438669948224,0.13502943750000002,0.13575294353913586,0.1421925,0.14295438669948224,0.10502289583333334,0.10558562275266123,297.15,293.15,296.01122554249645,295.78560981897124,296.40592965304126,295.80664350063296,295.67678291300376,295.9372382856292,0.0,2537.3629354633754,114.21756000863854,123.48215532810644,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021516.0,21021516.0,287.95131006363636,284.3845080965524,0.65331894,314.0634843678572,1.0,1.0,1.0,3.0,0.5171888432888244,283.15,283.15,283.1500006342724,288.4376890529147,3.9682539682539675,1.0919139297447087,53000.007905074104,291.1499999999999,287.8012915226772,1.2050840623016408,0.6745,0.6781139701734233,0.1421925,0.14295436724074795,0.13502943750000002,0.1357529250606511,0.1421925,0.14295436724074795,0.10502289583333334,0.1055856083805064,297.15,293.15,296.0115561646164,295.7869119986402,296.4110489067243,295.8079406641407,295.67876928720534,295.93924540426536,0.0,2537.6487516933844,114.21755688250417,123.48129080637409,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021552.0,21021552.0,287.98034123636364,284.3975349930379,0.6521597866666667,316.14541322857144,1.0,1.0,1.0,3.0,0.5170339619579868,283.15,283.15,283.1500006331578,288.43957496788016,3.9682539682539675,1.0919139211191413,53000.00706772762,291.1499999999999,287.8029099821248,1.2050839114101237,0.6745,0.6781138821448608,0.1421925,0.14295434868329593,0.13502943750000002,0.13575290743804577,0.1421925,0.14295434868329593,0.10502289583333334,0.1055855946740356,297.15,293.15,296.0118990452027,295.78824338489613,296.4161523096238,295.8092519601643,295.68078123789985,295.9412655875574,0.0,2537.9344923989956,114.21755415079545,123.48049769761415,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021588.0,21021588.0,288.0093559,284.41053736239394,0.65100258,318.2243102178572,1.0,1.0,1.0,3.0,0.5168789771916733,283.15,283.15,283.15000063303967,288.44146128062874,3.9682539682539675,1.0919139141858016,53000.006394658005,291.1499999999999,287.80452901382773,1.2050837709759183,0.6745,0.678113800219179,0.1421925,0.14295433141240269,0.13502943750000002,0.13575289103718777,0.1421925,0.14295433141240269,0.10502289583333334,0.1055855819178127,297.15,293.15,296.0122585862741,295.7896144643646,296.4212341403994,295.81058245846657,295.6828279393098,295.9433035177629,0.0,2538.220201154214,114.2175519550137,123.4798016477168,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021624.0,21021624.0,288.0383528,284.4235145989627,0.64984736,320.30007040000004,1.0,1.0,1.0,3.0,0.5167239918101173,283.15,283.15,283.1500006343489,288.4433478510922,3.9682539682539675,1.0919139072606807,53000.00572238624,291.1499999999999,287.8061482257427,1.2050836305663608,0.6745,0.6781137183051289,0.1421925,0.1429543141439615,0.13502943750000002,0.13575287463865832,0.1421925,0.1429543141439615,0.10502289583333334,0.10558556916340091,297.15,293.15,296.01261819267694,295.79098729796664,296.4263200820648,295.8119134958486,295.6848755891473,295.9453429315409,0.0,2538.5060191651337,114.2175497618348,123.47910609903444,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021660.0,21021660.0,288.06733068181813,284.43646610198124,0.6486941666666667,322.37258883928575,1.0,1.0,1.0,3.0,0.5165689762749711,283.15,283.15,283.1500006328854,288.4452344736531,3.9682539682539675,1.0919139006760454,53000.00508316787,291.1499999999999,287.8077675204526,1.2050834921188736,0.6745,0.6781136375437419,0.1421925,0.1429542971185152,0.13502943750000002,0.13575285847088267,0.1421925,0.1429542971185152,0.10502289583333334,0.1055855565884643,297.15,293.15,296.01298243212574,295.7923721444283,296.4314018988461,295.8132501622987,295.68693334042797,295.9473879956254,0.0,2538.7917744581714,114.21754767648733,123.47843297063194,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021696.0,21021696.0,288.09628829090906,284.4493912755849,0.6475430400000001,324.44176060000007,1.0,1.0,1.0,3.0,0.5164137995603894,283.15,283.15,283.1500006326575,288.44712067645696,3.9682539682539675,1.0919138959055747,53000.00462006364,291.1499999999999,287.80938677083867,1.205083366520243,0.6745,0.6781135642809603,0.1421925,0.14295428167386276,0.13502943750000002,0.1357528438042671,0.1421925,0.14295428167386276,0.10502289583333334,0.10558554518109665,297.15,293.15,296.0133714988528,295.79381708079666,296.43645022695745,295.8146157290628,295.68904299975304,295.94945950708455,0.0,2539.077307371943,114.21754616568404,123.4778795135316,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021732.0,21021732.0,288.12522437272725,284.46228952880944,0.64639402,326.5074807464286,1.0,1.0,1.0,3.0,0.5162586289143216,283.15,283.15,283.1500006339204,288.4490070120037,3.9682539682539675,1.0919138910766568,53000.00415128551,291.1499999999999,287.81100610647525,1.2050832405608582,0.6745,0.6781134908050825,0.1421925,0.14295426618428717,0.13502943750000002,0.13575282909499145,0.1421925,0.14295426618428717,0.10502289583333334,0.1055855337405489,297.15,293.15,296.0137596184618,295.79526053832376,296.441501962264,295.81598040774423,295.69115101517133,295.951530708393,0.0,2539.3629556603983,114.21754463637053,123.4773219526153,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021768.0,21021768.0,288.15413767272724,284.47516027559254,0.6452471466666667,328.56964434285715,1.0,1.0,1.0,3.0,0.5161034649358427,283.15,283.15,283.15000063227774,288.45089356765357,3.9682539682539675,1.0919138861743978,53000.00367538765,291.1499999999999,287.8126255831895,1.2050831137281437,0.6745,0.6781134168248932,0.1421925,0.14295425058839675,0.13502943750000002,0.1357528142847567,0.1421925,0.14295425058839675,0.10502289583333334,0.10558552222147743,297.15,293.15,296.0141466466233,295.7967029987997,296.4465593297445,295.81734424484824,295.69325742151415,295.95360212830604,0.0,2539.6485885594675,114.21754308383007,123.47675944085947,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021804.0,21021804.0,288.1830269363636,284.4880029347757,0.64410246,330.62814645357145,1.0,1.0,1.0,3.0,0.5159481040816087,283.15,283.15,283.1500006319452,288.45277845491665,3.9682539682539675,1.0919138828276278,53000.00335049239,291.1499999999999,287.81424396714914,1.2050829994503605,0.6745,0.6781133501724869,0.1421925,0.14295423653728884,0.13502943750000002,0.13575280094148473,0.1421925,0.14295423653728884,0.10502289583333334,0.105585511843377,297.15,293.15,296.0145626593772,295.7982164619972,296.45157597770645,295.8187421405009,295.6954247380237,295.95570439552114,0.0,2539.933776037105,114.21754202391135,123.47631399672977,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021840.0,21021840.0,288.21189090909087,284.5008169301045,0.6429600000000001,332.6828821428571,1.0,1.0,1.0,3.0,0.5157927432273748,283.15,283.15,283.1500006316126,288.45466334217974,3.9682539682539675,1.0919138794808574,53000.00302559708,291.1499999999999,287.8158623511087,1.2050828851726738,0.6745,0.6781132835201352,0.1421925,0.14295422248619247,0.13502943750000002,0.1357527875982237,0.1421925,0.14295422248619247,0.10502289583333334,0.1055855014652851,297.15,293.15,296.01497867665086,295.79972994175233,296.45659267814057,295.8201400513057,295.6975920773447,295.95780668503886,0.0,2540.219008863789,114.21754096399259,123.47586855338845,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021876.0,21021876.0,288.2407283363636,284.5136016902293,0.6418198066666666,334.73374647500003,1.0,1.0,1.0,3.0,0.5156373953953917,283.15,283.15,283.15000063261664,288.45654863706596,3.9682539682539675,1.091913876046981,53000.00269224582,291.1499999999999,287.81748102070424,1.2050827701068454,0.6745,0.6781132164064143,0.1421925,0.14295420833783404,0.13502943750000002,0.13575277416260031,0.1421925,0.14295420833783404,0.10502289583333334,0.10558549101535582,297.15,293.15,296.0153926951244,295.8012411366239,296.46161858128187,295.82153627662336,295.69975632679825,295.95990900329036,0.0,2540.5044099008283,114.21753987648746,123.475416095192,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021912.0,21021912.0,288.26953796363637,284.5263566487047,0.64068192,336.78063451428574,1.0,1.0,1.0,3.0,0.5154819313469466,283.15,283.15,283.15000063119265,288.4584319895248,3.9682539682539675,1.0919138732569345,53000.00242139574,291.1499999999999,287.8190982191286,1.2050826608998564,0.6745,0.6781131527156119,0.1421925,0.14295419491106692,0.13502943750000002,0.13575276141221748,0.1421925,0.14295419491106692,0.10502289583333334,0.10558548109839137,297.15,293.15,296.0158207177967,295.8029685935139,296.46661911487496,295.8228751613844,295.7018151925828,295.9620197560306,0.0,2540.7893140378947,114.21753899288245,123.47501898234043,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021948.0,21021948.0,288.29831853636364,284.5390812439887,0.6395463800000001,338.82344132500003,1.0,1.0,1.0,3.0,0.5153264048002236,283.15,283.15,283.15000063057306,288.460314308408,3.9682539682539675,1.0919138708395713,53000.00218672474,291.1499999999999,287.82071464923496,1.2050825549943966,0.6745,0.678113090952152,0.1421925,0.14295418189060619,0.13502943750000002,0.135752749047673,0.1421925,0.14295418189060619,0.10502289583333334,0.10558547148152346,297.15,293.15,296.0162564202789,295.80482602781575,296.4716059640814,295.82417781150485,295.7038067240748,295.9641345895512,0.0,2541.073994488928,114.21753822730605,123.47465313021146,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21021984.0,21021984.0,288.3270688,284.5517749194417,0.6384132266666667,340.8620619714286,1.0,1.0,1.0,3.0,0.5151708704573218,283.15,283.15,283.15000063147085,288.462196283107,3.9682539682539675,1.0919138684594039,53000.0019556646,291.1499999999999,287.8223308250832,1.2050824495678136,0.6745,0.6781130294666443,0.1421925,0.142954168928741,0.13502943750000002,0.1357527367387723,0.1421925,0.142954168928741,0.10502289583333334,0.10558546190793401,297.15,293.15,296.01669300360294,295.80668547487375,296.4765953024129,295.8254830301397,295.70580375862943,295.9662521139318,0.0,2541.358720461279,114.21753747350947,123.47429068643297,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022020.0,21022020.0,288.35578749999996,284.5644371233242,0.6372825000000001,342.8963915178572,1.0,1.0,1.0,3.0,0.5150152997864501,283.15,283.15,283.1500006293487,288.46407735831673,3.9682539682539675,1.0919138662159737,53000.00173787854,291.1499999999999,287.82394627590554,1.2050823455788133,0.6745,0.6781129688231744,0.1421925,0.14295415614438728,0.13502943750000002,0.13575272459844076,0.1421925,0.14295415614438728,0.10502289583333334,0.10558545246545394,297.15,293.15,296.0171334650312,295.8085955565902,296.4815784772101,295.826777431843,295.7077834840149,295.9683736829379,0.0,2541.6432418891795,114.21753676301738,123.47394183874944,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022056.0,21022056.0,288.38447338181817,284.577067308795,0.6361542400000001,344.92632502857145,1.0,1.0,1.0,3.0,0.5148595342878315,283.15,283.15,283.15000062874753,288.465954062532,3.9682539682539675,1.0919138646812552,53000.00158889231,291.1499999999999,287.82555813246324,1.2050822499070106,0.6745,0.6781129130332088,0.1421925,0.14295414438320905,0.13502943750000002,0.13575271342974143,0.1421925,0.14295414438320905,0.10502289583333334,0.10558544377868781,297.15,293.15,296.01759455853625,295.8108031921386,296.48651701655194,295.8279993135857,295.70964310104927,295.97051143637236,0.0,2541.926881309854,114.21753627697355,123.4736643932639,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022092.0,21022092.0,288.41312519090906,284.5896649339073,0.6350284866666667,346.95175756785716,1.0,1.0,1.0,3.0,0.5147037904615411,283.15,283.15,283.15000063014696,288.46783146466544,3.9682539682539675,1.0919138630778185,53000.00143323507,291.1499999999999,287.8271705303174,1.2050821534003864,0.6745,0.678112856755232,0.1421925,0.14295413251915245,0.13502943750000002,0.1357527021633463,0.1421925,0.14295413251915245,0.10502289583333334,0.10558543501593601,297.15,293.15,296.0180533599341,295.81298275815266,296.4914629979872,295.82922764945937,295.7115126049744,295.97264787410154,0.0,2542.2107671234394,114.21753576916682,123.47337962301387,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022128.0,21022128.0,288.44174167272723,284.6022294616059,0.63390528,348.97258420000003,1.0,1.0,1.0,3.0,0.5145480441543376,283.15,283.15,283.1500006277349,288.46970888246994,3.9682539682539675,1.0919138614581674,53000.00127600378,291.1499999999999,287.828782897953,1.205082056765037,0.6745,0.678112800403533,0.1421925,0.14295412063955426,0.13502943750000002,0.1357526908821925,0.1421925,0.14295412063955426,0.10502289583333334,0.10558542624170529,297.15,293.15,296.0185122075709,295.81515849376495,296.49641316841087,295.8304590563106,295.7133875270868,295.9747860906288,0.0,2542.494576934743,114.21753525622496,123.47309395543981,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022164.0,21022164.0,288.47032157272724,284.61476035972294,0.63278466,350.98869998928575,1.0,1.0,1.0,3.0,0.5143921057991188,283.15,283.15,283.150000626998,288.4715805103451,3.9682539682539675,1.0919138603460503,53000.00116804254,291.1499999999999,287.8303905969853,1.2050819671939925,0.6745,0.6781127481745205,0.1421925,0.1429541096290667,0.13502943750000002,0.1357526804263672,0.1421925,0.1429541096290667,0.10502289583333334,0.10558541810939673,297.15,293.15,296.01899048269416,295.81755333265403,296.5013187612953,295.8316493855992,295.71520253947017,295.9769429003426,0.0,2542.777322385483,114.21753490401868,123.47286590221286,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022200.0,21022200.0,288.49886363636364,284.62725710097294,0.6316666666666667,353.0,1.0,1.0,1.0,3.0,0.5142361674439,283.15,283.15,283.1500006262611,288.4734521382203,3.9682539682539675,1.0919138592339332,53000.00106008124,291.1499999999999,287.8319982960177,1.205081877622968,0.6745,0.678112695945519,0.1421925,0.1429540986185815,0.13502943750000002,0.1357526699705441,0.1421925,0.1429540986185815,0.10502289583333334,0.10558540997708986,297.15,293.15,296.01946876277407,295.81994819668824,296.50622440349116,295.8328397271727,295.71701756988534,295.97909973200234,0.0,2543.0601121570658,114.21753455181226,123.47263784919903,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022236.0,21022236.0,288.5273666090909,284.6397191629477,0.63055134,355.0107033857143,1.0,1.0,1.0,3.0,0.5140802792969659,283.15,283.15,283.15000062686636,288.4753258958001,3.9682539682539675,1.0919138580072676,53000.00094099989,291.1499999999999,287.83360767194097,1.2050817862261682,0.6745,0.6781126426512294,0.1421925,0.14295408738352103,0.13502943750000002,0.1357526593014589,0.1421925,0.14295408738352103,0.10502289583333334,0.1055854016789125,297.15,293.15,296.0199418401151,295.8222939907912,296.5111490199575,295.83403871264903,295.71884431371734,295.98125357544603,0.0,2543.34341375138,114.21753416332857,123.47239596943187,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022272.0,21022272.0,288.5558292363636,284.6521460281105,0.62943872,357.0249928,1.0,1.0,1.0,3.0,0.5139241983445977,283.15,283.15,283.1500006249622,288.47719237107844,3.9682539682539675,1.0919138571340723,53000.00085623248,291.1499999999999,287.8352110667185,1.2050817011136776,0.6745,0.6781125930240254,0.1421925,0.14295407692152515,0.13502943750000002,0.13575264936649456,0.1421925,0.14295407692152515,0.10502289583333334,0.105585393951718,297.15,293.15,296.020433680169,295.824809951148,296.5160284269117,295.8352166006581,295.7206443752901,295.9834266068354,0.0,2543.6252766822563,114.21753388678853,123.47220013572475,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022308.0,21022308.0,288.58425026363636,284.6645371837897,0.6283288466666667,359.0427085571429,1.0,1.0,1.0,3.0,0.5137680602476739,283.15,283.15,283.1500006240653,288.4790566876776,3.9682539682539675,1.09191385636562,53000.00078163325,291.1499999999999,287.8368126884726,1.2050816178604027,0.6745,0.6781125444817985,0.1421925,0.1429540666882552,0.13502943750000002,0.13575263964873388,0.1421925,0.1429540666882552,0.10502289583333334,0.10558538639345968,297.15,293.15,296.02093108476146,295.82737635604445,296.5208944675219,295.83638824698363,295.7224365454965,295.9856053401616,0.0,2543.9067806018425,114.2175336434205,123.47201794786794,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022344.0,21022344.0,288.6126284363636,284.6768921221714,0.62722176,361.06369097142857,1.0,1.0,1.0,3.0,0.513611969191393,283.15,283.15,283.1500006253464,288.4809233387045,3.9682539682539675,1.0919138555222831,53000.00069976441,291.1499999999999,287.8384161773842,1.2050815329656455,0.6745,0.6781124949830786,0.1421925,0.14295405625334526,0.13502943750000002,0.135752629739491,0.1421925,0.14295405625334526,0.10502289583333334,0.1055853786862708,297.15,293.15,296.02142383131195,295.82990545007044,296.52577658789255,295.83756411872025,295.72423384377055,295.9877807663532,0.0,2544.1888195091997,114.21753337633652,123.47182539509684,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022380.0,21022380.0,288.6409625,284.6892103402921,0.6261175,363.08778035714283,1.0,1.0,1.0,3.0,0.513455774005536,283.15,283.15,283.1500006225152,288.48278542534865,3.9682539682539675,1.0919138548073124,53000.00063035701,291.1499999999999,287.8400158621798,1.2050814512333041,0.6745,0.678112447327492,0.1421925,0.14295404620698948,0.13502943750000002,0.13575262019922854,0.1421925,0.14295404620698948,0.10502289583333334,0.10558537126606664,297.15,293.15,296.0219261873573,295.8325112366966,296.5306369974474,295.8387351859843,295.7260258114434,295.9899670837858,0.0,2544.4699539950125,114.21753314990593,123.47165229296604,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022416.0,21022416.0,288.66925119999996,284.70149134003026,0.6250161066666666,365.11481702857145,1.0,1.0,1.0,3.0,0.5132994456751481,283.15,283.15,283.1500006215094,288.484641532262,3.9682539682539675,1.0919138542652314,53000.00057773327,291.1499999999999,287.8416106040412,1.2050813734950339,0.6745,0.6781124020028584,0.1421925,0.14295403665202586,0.13502943750000002,0.13575261112560397,0.1421925,0.14295403665202586,0.10502289583333334,0.10558536420880309,297.15,293.15,296.022440998672,295.8352164650733,296.53546639605975,295.83989905134956,295.72780956239376,295.9921664947097,0.0,2544.7500639350965,114.21753297822943,123.47150487669,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022452.0,21022452.0,288.69749328181814,284.71373462809777,0.6239176200000001,367.1446413,1.0,1.0,1.0,3.0,0.5131431468064543,283.15,283.15,283.15000062300373,288.4864994261965,3.9682539682539675,1.091913853689286,53000.000521822076,291.1499999999999,287.84320675863034,1.2050812946528402,0.6745,0.6781123560365122,0.1421925,0.1429540269617817,0.13502943750000002,0.1357526019235137,0.1421925,0.1429540269617817,0.10502289583333334,0.10558535705162177,297.15,293.15,296.02295302678766,295.8379008424448,296.5403052339925,295.8410643477426,295.72959503596564,295.99436369738663,0.0,2545.0306074440905,114.21753279582822,123.47135214218054,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022488.0,21022488.0,288.7256874909091,284.7259397160299,0.62282208,369.1770934857143,1.0,1.0,1.0,3.0,0.5129868200793638,283.15,283.15,283.1500006199025,288.48835629620413,3.9682539682539675,1.091913853127236,53000.000467259844,291.1499999999999,287.84480196075987,1.2050812165276166,0.6745,0.6781123104853076,0.1421925,0.14295401735905428,0.13502943750000002,0.13575259280453145,0.1421925,0.14295401735905428,0.10502289583333334,0.10558534995908003,297.15,293.15,296.02346722939086,295.84060225441465,296.54514279606525,295.84223031811644,295.7313812622384,295.9965647720452,0.0,2545.310852498783,114.21753261782757,123.4712025178192,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022524.0,21022524.0,288.7538325727273,284.73810612017576,0.6217295266666667,371.2120139,1.0,1.0,1.0,3.0,0.5128304108822022,283.15,283.15,283.15000062011455,288.49020795292415,3.9682539682539675,1.091913852658246,53000.00042173156,291.1499999999999,287.8463931401865,1.2050811411585327,0.6745,0.6781122665432299,0.1421925,0.1429540080955496,0.13502943750000002,0.13575258400768334,0.1421925,0.1429540080955496,0.10502289583333334,0.10558534311708705,297.15,293.15,296.0239889468244,295.8433653905934,296.5499622235022,295.84339283220874,295.7331636809189,295.9987746148096,0.0,2545.590344208053,114.21753246929893,123.47106753233136,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022560.0,21022560.0,288.7819272727273,284.75023336168715,0.62064,373.24924285714286,1.0,1.0,1.0,3.0,0.5126740166444049,283.15,283.15,283.1500006172286,288.49206005956233,3.9682539682539675,1.0919138521756833,53000.00037488568,291.1499999999999,287.8479847373626,1.205081065600735,0.6745,0.6781122224876308,0.1421925,0.14295399880811333,0.13502943750000002,0.1357525751881092,0.1421925,0.14295399880811333,0.10502289583333334,0.1055853362574183,297.15,293.15,296.02450928928516,295.8461193327517,296.5547849531599,295.84455550122624,295.734946240828,296.0009830634502,0.0,2545.869893857755,114.21753231647173,123.47093020736062,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022596.0,21022596.0,288.8099703363636,284.7623209665074,0.61955354,375.2886206714286,1.0,1.0,1.0,3.0,0.512517444341278,283.15,283.15,283.15000061638,288.4939017381741,3.9682539682539675,1.0919138518397031,53000.00034226966,291.1499999999999,287.8495673316323,1.2050809949956134,0.6745,0.678112181324521,0.1421925,0.14295399013044766,0.13502943750000002,0.135752566947588,0.1421925,0.14295399013044766,0.10502289583333334,0.105585329848124,297.15,293.15,296.0250451102845,295.8489948140387,296.55957152794906,295.8457152766399,295.7367248351486,296.00321031281214,0.0,2546.1476626625727,114.21753221006713,123.47081914388065,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022632.0,21022632.0,288.83796050909086,284.7743684653594,0.6184701866666668,377.32998765714285,1.0,1.0,1.0,3.0,0.5123608718422928,283.15,283.15,283.15000061501604,288.4957434055264,3.9682539682539675,1.0919138515038813,53000.000309669005,291.1499999999999,287.85114991619525,1.2050809244559029,0.6745,0.6781121401983394,0.1421925,0.14295398146056687,0.13502943750000002,0.1357525587144595,0.1421925,0.14295398146056687,0.10502289583333334,0.10558532344457962,297.15,293.15,296.02558095338054,295.8518704566907,296.56435810681995,295.8468750600072,295.7385034413141,296.0054376036425,0.0,2546.42546108279,114.21753210371283,123.47070811012311,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022668.0,21022668.0,288.8658965363636,284.7863753937328,0.61738998,379.37318412857144,1.0,1.0,1.0,3.0,0.5122042993433077,283.15,283.15,283.1500006136521,288.4975850728788,3.9682539682539675,1.0919138511680595,53000.00027706835,291.1499999999999,287.85273250075824,1.2050808539162068,0.6745,0.678112099072166,0.1421925,0.14295397279068786,0.13502943750000002,0.13575255048133264,0.1421925,0.14295397279068786,0.10502289583333334,0.1055853170410365,297.15,293.15,296.0261168017517,295.8547461280481,296.56914473164284,295.84803485474276,295.7402820641611,296.0076649160693,0.0,2546.7033019635105,114.21753199735835,123.47059707641893,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022704.0,21022704.0,288.89377716363634,284.7983412918706,0.61631296,381.4180504,1.0,1.0,1.0,3.0,0.5120476823757103,283.15,283.15,283.1500006135122,288.49942330379,3.9682539682539675,1.0919138508617472,53000.000247332384,291.1499999999999,287.854312262868,1.2050807848351934,0.6745,0.6781120587976399,0.1421925,0.14295396430034604,0.13502943750000002,0.13575254241869866,0.1421925,0.14295396430034604,0.10502289583333334,0.10558531077009899,297.15,293.15,296.02665607007407,295.85765355136425,296.57392439142706,295.84919430423804,295.74205962924384,296.0098975892695,0.0,2546.980639310825,114.2175319003496,123.4704918754645,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022740.0,21022740.0,288.9216011363636,284.8102657047555,0.6152391666666667,383.4644267857143,1.0,1.0,1.0,3.0,0.511891043075854,283.15,283.15,283.1500006107927,288.5012598094637,3.9682539682539675,1.0919138505702592,53000.000219035544,291.1499999999999,287.8558906079908,1.2050807166599415,0.6745,0.6781120190482899,0.1421925,0.1429539559207175,0.13502943750000002,0.13575253446120072,0.1421925,0.1429539559207175,0.10502289583333334,0.10558530458093389,297.15,293.15,296.0271970584623,295.8605769360477,296.5787005718133,295.85035358453536,295.7438366697922,296.01213296413016,0.0,2547.257667416873,114.21753180803563,123.47038960730795,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022776.0,21022776.0,288.9493672,284.82214818209496,0.61416864,385.51215360000003,1.0,1.0,1.0,3.0,0.5117341249300036,283.15,283.15,283.1500006095536,288.5030814612658,3.9682539682539675,1.0919138503935535,53000.0002018814,291.1499999999999,287.8574560097412,1.2050806548158657,0.6745,0.6781119829940856,0.1421925,0.14295394832006894,0.13502943750000002,0.135752527243441,0.1421925,0.14295394832006894,0.10502289583333334,0.1055852989671208,297.15,293.15,296.0277594959935,295.86366035011,296.5834092510368,295.8515145810739,295.74560848398306,296.0143904324395,0.0,2547.532077375988,114.217531752073,123.47031453675704,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022812.0,21022812.0,288.9770741,284.83398827830604,0.61310142,387.56107115714286,1.0,1.0,1.0,3.0,0.5115772412620729,283.15,283.15,283.15000061128615,288.5049058620786,3.9682539682539675,1.0919138502050578,53000.00018358277,291.1499999999999,287.85902352903497,1.2050805914662244,0.6745,0.6781119460678598,0.1421925,0.14295394053558808,0.13502943750000002,0.13575251985110967,0.1421925,0.14295394053558808,0.10502289583333334,0.10558529321752975,297.15,293.15,296.0283193460317,295.8667239930369,296.5881290920511,295.85267557865484,295.7473817922523,296.01664596040536,0.0,2547.807071767595,114.21753169237667,123.47023636851867,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022848.0,21022848.0,289.00472058181816,284.84578555249936,0.6120375466666667,389.6110197714286,1.0,1.0,1.0,3.0,0.5114203525439937,283.15,283.15,283.15000060800764,288.5067300556555,3.9682539682539675,1.0919138500138235,53000.00016501825,291.1499999999999,287.8605907605905,1.2050805283441932,0.6745,0.6781119092677073,0.1421925,0.1429539327776849,0.13502943750000002,0.13575251248401718,0.1421925,0.1429539327776849,0.10502289583333334,0.1055852874875689,297.15,293.15,296.02887908674694,295.86979229691974,296.5928532496924,295.85383703606095,295.74915536811733,296.0189034075074,0.0,2548.081907164616,114.21753163181295,123.47015792086356,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022884.0,21022884.0,289.0323053909091,284.8575395684624,0.6109770600000001,391.66183975714284,1.0,1.0,1.0,3.0,0.5112632860377192,283.15,283.15,283.15000060663203,288.5085420071552,3.9682539682539675,1.0919138498806564,53000.0001520908,291.1499999999999,287.8621480297161,1.2050804703400757,0.6745,0.6781118754515091,0.1421925,0.14295392564883425,0.13502943750000002,0.13575250571428812,0.1421925,0.14295392564883425,0.10502289583333334,0.1055852822222241,297.15,293.15,296.0294515362738,295.8729654049021,296.5975343252107,295.85499962294443,295.750923564539,296.02117489077403,0.0,2548.354770781404,114.21753158963911,123.47009474439959,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022920.0,21022920.0,289.05982727272726,284.86924989464234,0.60992,393.7133714285714,1.0,1.0,1.0,3.0,0.5111062195314449,283.15,283.15,283.15000060525637,288.51035395865483,3.9682539682539675,1.0919138497474894,53000.00013916328,291.1499999999999,287.86370529884164,1.2050804123359675,0.6745,0.6781118416353162,0.1421925,0.1429539185199847,0.13502943750000002,0.13575249894456018,0.1421925,0.1429539185199847,0.10502289583333334,0.10558527695688015,297.15,293.15,296.0300239912167,295.87613854326247,296.60221544404084,295.85616222078363,295.7526917768712,296.023446395235,0.0,2548.6276751969235,114.21753154746517,123.4700315679539,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022956.0,21022956.0,289.0872849727273,284.88091610412755,0.6088664066666667,395.7654551,1.0,1.0,1.0,3.0,0.5109492625489609,283.15,283.15,283.15000060501416,288.51217633320334,3.9682539682539675,1.0919138495826817,53000.00012316421,291.1499999999999,287.8652707919671,1.2050803500973912,0.6745,0.6781118053542173,0.1421925,0.14295391087150414,0.13502943750000002,0.135752491681378,0.1421925,0.14295391087150414,0.10502289583333334,0.10558527130773845,297.15,293.15,296.0305887927703,295.87924584018793,296.6069319343846,295.8573249884231,295.75446627694964,296.0257115665431,0.0,2548.9023585403265,114.2175314952708,123.46995945461202,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21022992.0,21022992.0,289.1146772363636,284.8925377746294,0.6078163200000001,397.8179310857143,1.0,1.0,1.0,3.0,0.5107920209153205,283.15,283.15,283.1500006032502,288.5139754881366,3.9682539682539675,1.0919138494852227,53000.000113703136,291.1499999999999,287.86681724187275,1.2050802965733938,0.6745,0.6781117741494883,0.1421925,0.14295390429318178,0.13502943750000002,0.13575248543444396,0.1421925,0.14295390429318178,0.10502289583333334,0.10558526644901199,297.15,293.15,296.0311763922111,295.8825588024091,296.6116447345096,295.85850170592016,295.75624157471236,296.02802464195247,0.0,2549.173165372816,114.21753146440555,123.46990780440096,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
