,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21023028.0,21023028.0,289.1420028090909,284.90411448846237,0.60676978,399.87063969999997,1.0,1.0,1.0,3.0,0.5106347721261648,283.15,283.15,283.15000060165954,288.5157740592935,3.9682539682539675,1.0919138493894562,53000.00010440638,291.1499999999999,287.86836321300297,1.2050802432505765,0.6745,0.6781117430623026,0.1421925,0.14295389773963893,0.13502943750000002,0.13575247921104117,0.1421925,0.14295389773963893,0.10502289583333334,0.10558526160858758,297.15,293.15,296.0317645701587,295.88587696507807,296.6163574840712,295.85967878487475,295.7580169080299,296.0303389424425,0.0,2549.4439182667847,114.2175314340764,123.46985666824578,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023064.0,21023064.0,289.16926043636363,284.91564583252415,0.6057268266666667,401.9234212571429,1.0,1.0,1.0,3.0,0.5104776073914665,283.15,283.15,283.1500006020996,288.51758197466785,3.9682539682539675,1.0919138492756968,53000.000093362934,291.12688747636355,287.86991647539736,1.205080186180369,0.6745,0.6781117097971896,0.1421925,0.1429538907269635,0.13502943750000002,0.13575247255163497,0.1421925,0.1429538907269635,0.10502289583333334,0.10558525642904942,297.15,293.15,296.03234588155226,295.8891274873158,296.62106391788603,295.8608506868281,295.7597925088486,296.0326360964862,0.0,2549.716225977798,114.2175313980489,123.46979967544992,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023100.0,21023100.0,289.19644886363636,284.9271313982746,0.6046875,403.9761160714286,1.0,1.0,1.0,3.0,0.51032044735695,283.15,283.15,283.15000059805647,288.5193875676305,3.9682539682539675,1.0919138491631062,53000.00008243299,291.09426136363624,287.87146926236727,1.2050801322031106,0.6745,0.6781116783146618,0.1421925,0.1429538840900779,0.13502943750000002,0.13575246624908785,0.1421925,0.1429538840900779,0.10502289583333334,0.10558525152706834,297.15,293.15,296.03292578718646,295.8923719518048,296.62575284763614,295.8620188737855,295.76156342465697,296.034926577014,0.0,2549.9881628294947,114.21753136239177,123.46974292191892,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023136.0,21023136.0,289.2235668363636,284.93857078171413,0.60365184,406.02856445714286,1.0,1.0,1.0,3.0,0.5101632161471803,283.15,283.15,283.15000059550044,288.5211812727597,3.9682539682539675,1.0919138490675873,53000.00007316028,291.06171979636355,287.87301231097564,1.2050800805611683,0.6745,0.6781116482060564,0.1421925,0.14295387774283125,0.13502943750000002,0.13575246022158888,0.1421925,0.14295387774283125,0.10502289583333334,0.10558524683901357,297.15,293.15,296.03350959814884,295.8956690893957,296.63042316490146,295.86318622716226,295.7633270586091,296.0372230276435,0.0,2550.258549140241,114.21753133214095,123.46969150721536,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023172.0,21023172.0,289.25061309999995,284.9499635833615,0.6026198866666667,408.0806067285714,1.0,1.0,1.0,3.0,0.5100059331787178,283.15,283.15,283.15000059312786,288.52296852362406,3.9682539682539675,1.0919138489823883,53000.00006488938,291.02926427999995,287.87454940187234,1.2050800304204046,0.6745,0.678111618973531,0.1421925,0.14295387158027248,0.13502943750000002,0.13575245436947406,0.1421925,0.14295387158027248,0.10502289583333334,0.10558524228736871,297.15,293.15,296.0340978416542,295.8990308018716,296.6351582159658,295.86436331758614,295.76509721688086,296.03954947879174,0.0,2550.527867463372,114.21753130515847,123.4696436007079,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023208.0,21023208.0,289.27758639999996,284.96130940823076,0.6015916800000001,410.1320832,1.0,1.0,1.0,3.0,0.5098486036541342,283.15,283.15,283.1500005908158,288.52475104532186,3.9682539682539675,1.091913848906146,53000.00005748798,290.99689631999996,287.8760819153261,1.2050799812897424,0.6745,0.6781115903309989,0.1421925,0.14295386554209125,0.13502943750000002,0.13575244863547106,0.1421925,0.14295386554209125,0.10502289583333334,0.10558523782758861,297.15,293.15,296.03469067557114,295.9024571811777,296.6399719652268,295.8655520957002,295.7668771516121,296.04190981385756,0.0,2550.79635720294,114.21753128101264,123.46959875748658,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023244.0,21023244.0,289.3044854818182,284.9726078658072,0.6005672599999999,412.1828341857143,1.0,1.0,1.0,3.0,0.5096912255125314,283.15,283.15,283.1500005885769,288.5265282780665,3.9682539682539675,1.0919138488377247,53000.00005084579,290.9646174218181,287.8776098666749,1.205079933831291,0.6745,0.6781115626621766,0.1421925,0.14295385970917945,0.13502943750000002,0.13575244309639695,0.1421925,0.14295385970917945,0.10502289583333334,0.10558523351941985,297.15,293.15,296.03528925586284,295.9059472438885,296.64482874630903,295.8667505910272,295.7686638535454,296.0442959381266,0.0,2551.063954708675,114.21753125934367,123.46955690313725,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023280.0,21023280.0,289.3313090909091,284.98385857002296,0.5995466666666667,414.2327,1.0,1.0,1.0,3.0,0.5095338103802709,283.15,283.15,283.1500005863936,288.5283014866687,3.9682539682539675,1.0919138487752538,53000.00004478131,290.932429090909,287.8791343469096,1.2050798876451485,0.6745,0.6781115357342067,0.1421925,0.142953854032448,0.13502943750000002,0.13575243770563541,0.1421925,0.142953854032448,0.10502289583333334,0.10558522932660534,297.15,293.15,296.0358922096869,295.9094857689172,296.6497182792534,295.8679564824616,295.77045570811003,296.04670168968585,0.0,2551.330882361426,114.21753123955914,123.4695173228959,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023316.0,21023316.0,289.35805597272724,284.9950611392317,0.59852994,416.28152095714285,1.0,1.0,1.0,3.0,0.5093762546764561,283.15,283.15,283.150000585244,288.53006477226023,3.9682539682539675,1.0919138487296989,53000.00004035898,290.9003328327272,287.88064972962854,1.205079844080566,0.6745,0.6781115103382201,0.1421925,0.1429538486786766,0.13502943750000002,0.1357524326215646,0.1421925,0.1429538486786766,0.10502289583333334,0.10558522537232802,297.15,293.15,296.0365119370223,295.91317722350516,296.6546315452011,295.86918060121235,295.77225710604426,296.049151682597,0.0,2551.5960182657464,114.21753122513209,123.4694850466994,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023352.0,21023352.0,289.38472487272725,285.0062151961828,0.59751712,418.3291373714286,1.0,1.0,1.0,3.0,0.5092186988522627,283.15,283.15,283.1500005836563,288.5318280498212,3.9682539682539675,1.0919138486841586,53000.00003593805,290.8683301527272,287.8821651049758,1.2050798005567303,0.6745,0.6781114849652122,0.1421925,0.1429538433297493,0.13502943750000002,0.13575242754209388,0.1421925,0.1429538433297493,0.10502289583333334,0.10558522142162859,297.15,293.15,296.03713168437855,295.9168688392389,296.6595448617453,295.8704047452651,295.7740585259817,296.0516017313219,0.0,2551.8611814759097,114.21753121070951,123.46945277731977,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023388.0,21023388.0,289.4113145363636,285.0173203679938,0.5965082466666667,420.37538955714285,1.0,1.0,1.0,3.0,0.50906109921817,283.15,283.15,283.150000590019,288.53366552222656,3.9682539682539675,1.0919138486420754,53000.000031852745,290.8364225563636,287.8837361342953,1.2050797582930701,0.6745,0.6781114603261191,0.1421925,0.14295383813553994,0.13502943750000002,0.135752422609547,0.1421925,0.14295383813553994,0.10502289583333334,0.10558521758520323,297.15,293.15,296.037753234014,295.9204536798854,296.66444747133767,295.871631674016,295.7758584726356,296.0540289063777,0.0,2552.134753374528,114.21753119738185,123.46942232696914,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023424.0,21023424.0,289.4378237090909,285.0283762861239,0.59550336,422.42011782857145,1.0,1.0,1.0,3.0,0.5089034496807847,283.15,283.15,283.15000058754214,288.5354752406828,3.9682539682539675,1.0919138486047513,53000.000028229435,290.80461154909085,287.8852960702143,1.2050797176670338,0.6745,0.6781114366398734,0.1421925,0.14295383314220192,0.13502943750000002,0.13575241786775244,0.1421925,0.14295383314220192,0.10502289583333334,0.10558521389714079,297.15,293.15,296.0383793443457,295.9241077690695,296.66934392309446,295.8728625069979,295.7776579082555,296.05647029035265,0.0,2552.406898085315,114.21753118556124,123.46939422834615,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023460.0,21023460.0,289.4642511363636,285.03938258634446,0.5945024999999999,424.4631625,1.0,1.0,1.0,3.0,0.5087456881364231,283.15,283.15,283.1500006194312,288.5375601786804,3.9682539682539675,1.091913848574705,53000.00002531259,290.77289863636355,287.8870532203235,1.2050796792499214,0.6745,0.678111414242489,0.1421925,0.14295382842057097,0.13502943750000002,0.13575241338397748,0.1421925,0.14295382842057097,0.10502289583333334,0.10558521040976027,297.15,293.15,296.03900701149877,295.9273247251074,296.6742121222039,295.87409912068233,295.77945324475985,296.0588192448505,0.0,2552.708832644149,114.21753117604564,123.46937020270173,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023496.0,21023496.0,289.49059556363636,285.0503389087107,0.5935057066666667,426.50436388571427,1.0,1.0,1.0,3.0,0.5085879022829355,283.15,283.15,283.1500006606807,288.5397166335729,3.9682539682539675,1.0919138485461557,53000.00002254109,290.74128532363625,287.888860996537,1.2050796412789155,0.6745,0.6781113921058098,0.1421925,0.14295382375389973,0.13502943750000002,0.13575240895239357,0.1421925,0.14295382375389973,0.10502289583333334,0.1055852069629728,297.15,293.15,296.03963476123295,295.93042688435105,296.6790735777332,295.8753369231178,295.78124757953617,296.06114394519426,0.0,2553.018430777453,114.21753116700411,123.46934703252208,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023532.0,21023532.0,289.5168557363636,285.0612448975314,0.5925130200000001,428.5435623,1.0,1.0,1.0,3.0,0.5084300636428629,283.15,283.15,283.150000687869,288.5418882410221,3.9682539682539675,1.0919138485201167,53000.00002001331,290.7097731163636,287.89070220498206,1.2050796045811445,0.6745,0.678111370710722,0.1421925,0.14295381924356462,0.13502943750000002,0.13575240466927024,0.1421925,0.14295381924356462,0.10502289583333334,0.10558520363165466,297.15,293.15,296.0402618353562,295.9334387273075,296.68391733112526,295.8765755676973,295.78303726716547,296.0634461457303,0.0,2553.3343093575754,114.21753115875752,123.46932550252329,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023568.0,21023568.0,289.54303039999996,285.0721002013383,0.59152448,430.5805980571429,1.0,1.0,1.0,3.0,0.5082721341510754,283.15,283.15,283.1500007024395,288.5440828284844,3.9682539682539675,1.0919138484979105,53000.00001785759,290.67836351999995,287.89258169241293,1.2050795698454573,0.6745,0.6781113504584199,0.1421925,0.14295381497414214,0.13502943750000002,0.1357524006149234,0.1421925,0.14295381497414214,0.10502289583333334,0.10558520047827376,297.15,293.15,296.0408863042658,295.9363008001279,296.68873156292847,295.8778144535597,295.784817649096,296.0657101539956,0.0,2553.6580179568023,114.21753115172487,123.4693066218641,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023604.0,21023604.0,289.56911829999996,285.0829044728544,0.5905401266666667,432.6153114714286,1.0,1.0,1.0,3.0,0.5081141157184695,283.15,283.15,283.15000071392376,288.5463179073048,3.9682539682539675,1.0919138484790791,53000.00001602952,290.64705803999993,287.8944956705718,1.2050795365492886,0.6745,0.6781113310469873,0.1421925,0.14295381088198478,0.13502943750000002,0.13575239672891176,0.1421925,0.14295381088198478,0.10502289583333334,0.10558519745582028,297.15,293.15,296.041507014444,295.9389840541148,296.69351337545976,295.87905282665236,295.786588288505,296.0679291118352,0.0,2553.9889445490858,114.2175311457611,123.46929017141268,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023640.0,21023640.0,289.5951181818182,285.093657368962,0.5895600000000001,434.64754285714287,1.0,1.0,1.0,3.0,0.5079560972858636,283.15,283.15,283.15000072540795,288.54855298612523,3.9682539682539675,1.0919138484602486,53000.000014201505,290.61585818181806,287.8964096487307,1.2050795032531343,0.6745,0.678111311635563,0.1421925,0.1429538067898292,0.13502943750000002,0.13575239284290183,0.1421925,0.1429538067898292,0.10502289583333334,0.1055851944333681,297.15,293.15,296.04212773009635,295.94166733165133,296.6982952293937,295.8802912106299,295.78835894282827,296.0701480889199,0.0,2554.3199304645677,114.21753113979753,123.4692737209629,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023676.0,21023676.0,289.62102879090907,285.1043585506693,0.58858414,436.6771325285714,1.0,1.0,1.0,3.0,0.5077978930912374,283.15,283.15,283.1500007281724,288.55079728854315,3.9682539682539675,1.0919138484464534,53000.00001286226,290.584765450909,287.8983380594209,1.2050794734094719,0.6745,0.6781112942365219,0.1421925,0.14295380312190756,0.13502943750000002,0.13575238935975475,0.1421925,0.14295380312190756,0.10502289583333334,0.1055851917242537,297.15,293.15,296.04273791079413,295.9441351905565,296.70300738413016,295.8815230534623,295.79010245383483,296.0723011985556,0.0,2554.6547473593455,114.21753113542846,123.46926166807597,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023712.0,21023712.0,289.6468488727273,285.11500768307667,0.5876125866666666,438.7039208,1.0,1.0,1.0,3.0,0.507639685559042,283.15,283.15,283.15000073270136,288.5530409833062,3.9682539682539675,1.0919138484327373,53000.00001153076,290.5537813527272,287.900266109182,1.2050794435659404,0.6745,0.6781112768390769,0.1421925,0.14295379945432238,0.13502943750000002,0.13575238587692715,0.1421925,0.14295379945432238,0.10502289583333334,0.10558518901538778,297.15,293.15,296.043347959353,295.9466003449322,296.7077182354105,295.8827547474792,295.7918454280978,296.0744533430546,0.0,2554.9896301296235,114.21753113108463,123.46924968765565,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023748.0,21023748.0,289.67257717272724,285.12560443534164,0.58664538,440.72774798571425,1.0,1.0,1.0,3.0,0.5074814716004663,283.15,283.15,283.1500007344199,288.55528344417155,3.9682539682539675,1.0919138484191702,53000.0000102137,290.5229073927272,287.9021934129892,1.2050794140755348,0.6745,0.6781112596433059,0.1421925,0.14295379582925244,0.13502943750000002,0.13575238243447305,0.1421925,0.14295379582925244,0.10502289583333334,0.10558518633792349,297.15,293.15,296.0439577518326,295.9490603655173,296.7124265296053,295.8839861398801,295.79358734567836,296.07660362650273,0.0,2555.324383427172,114.21753112678793,123.46923785271453,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023784.0,21023784.0,289.69821243636363,285.13614848064384,0.5856825600000001,442.7484544,1.0,1.0,1.0,3.0,0.507323070523879,283.15,283.15,283.15000073626953,288.5575191094966,3.9682539682539675,1.0919138484088031,53000.00000920729,290.49214507636356,287.90411616456703,1.205079387663052,0.6745,0.6781112442451259,0.1421925,0.14295379258313576,0.13502943750000002,0.1357523793518821,0.1421925,0.14295379258313576,0.10502289583333334,0.10558518394035277,297.15,293.15,296.0445567376039,295.9514060874225,296.71706080022216,295.885207240471,295.79529782498986,296.0787057381419,0.0,2555.6588220770545,114.2175311235047,123.46922962502053,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023820.0,21023820.0,289.7237534090909,285.146639496148,0.5847241666666667,444.76588035714286,1.0,1.0,1.0,3.0,0.5071646528234126,283.15,283.15,283.1500007348968,288.55975459834696,3.9682539682539675,1.0919138483986666,53000.00000822329,290.46149590909084,287.9060388443512,1.2050793618283608,0.6745,0.6781112291799714,0.1421925,0.14295378940722472,0.13502943750000002,0.13575237633596018,0.1421925,0.14295378940722472,0.10502289583333334,0.1055851815946357,297.15,293.15,296.045154503479,295.95374316193545,296.72169074854503,295.88642734628075,295.797005022364,296.08080415652086,0.0,2555.993235524296,114.21753112029447,123.46922171129097,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023856.0,21023856.0,289.74919883636363,285.1570771629673,0.58377024,446.7798661714286,1.0,1.0,1.0,3.0,0.5070058539713445,283.15,283.15,283.15000073381134,288.56197117729687,3.9682539682539675,1.0919138483929218,53000.0000076656,290.43096139636356,287.9079458176786,1.2050793410511564,0.6745,0.6781112170663243,0.1421925,0.14295378685352603,0.13502943750000002,0.13575237391090614,0.1421925,0.14295378685352603,0.10502289583333334,0.10558517970848257,297.15,293.15,296.04573232688693,295.95594744002426,296.72616661672583,295.887624803744,295.79864898833335,296.0828240351429,0.0,2556.324834743079,114.21753111847512,123.46921999353987,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023892.0,21023892.0,289.77454746363634,285.167461166125,0.58282082,448.79025215714285,1.0,1.0,1.0,3.0,0.5068471586917647,283.15,283.15,283.1500007380269,288.56419240504977,3.9682539682539675,1.0919138483860718,53000.00000700058,290.4005430436363,287.90985692838854,1.205079316271003,0.6745,0.6781112026360149,0.1421925,0.1429537838114478,0.13502943750000002,0.13575237102207507,0.1421925,0.1429537838114478,0.10502289583333334,0.10558517746161393,297.15,293.15,296.04631556310653,295.95818840901245,296.7306871665886,295.88882915114914,295.8003135814306,296.0848667742575,0.0,2556.657726039281,114.21753111630565,123.46921645357845,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023928.0,21023928.0,289.7997980363636,285.17779119451575,0.5818759466666668,450.79687862857145,1.0,1.0,1.0,3.0,0.5066884294154769,283.15,283.15,283.150000733337,288.56641284664926,3.9682539682539675,1.0919138483796258,53000.000006374845,290.3702423563636,287.9117672611167,1.2050792936932777,0.6745,0.6781111894733861,0.1421925,0.1429537810366115,0.13502943750000002,0.13575236838702337,0.1421925,0.1429537810366115,0.10502289583333334,0.1055851754121293,297.15,293.15,296.0468960017117,295.96041567962146,296.73519904576244,295.89003079045966,295.8019700402142,296.0869023115539,0.0,2556.990085360289,114.2175311142643,123.46921360020083,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21023964.0,21023964.0,289.82494929999996,285.18806694086567,0.5809356600000001,452.7995859,1.0,1.0,1.0,3.0,0.5065296041375459,283.15,283.15,283.1500007318606,288.56862927465994,3.9682539682539675,1.0919138483742206,53000.0000058501,290.3400608399999,287.9136739899012,1.2050792744657284,0.6745,0.6781111782583382,0.1421925,0.14295377867234804,0.13502943750000002,0.13575236614186162,0.1421925,0.14295377867234804,0.10502289583333334,0.10558517366589237,297.15,293.15,296.0474710255822,295.9626083180663,296.7396719489173,295.89122588182084,295.8036068592733,296.08891680673196,0.0,2557.321636318445,114.21753111255244,123.46921245825551,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.5063707788596148,283.15,283.15,283.15000073038414,288.5708457026706,3.9682539682539675,1.091913848368816,53000.00000532542,290.30999999999995,287.91558071868576,1.2050792552381788,0.6745,0.6781111670432902,0.1421925,0.14295377630808453,0.13502943750000002,0.13575236389669984,0.1421925,0.14295377630808453,0.10502289583333334,0.10558517191965541,297.15,293.15,296.04804605428313,295.9648009745861,296.74414488904256,295.8924209831954,295.8052436915745,296.0909313185363,0.0,2557.653246412995,114.21753111084075,123.46921131631021,296.70016225023727,296.24544522481636,298.14242556479684,297.5008863620598,297.743700110008,2795.339988840146,4653.0969638533825,0.500050447890215,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.5063707788596148,283.15,283.15,283.15000073038414,288.5708457026706,3.9682539682539675,1.091913848368816,53000.00000532542,290.30999999999995,287.91558071868576,1.2050792552381788,0.6745,0.6781111670432902,0.1421925,0.14295377630808453,0.13502943750000002,0.13575236389669984,0.1421925,0.14295377630808453,0.10502289583333334,0.10558517191965541,297.15,293.15,296.04804605428313,295.9648009745861,296.74414488904256,295.8924209831954,295.8052436915745,296.0909313185363,0.0,2557.653246412995,114.21753111084075,123.46921131631021,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024036.0,21024036.0,289.87496504999996,285.20844122218205,0.5790667642857144,456.7926041,1.0,1.0,1.0,3.0,0.5062120361162431,283.15,283.15,283.15000073384726,288.573097521153,3.9682539682539675,1.091913848362594,53000.000004721456,290.28004193999993,287.9175121907249,1.205079234047253,0.6745,0.6781111546812899,0.1421925,0.1429537737020301,0.13502943750000002,0.13575236142192745,0.1421925,0.1429537737020301,0.10502289583333334,0.10558516999483249,297.15,293.15,296.04937883147636,295.96777123056984,296.74937651737787,295.8943671665416,295.80764019656266,296.0937067885057,0.0,2557.9890123182545,114.21753110887038,123.46920874803062,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024072.0,21024072.0,289.89986039999997,285.21851337254134,0.5781337333333333,458.78259565714285,1.0,1.0,1.0,3.0,0.5060531400105681,283.15,283.15,283.1500007434404,288.5754358092864,3.9682539682539675,1.09191384835779,53000.0000042551,290.25016751999993,287.9195132958603,1.2050792163646311,0.6745,0.678111144368376,0.1421925,0.14295377152794708,0.13502943750000002,0.13575235935736565,0.1421925,0.14295377152794708,0.10502289583333334,0.10558516838906219,297.15,293.15,296.0518881222354,295.97185075448533,296.75562821299894,295.89746000379614,295.81114881547234,296.09759518179766,0.0,2558.334781153229,114.21753110734883,123.46920869473117,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024108.0,21024108.0,289.92468635,285.228505039984,0.5772009214285714,460.76802927142853,1.0,1.0,1.0,3.0,0.5058942439048932,283.15,283.15,283.15000075303357,288.57777409741976,3.9682539682539675,1.0919138483529849,53000.00000378862,290.2203763799999,287.9215144009957,1.2050791986819998,0.6745,0.6781111340554571,0.1421925,0.14295376935386298,0.13502943750000002,0.1357523572928028,0.1421925,0.14295376935386298,0.10502289583333334,0.10558516678329107,297.15,293.15,296.05439743191556,295.9759303084896,296.7618799549602,295.90055286430686,295.81465745979403,296.10148360389326,0.0,2558.6806141748257,114.21753110582706,123.46920864143149,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024144.0,21024144.0,289.94944319999996,285.2384167121917,0.5762683428571429,462.74874525714284,1.0,1.0,1.0,3.0,0.5057352335303872,283.15,283.15,283.15000076347735,288.5801671676346,3.9682539682539675,1.0919138483489441,53000.00000339636,290.1906681599999,287.9235637236274,1.2050791817804691,0.6745,0.678111124200578,0.1421925,0.14295376727633904,0.13502943750000002,0.13575235531993582,0.1421925,0.14295376727633904,0.10502289583333334,0.10558516524883897,297.15,293.15,296.05756588484655,295.980630388408,296.7686757783677,295.904281043717,295.81877990461237,296.10598659999033,0.0,2559.0343329955635,114.21753110454742,123.46921005955228,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024180.0,21024180.0,289.97413124999997,285.2482488773126,0.5753360119047619,464.7245839285714,1.0,1.0,1.0,3.0,0.5055761658331626,283.15,283.15,283.15000077381137,288.5825877198407,3.9682539682539675,1.0919138483452864,53000.000003041234,290.16104249999995,287.9256372347283,1.2050791652842359,0.6745,0.6781111145830508,0.1421925,0.14295376524885167,0.13502943750000002,0.13575235339458475,0.1421925,0.14295376524885167,0.10502289583333334,0.1055851637513437,297.15,293.15,296.06106502461967,295.98564178566744,296.7757445783588,295.90832796019873,295.8232102919226,296.11079792815343,0.0,2559.392030067116,114.21753110338892,123.46921221607866,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024216.0,21024216.0,289.9987508,285.2580020239597,0.5744039428571428,466.6953856,1.0,1.0,1.0,3.0,0.5054170872896415,283.15,283.15,283.15000078405444,288.58501230780166,3.9682539682539675,1.0919138483416826,53000.000002691406,290.13149903999994,287.92771437441496,1.205079148875187,0.6745,0.6781111050163525,0.1421925,0.14295376323207962,0.13502943750000002,0.13575235147940923,0.1421925,0.14295376323207962,0.10502289583333334,0.10558516226176273,297.15,293.15,296.06461254801036,295.990698216849,296.7828512631141,295.9124210951206,295.82768509968093,296.11565364455504,0.0,2559.7503978060217,114.2175311022476,123.46921449568309,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024252.0,21024252.0,290.02330214999995,285.26767664120905,0.57347215,468.6609905857143,1.0,1.0,1.0,3.0,0.5052578712931372,283.15,283.15,283.1500007936373,288.5874876442954,3.9682539682539675,1.0919138483387583,53000.00000240753,290.10203741999993,287.92983721193593,1.2050791334572732,0.6745,0.6781110960278603,0.1421925,0.14295376133720017,0.13502943750000002,0.1357523496799859,0.1421925,0.14295376133720017,0.10502289583333334,0.10558516086221126,297.15,293.15,296.06877273008894,295.9963273352806,296.7904403510958,295.91709984488966,295.83272317364316,296.12107268699964,0.0,2560.116473595691,114.21753110132153,123.46921831744676,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024288.0,21024288.0,290.0477856,285.2772732185989,0.5725406476190477,470.6212392,1.0,1.0,1.0,3.0,0.5050985924187735,283.15,283.15,283.1500008019046,288.5899855808465,3.9682539682539675,1.0919138483361448,53000.0000021538,290.0726572799999,287.9319805086472,1.2050791183494955,0.6745,0.6781110872202754,0.1421925,0.14295375948045813,0.13502943750000002,0.13575234791677873,0.1421925,0.14295375948045813,0.10502289583333334,0.10558515949082789,297.15,293.15,296.0732128165032,296.002222080779,296.7982545198871,295.9220468070396,295.8380199404054,296.12675123292286,0.0,2560.486069254663,114.21753110049384,123.46922281802901,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024324.0,21024324.0,290.07220144999997,285.2867922461278,0.57160945,472.57597175714284,1.0,1.0,1.0,3.0,0.5049392424299314,283.15,283.15,283.15000081048373,288.59250321618475,3.9682539682539675,1.0919138483337936,53000.00000192557,290.04335825999993,287.93414172399764,1.2050791036478457,0.6745,0.6781110786498246,0.1421925,0.14295375767370672,0.13502943750000002,0.13575234620104387,0.1421925,0.14295375767370672,0.10502289583333334,0.10558515815636746,297.15,293.15,296.0779020278947,296.0083499273459,296.8062573103553,295.92723056717193,295.84354391034105,296.1326567486218,0.0,2560.8588118143516,114.21753109974922,123.46922800720311,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024360.0,21024360.0,290.09655,285.29623421425333,0.5706785714285715,474.52502857142855,1.0,1.0,1.0,3.0,0.5047798567351461,283.15,283.15,283.1500008169662,288.5950307447653,3.9682539682539675,1.0919138483315736,53000.00000171008,290.01413999999994,287.93631193855754,1.205079089189775,0.6745,0.6781110702207552,0.1421925,0.14295375589676018,0.13502943750000002,0.13575234451361246,0.1421925,0.14295375589676018,0.10502289583333334,0.10558515684392081,297.15,293.15,296.08271636482004,296.0145948541299,296.8143548535509,295.93253326397854,295.84918199860533,296.13867626701693,0.0,2561.233120441786,114.2175310990462,123.46923354287517,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024396.0,21024396.0,290.12083155,285.305599613891,0.5697480261904763,476.46824995714286,1.0,1.0,1.0,3.0,0.5046203186866748,283.15,283.15,283.1500008233943,288.59759237896856,3.9682539682539675,1.0919138483298072,53000.0000015386,289.9850021399999,287.9385132743524,1.2050790755094722,0.6745,0.678111062245741,0.1421925,0.14295375421553377,0.13502943750000002,0.1357523429170792,0.1421925,0.14295375421553377,0.10502289583333334,0.1055851556021727,297.15,293.15,296.08798076281363,296.0212625796581,296.8227895584752,295.938263421408,295.8552296446005,296.1451051933911,0.0,2561.612795482058,114.21753109848679,123.46924041153673,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024432.0,21024432.0,290.14504639999996,285.3148889364121,0.5688178285714286,478.4054762285714,1.0,1.0,1.0,3.0,0.5044607804753183,283.15,283.15,283.15000082861707,288.60015405092366,3.9682539682539675,1.0919138483280417,53000.00000136718,289.95594431999996,287.94071464459915,1.205079061854298,0.6745,0.6781110542848873,0.1421925,0.14295375253729256,0.13502943750000002,0.13575234132338077,0.1421925,0.14295375253729256,0.10502289583333334,0.10558515436262947,297.15,293.15,296.0932456825781,296.0279308013852,296.8312246775189,295.943994078044,295.86127777043856,296.151534601993,0.0,2561.992530564293,114.21753109792762,123.4692472820866,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024468.0,21024468.0,290.16919485,285.32410267364327,0.5678879928571429,480.3365477,1.0,1.0,1.0,3.0,0.5043011209726648,283.15,283.15,283.1500008333037,288.60273741287347,3.9682539682539675,1.0919138483265605,53000.00000122341,289.9269661799999,287.94293581769386,1.2050790488624645,0.6745,0.6781110467108177,0.1421925,0.14295375094058996,0.13502943750000002,0.13575233980711335,0.1421925,0.14295375094058996,0.10502289583333334,0.10558515318331038,297.15,293.15,296.09880945679305,296.03487712907213,296.8398733700738,295.9500077526235,295.86759604429716,296.1582327505719,0.0,2562.3756147008517,114.21753109745845,123.4692551182596,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024504.0,21024504.0,290.19327719999995,285.33324131786424,0.5669585333333333,482.26130468571426,1.0,1.0,1.0,3.0,0.5041413892807811,283.15,283.15,283.15000083891306,288.6053330285569,3.9682539682539675,1.0919138483252395,53000.00000109518,289.89806735999997,287.94516819673345,1.2050790362305586,0.6745,0.6781110393470412,0.1421925,0.14295374938821964,0.13502943750000002,0.13575233833294492,0.1421925,0.14295374938821964,0.10502289583333334,0.10558515203673495,297.15,293.15,296.10454415697683,296.0419838809595,296.8486469820429,295.9561835946071,295.8740692278043,296.1650855684781,0.0,2562.760644443421,114.21753109704015,123.46926351455839,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024540.0,21024540.0,290.21729374999995,285.342305361807,0.5660294642857143,484.1795875,1.0,1.0,1.0,3.0,0.5039816456855182,283.15,283.15,283.1500008418458,288.6079303350581,3.9682539682539675,1.091913848323941,53000.00000096916,289.8692475,287.94740213059316,1.2050790236950928,0.6745,0.6781110320386796,0.1421925,0.14295374784753143,0.13502943750000002,0.13575233686987012,0.1421925,0.14295374784753143,0.10502289583333334,0.10558515089878788,297.15,293.15,296.11030359197383,296.04911433275686,296.8574395482811,295.96238301454076,295.88056496737397,296.17196109098535,0.0,2563.145936311919,114.21753109662902,123.46927199687357,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024576.0,21024576.0,290.2412448,285.3512952986543,0.5651008000000001,486.0912364571428,1.0,1.0,1.0,3.0,0.5038216900653523,283.15,283.15,283.15000084492755,288.61055409859284,3.9682539682539675,1.0919138483229867,53000.00000087649,289.8405062399999,287.94966041466034,1.2050790120934234,0.6745,0.6781110252752376,0.1421925,0.14295374642171862,0.13502943750000002,0.1357523355158838,0.1421925,0.14295374642171862,0.10502289583333334,0.10558514984568741,297.15,293.15,296.1164666311458,296.0566199482406,296.86650746576765,295.9689648390771,295.8874248162088,296.179196740088,0.0,2563.5352374299027,114.21753109632674,123.46928191898694,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024612.0,21024612.0,290.26513064999995,285.36021162203804,0.5641725547619048,487.9960918714286,1.0,1.0,1.0,3.0,0.5036617323820303,283.15,283.15,283.1500008497387,288.6131781167698,3.9682539682539675,1.0919138483220348,53000.00000078406,289.81184321999996,287.9519189249003,1.205079000492464,0.6745,0.6781110185126136,0.1421925,0.14295374499607827,0.13502943750000002,0.13575233416206126,0.1421925,0.14295374499607827,0.10502289583333334,0.10558514879271431,297.15,293.15,296.1226328450146,296.0641289065464,296.8755789572799,295.97554982152263,295.8942876905364,296.18643564418,0.0,2563.924699097278,114.21753109602521,123.46929185141576,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024648.0,21024648.0,290.28895159999996,285.36905482603834,0.5632447428571429,489.89399405714283,1.0,1.0,1.0,3.0,0.5035017414122016,283.15,283.15,283.15000085088053,288.61580534171253,3.9682539682539675,1.0919138483211235,53000.00000069558,289.78325807999994,287.95418038133664,1.2050789891086298,0.6745,0.6781110118756182,0.1421925,0.1429537435969219,0.13502943750000002,0.1357523328333885,0.1421925,0.1429537435969219,0.10502289583333334,0.1055851477593022,297.15,293.15,296.12885025811016,296.07168567636427,296.8846867163107,295.98218367488687,295.9011969624337,296.1937206576211,0.0,2564.314553612356,114.21753109573653,123.46930198027121,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,1.0,1.0,1.0,3.0,0.5033415603604888,283.15,283.15,283.1500008530617,288.6184501261217,3.9682539682539675,1.0919138483204327,53000.000000628526,289.7547504599999,287.9564580718435,1.205078978540619,0.6745,0.6781110057146912,0.1421925,0.14295374229812635,0.13502943750000002,0.13575233160002084,0.1421925,0.14295374229812635,0.10502289583333334,0.10558514680001622,297.15,293.15,296.1353599379205,296.0795104869305,296.89398430830676,295.9890948613427,295.90836918562917,296.201263756026,0.0,2564.706998296172,114.21753109551781,123.46931324378198,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,1.0,1.0,1.0,3.0,0.503181379308776,283.15,283.15,283.150000855243,288.6210949105308,3.9682539682539675,1.0919138483197424,53000.00000056153,289.72631999999993,287.9587357623504,1.2050789679726088,0.6745,0.6781109995537642,0.1421925,0.14295374099933078,0.13502943750000002,0.13575233036665313,0.1421925,0.14295374099933078,0.10502289583333334,0.10558514584073024,297.15,293.15,296.1418696378056,296.08733531922917,296.9032819284357,295.9960060689615,295.9155414300587,296.20880687689817,0.0,2565.0995245730187,114.21753109529928,123.46932450729311,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024756.0,21024756.0,290.36002805,285.39515066923195,0.56046405,495.54438438571424,1.0,1.0,1.0,3.0,0.5030211359658188,283.15,283.15,283.1500008584033,288.62374449457394,3.9682539682539675,1.0919138483191124,53000.00000050035,289.69796633999994,287.9610179216892,1.2050789577276089,0.6745,0.6781109935812744,0.1421925,0.14295373974026,0.13502943750000002,0.13575232917100907,0.1421925,0.14295373974026,0.10502289583333334,0.10558514491078483,297.15,293.15,296.14846441705606,296.0952369809232,296.9126366746775,296.0029984367836,295.92279032960965,296.21642536781,0.0,2565.492762093646,114.21753109509972,123.46933612937778,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,1.0,1.0,1.0,3.0,0.502860781929891,283.15,283.15,283.15000085864915,288.626399780329,3.9682539682539675,1.0919138483185673,53000.00000044744,289.6696891199999,287.9633056202697,1.20507894794532,0.6745,0.6781109878779908,0.1421925,0.14295373853794102,0.13502943750000002,0.13575232802925788,0.1421925,0.14295373853794102,0.10502289583333334,0.10558514402275614,297.15,293.15,296.1551939714637,296.10325476892916,296.92207210035775,296.01011923640795,295.93016046015015,296.2241601074617,0.0,2565.8867566137505,114.21753109492703,123.46934832508013,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,1.0,1.0,1.0,3.0,0.5027003135378126,283.15,283.15,283.15000085977084,288.629060952743,3.9682539682539675,1.09191384831811,53000.00000040303,289.6414879799999,287.9655990381545,1.2050789385929883,0.6745,0.6781109824257687,0.1421925,0.14295373738854872,0.13502943750000002,0.13575232693776718,0.1421925,0.14295373738854872,0.10502289583333334,0.10558514317381892,297.15,293.15,296.16206273037517,296.1113924936823,296.93159084488695,296.01737268863434,295.9376558057733,296.2320149126705,0.0,2566.2816128317595,114.21753109478225,123.46936111243193,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024864.0,21024864.0,290.43053119999996,285.42060626758786,0.5576877714285715,501.12644697142855,1.0,1.0,1.0,3.0,0.5025398328135895,283.15,283.15,283.15000086264973,288.6317226971208,3.9682539682539675,1.0919138483176605,53000.000000359374,289.6133625599999,287.96789299464433,1.2050789292905584,0.6745,0.6781109770030057,0.1421925,0.14295373624536675,0.13502943750000002,0.13575232585217395,0.1421925,0.14295373624536675,0.10502289583333334,0.10558514232946863,297.15,293.15,296.1689444213909,296.11954089849615,296.9411196289779,296.02463872340945,295.9451629883739,296.23988133212964,0.0,2566.6766524991067,114.21753109463985,123.46937396243096,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024900.0,21024900.0,290.45390625,285.428951507501,0.5567633928571428,502.9712053571428,1.0,1.0,1.0,3.0,0.5023792623950373,283.15,283.15,283.15000086182494,288.63438856638027,3.9682539682539675,1.0919138483172597,53000.00000032049,289.58531249999993,287.97019077668494,1.2050789203847063,0.6745,0.6781109718105377,0.1421925,0.1429537351507337,0.13502943750000002,0.13575232481268387,0.1421925,0.1429537351507337,0.10502289583333334,0.10558514152097637,297.15,293.15,296.17591849432534,296.1277763401422,296.95070105309213,296.03199317436275,295.9527532809118,296.24782846856687,0.0,2567.0721179119314,114.21753109451289,123.46938723346439,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024936.0,21024936.0,290.47721879999995,285.43722759664104,0.5558395619047619,504.8077330285714,1.0,1.0,1.0,3.0,0.5022186012267287,283.15,283.15,283.1500008636706,288.63705848625784,3.9682539682539675,1.0919138483169133,53000.000000286906,289.55733743999997,287.97249235904803,1.205078911871962,0.6745,0.6781109668478252,0.1421925,0.1429537341045358,0.13502943750000002,0.13575232381918906,0.1421925,0.1429537341045358,0.10502289583333334,0.10558514074825814,297.15,293.15,296.182991185495,296.13610184359703,296.96033876373184,296.03944184839344,295.96043195500073,296.25586111924366,0.0,2567.4681202693196,114.21753109440331,123.46940095122173,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,1.0,1.0,1.0,3.0,0.5020578881654886,283.15,283.15,283.150000864137,288.63973105825096,3.9682539682539675,1.0919138483165907,53000.00000025553,289.52943701999993,287.97479631450955,1.2050789035761715,0.6745,0.6781109620112329,0.1421925,0.14295373308492548,0.13502943750000002,0.13575232285094244,0.1421925,0.14295373308492548,0.10502289583333334,0.10558513999517745,297.15,293.15,296.19011319579954,296.1444788365813,296.9700036645799,296.0469378759512,295.9681549833949,296.26393771126135,0.0,2567.864437395457,114.21753109430102,123.46941490096627,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,1.0,1.0,1.0,3.0,0.5018970713814541,283.15,283.15,283.15000086457,288.64240893279407,3.9682539682539675,1.0919138483163144,53000.000000228756,289.50161087999993,287.9771050141952,1.2050788956767127,0.6745,0.6781109574057247,0.1421925,0.1429537321140304,0.13502943750000002,0.135752321928957,0.1421925,0.1429537321140304,0.10502289583333334,0.10558513927807768,297.15,293.15,296.1973337405827,296.15295873055453,296.97972287560333,296.05452851117155,295.97596662602916,296.2721020967883,0.0,2568.2613449557703,114.21753109421361,123.46942931363282,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025044.0,21025044.0,290.54678444999996,285.46164594212775,0.5530714976190476,510.26633489999995,1.0,1.0,1.0,3.0,0.5017362295815669,283.15,283.15,283.15000086507706,288.645088157289,3.9682539682539675,1.0919138483160475,53000.000000202854,289.47385865999996,287.9794149243885,1.2050788878726841,0.6745,0.6781109528558541,0.1421925,0.14295373115486437,0.13502943750000002,0.13575232101810975,0.1421925,0.14295373115486437,0.10502289583333334,0.10558513856964091,297.15,293.15,296.2045764707008,296.16146249694606,296.98945301568176,296.0621403826168,295.9837981336496,296.280286099919,0.0,2568.6584745770097,114.21753109412904,123.46944383202889,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,1.0,1.0,1.0,3.0,0.501575240906184,283.15,283.15,283.1500008660185,288.64777530775297,3.9682539682539675,1.0919138483158324,53000.00000018196,289.4461799999999,287.9817319418323,1.2050788806289505,0.6745,0.6781109486326452,0.1421925,0.14295373026456248,0.13502943750000002,0.1357523201726575,0.1421925,0.14295373026456248,0.10502289583333334,0.10558513791206696,297.15,293.15,296.21194941620973,296.170106392643,296.9992472692693,296.06987689584884,295.9917462312069,296.2885852410356,0.0,2569.0565046469555,114.21753109406093,123.46945897119161,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,1.0,1.0,1.0,3.0,0.5014142084393332,283.15,283.15,283.15000086824267,288.6504650073104,3.9682539682539675,1.0919138483156299,53000.00000016228,289.41857453999995,287.984051228061,1.2050788735232796,0.6745,0.6781109444901836,0.1421925,0.14295372939128306,0.13502943750000002,0.13575231934337026,0.1421925,0.14295372939128306,0.10502289583333334,0.10558513726706578,297.15,293.15,296.21935697862835,296.1787889668948,297.0090615833021,296.07764688350414,295.99972584237895,296.29691605094166,0.0,2569.4549080461807,114.2175310939968,123.46947428341613,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
