,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,1.0,1.0,1.0,3.0,0.5012530789468967,283.15,283.15,283.15000086793475,288.6531595244419,3.9682539682539675,1.0919138483154507,53000.00000014494,289.39104191999996,287.9863749421859,1.2050788667433814,0.6745,0.6781109405371876,0.1421925,0.1429537285579452,0.13502943750000002,0.13575231855201247,0.1421925,0.1429537285579452,0.10502289583333334,0.10558513665156527,297.15,293.15,296.2268398495631,296.18755435167066,297.01890963269847,296.0854892851738,296.00777311412503,296.30531324664616,0.0,2569.8538509802015,114.21753109394017,123.46948995694162,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,1.0,1.0,1.0,3.0,0.5010918046047335,283.15,283.15,283.15000086883896,288.65586123270856,3.9682539682539675,1.0919138483153057,53000.00000013085,289.36358177999995,287.98870526597705,1.2050788604021683,0.6745,0.678110936840218,0.1421925,0.1429537277785807,0.13502943750000002,0.1357523178119091,0.1421925,0.1429537277785807,0.10502289583333334,0.1055851360759293,297.15,293.15,296.2344351283434,296.1964433429976,297.028808022373,296.0934397738869,296.01592137789146,296.31380952909853,0.0,2570.253664741622,114.21753109389424,123.4695061689135,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,1.0,1.0,1.0,3.0,0.5009305377629976,283.15,283.15,283.1500008717609,288.65856278035955,3.9682539682539675,1.0919138483151605,53000.000000116765,289.33619375999996,287.99103538912317,1.2050788540263715,0.6745,0.6781109331234622,0.1421925,0.14295372699504505,0.13502943750000002,0.13575231706784469,0.1421925,0.14295372699504505,0.10502289583333334,0.10558513549721255,297.15,293.15,296.2420235030887,296.20532584509374,297.03870551862,296.1013837978526,296.0240635247137,296.32230043787376,0.0,2570.6535996675634,114.21753109384824,123.46952234936907,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,1.0,1.0,1.0,3.0,0.5007691598957478,283.15,283.15,283.15000086569063,288.66120974842715,3.9682539682539675,1.0919138483150341,53000.000000104425,289.3088774999999,287.99332396223446,1.2050788480757035,0.6745,0.6781109296536876,0.1421925,0.14295372626357591,0.13502943750000002,0.1357523163732239,0.1421925,0.14295372626357591,0.10502289583333334,0.10558513495695192,297.15,293.15,296.2496936650129,296.21443202519083,297.04863668950037,296.1094060740504,296.03227849592344,296.33088938993563,0.0,2571.046888025461,114.21753109380802,123.46953892793637,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,1.0,1.0,1.0,3.0,0.5006076588503382,283.15,283.15,283.1500008561315,288.66379817176966,3.9682539682539675,1.0919138483149298,53000.0000000943,289.28163263999994,287.995568008018,1.205078842528148,0.6745,0.6781109264192423,0.1421925,0.14295372558171698,0.13502943750000002,0.13575231572571417,0.1421925,0.14295372558171698,0.10502289583333334,0.10558513445333324,297.15,293.15,296.2574552971331,296.2237818484459,297.05860446613303,296.1175157901271,296.04057489644225,296.33958645965635,0.0,2571.433186138804,114.21753109377507,123.4695559493569,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,1.0,1.0,1.0,3.0,0.5004461578126964,283.15,283.15,283.15000084729195,288.66638083861767,3.9682539682539675,1.0919138483148254,53000.00000008417,289.2544588199999,287.99780851681544,1.2050788369707346,0.6745,0.6781109231793514,0.1421925,0.14295372489871003,0.13502943750000002,0.13575231507711422,0.1421925,0.14295372489871003,0.10502289583333334,0.10558513394886664,297.15,293.15,296.2652164196357,296.233140767151,297.06857278798947,296.125625088305,296.0488708698376,296.3482851865837,0.0,2571.8191286220485,114.21753109374198,123.46957297104868,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,1.0,1.0,1.0,3.0,0.5002845833117091,283.15,283.15,283.150000832585,288.6689115821064,3.9682539682539675,1.0919138483147308,53000.00000007503,289.2273556799999,288.0000063691191,1.2050788317252614,0.6745,0.6781109201206081,0.1421925,0.14295372425389113,0.13502943750000002,0.1357523144647786,0.1421925,0.14295372425389113,0.10502289583333334,0.10558513347260559,297.15,293.15,296.2730304386841,296.2427156246708,297.0785615296672,296.1337849855857,296.0572136683819,296.357061249398,0.0,2572.197972368608,114.21753109371207,123.46959026018901,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025404.0,21025404.0,290.77473095,285.53875123934284,0.5438860928571428,527.8609407571428,1.0,1.0,1.0,3.0,0.5001228807964254,283.15,283.15,283.1500008194707,288.67137194867496,3.9682539682539675,1.091913848314654,53000.00000006752,289.2003228599999,288.0021422332526,1.2050788269313648,0.6745,0.6781109173253979,0.1421925,0.14295372366462805,0.13502943750000002,0.13575231390520015,0.1421925,0.14295372366462805,0.10502289583333334,0.1055851330373779,297.15,293.15,296.2809383637014,296.25263487554946,297.0885839100157,296.14203446423915,296.06563950869344,296.36596622443983,0.0,2572.5663563613234,114.2175310936877,123.46960801202847,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,1.0,1.0,1.0,3.0,0.4999611782811417,283.15,283.15,283.1500008063563,288.67383231524354,3.9682539682539675,1.0919138483145776,53000.00000006013,289.17335999999995,288.0042780973861,1.2050788221374682,0.6745,0.6781109145301876,0.1421925,0.14295372307536497,0.13502943750000002,0.13575231334562166,0.1421925,0.14295372307536497,0.10502289583333334,0.10558513260215019,297.15,293.15,296.2888462766641,296.26255410645877,297.098606275075,296.1502839298854,296.07406533690175,296.37487118499706,0.0,2572.9348110586193,114.2175310936635,123.46962576386895,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,1.0,1.0,1.0,3.0,0.4997993596846946,283.15,283.15,283.15000079891274,288.6762688944821,3.9682539682539675,1.091913848314513,53000.0000000539,289.1464667399999,288.0063881620061,1.205078817780636,0.6745,0.6781109119899016,0.1421925,0.14295372253984295,0.13502943750000002,0.135752312837077,0.1421925,0.14295372253984295,0.10502289583333334,0.10558513220661546,297.15,293.15,296.29683642131,296.2727502158809,297.10865814260416,296.15861238894155,296.08256446914197,296.3838843275757,0.0,2573.297948988075,114.21753109364317,123.46964393149297,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,1.0,1.0,1.0,3.0,0.4996375061571816,283.15,283.15,283.150000791782,288.6787026277126,3.9682539682539675,1.0919138483144526,53000.00000004802,289.1196427199999,288.00849475066684,1.2050788135610278,0.6745,0.6781109095293816,0.1421925,0.14295372202113654,0.13502943750000002,0.13575231234450083,0.1421925,0.14295372202113654,0.10502289583333334,0.10558513182350066,297.15,293.15,296.3048513357645,296.28302362764816,297.118717889176,296.1669649132414,296.0910857711266,296.39292870739126,0.0,2573.660237641967,114.21753109362393,123.4696622225893,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,1.0,1.0,1.0,3.0,0.499475582880822,283.15,283.15,283.1500007861315,288.68113072511295,3.9682539682539675,1.0919138483143989,53000.00000004278,289.0928875799999,288.01059444143505,1.2050788095993052,0.6745,0.6781109072190623,0.1421925,0.14295372153409414,0.13502943750000002,0.13575231188199363,0.1421925,0.14295372153409414,0.10502289583333334,0.10558513146377281,297.15,293.15,296.31291572104766,296.2934513564057,297.12879337777093,296.1753655043617,296.09965135362984,296.40203546264314,0.0,2574.020761472902,114.21753109360691,123.46968075992044,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,1.0,1.0,1.0,3.0,0.49931361535452307,283.15,283.15,283.15000078218674,288.683556847468,3.9682539682539675,1.091913848314348,53000.000000037835,289.0662009599999,288.0126915965092,1.2050788058476818,0.6745,0.6781109050311525,0.1421925,0.14295372107285714,0.13502943750000002,0.13575231144399177,0.1421925,0.14295372107285714,0.10502289583333334,0.10558513112310472,297.15,293.15,296.3210106720042,296.3039735813212,297.13887931503984,296.1837960017798,296.1082444881713,296.4111808116633,0.0,2574.380513224334,114.21753109359084,123.46969945987131,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025620.0,21025620.0,290.90868125,285.5819996325911,0.5384098214285714,537.9255410714286,1.0,1.0,1.0,3.0,0.49915157733258814,283.15,283.15,283.1500007793016,288.6859822821252,3.9682539682539675,1.0919138483143036,53000.00000003353,289.03958249999994,288.01478739423965,1.2050788023849675,0.6745,0.6781109030115624,0.1421925,0.14295372064710388,0.13502943750000002,0.13575231103968619,0.1421925,0.14295372064710388,0.10502289583333334,0.10558513080864482,297.15,293.15,296.32915428893637,296.31463749142586,297.1489803129519,296.1922744032138,296.11688184305086,296.4203856679157,0.0,2574.7395666789344,114.21753109357681,123.4697184100674,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,1.0,1.0,1.0,3.0,0.4989894669332272,283.15,283.15,283.1500007778601,288.68840817285786,3.9682539682539675,1.0919138483142639,53000.000000029686,289.01303183999994,288.0168830660971,1.205078799185274,0.6745,0.6781109011454431,0.1421925,0.14295372025370412,0.13502943750000002,0.13575231066610424,0.1421925,0.14295372025370412,0.10502289583333334,0.10558513051808109,297.15,293.15,296.3373478501216,296.3254426734338,297.1590960175238,296.20080210245237,296.1255647458303,296.42965067787236,0.0,2575.0981960105964,114.21753109356416,123.46973761280445,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,1.0,1.0,1.0,3.0,0.49882729165919737,283.15,283.15,283.1500007778405,288.69083486651687,3.9682539682539675,1.0919138483142283,53000.00000002625,288.98654861999995,288.01897906119905,1.2050787961917955,0.6745,0.6781108993997618,0.1421925,0.14295371988569402,0.13502943750000002,0.13575231031663298,0.1421925,0.14295371988569402,0.10502289583333334,0.10558513024627009,297.15,293.15,296.3455852183917,296.33637185162513,297.16922505296645,296.2093731528396,296.1342877040621,296.43896859597703,0.0,2575.456579964558,114.21753109355296,123.46975703655012,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,1.0,1.0,1.0,3.0,0.4986650490802886,283.15,283.15,283.1500007778269,288.69326346102537,3.9682539682539675,1.0919138483141975,53000.000000023225,288.9601324799999,288.02107653630736,1.2050787933979554,0.6745,0.6781108977704697,0.1421925,0.1429537195422202,0.13502943750000002,0.1357523099904619,0.1421925,0.1429537195422202,0.10502289583333334,0.10558512999258148,297.15,293.15,296.3538665044019,296.34742297962924,297.1793676090288,296.21798804743025,296.1430511854449,296.44833926518703,0.0,2575.8149464883736,114.21753109354314,123.46977668213958,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,1.0,1.0,1.0,3.0,0.4985027285690257,283.15,283.15,283.1500007781855,288.6956957964431,3.9682539682539675,1.0919138483141697,53000.00000002055,288.93378305999994,288.02317729716503,1.2050787908983298,0.6745,0.6781108963124834,0.1421925,0.14295371923485958,0.13502943750000002,0.13575230969858484,0.1421925,0.14295371923485958,0.10502289583333334,0.105585129765566,297.15,293.15,296.3621986871608,296.35860654005035,297.1895238298685,296.22665446746817,296.15186232138115,296.45776916918584,0.0,2576.1736240419555,114.21753109353442,123.46979658787245,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,1.0,1.0,1.0,3.0,0.49834036059932796,283.15,283.15,283.1500007787706,288.6981304099609,3.9682539682539675,1.0919138483141442,53000.000000018044,288.90749999999997,288.0252800589443,1.2050787885778729,0.6745,0.678110894958818,0.1421925,0.14295371894949105,0.13502943750000002,0.13575230942759198,0.1421925,0.14295371894949105,0.10502289583333334,0.10558512955479378,297.15,293.15,296.3705618514353,296.36987072793113,297.19968835647694,296.2353522510564,296.1607024644183,296.4672351302636,0.0,2576.532517070941,114.2175310935263,123.46981665202527,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025836.0,21025836.0,291.04059755,285.62312016525584,0.53296355,547.5756464908256,1.0,1.0,1.0,3.0,0.4981778964626447,283.15,283.15,283.1500007796735,288.7005698558756,3.9682539682539675,1.091913848314123,53000.00000001601,288.88128293999995,288.027387199134,1.2050787865178054,0.6745,0.6781108937572216,0.1421925,0.14295371869618045,0.13502943750000002,0.13575230918704212,0.1421925,0.14295371869618045,0.10502289583333334,0.10558512936769941,297.15,293.15,296.3789861609982,296.38128326106175,297.2098696970472,296.2441114244381,296.16959939810624,296.4767699883303,0.0,2576.891953282817,114.21753109351951,123.46983701807858,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025872.0,21025872.0,291.06239039999997,285.6297744020976,0.5320589714285714,549.132731559633,1.0,1.0,1.0,3.0,0.4980153179057286,283.15,283.15,283.15000078045165,288.70301519706805,3.9682539682539675,1.0919138483141049,53000.00000001426,288.85513151999993,288.02949972179874,1.2050787847999356,0.6745,0.6781108927550135,0.1421925,0.14295371848490324,0.13502943750000002,0.13575230898640817,0.1421925,0.14295371848490324,0.10502289583333334,0.10558512921165081,297.15,293.15,296.38748644384157,296.3928308950413,297.22007054323404,296.2529446670452,296.178565354026,296.4863795806377,0.0,2577.252072916016,114.21753109351381,123.46985772801958,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,1.0,1.0,1.0,3.0,0.49785268269449795,283.15,283.15,283.1500007812687,288.7054634572528,3.9682539682539675,1.0919138483140884,53000.00000001269,288.82904537999997,288.03161490954676,1.2050787832505638,0.6745,0.6781108918510034,0.1421925,0.14295371829432735,0.13502943750000002,0.13575230880543268,0.1421925,0.14295371829432735,0.10502289583333334,0.1055851290708921,297.15,293.15,296.396024324952,296.40444538249375,297.2302810234352,296.26181456339884,296.1875654660933,296.4960261520746,0.0,2577.6125673713286,114.21753109350867,123.4698786082139,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,1.0,1.0,1.0,3.0,0.4976899946083248,283.15,283.15,283.15000078319093,288.70791408880996,3.9682539682539675,1.0919138483140733,53000.000000011176,288.8030241599999,288.0337323721746,1.2050787817720696,0.6745,0.6781108909887169,0.1421925,0.14295371811254726,0.13502943750000002,0.1357523086328099,0.1421925,0.14295371811254726,0.10502289583333334,0.10558512893662993,297.15,293.15,296.4045941448095,296.4161282491872,297.2405007563674,296.270716096811,296.196594951701,296.5057068397752,0.0,2577.973473271515,114.2175310935038,123.46989963670906,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,1.0,1.0,1.0,3.0,0.49752725852806257,283.15,283.15,283.15000078258925,288.7103673830583,3.9682539682539675,1.09191384831406,53000.000000009895,288.7770674999999,288.0358521615291,1.205078780520385,0.6745,0.6781108902578477,0.1421925,0.14295371795847145,0.13502943750000002,0.1357523084864958,0.1421925,0.14295371795847145,0.10502289583333334,0.10558512882283005,297.15,293.15,296.41319496416827,296.4278642814713,297.25072918787566,296.2796477907912,296.2056524701658,296.5154177388944,0.0,2578.3346053719392,114.21753109349962,123.46992081541352,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,1.0,1.0,1.0,3.0,0.4973644412072279,283.15,283.15,283.1500007837968,288.71282539220033,3.9682539682539675,1.0919138483140483,53000.00000000873,288.75117503999996,288.03797606999706,1.2050787795701532,0.6745,0.6781108897027737,0.1421925,0.14295371784145536,0.13502943750000002,0.1357523083753745,0.1421925,0.14295371784145536,0.10502289583333334,0.10558512873640238,297.15,293.15,296.42185045066395,296.43968061302826,297.26097238893925,296.28863211969053,296.2147591104824,296.52517893656085,0.0,2578.6962645257804,114.21753109349585,123.46994224305043,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,1.0,1.0,1.0,3.0,0.497201509401596,283.15,283.15,283.15000078540737,288.7152893663404,3.9682539682539675,1.0919138483140387,53000.0000000078,288.72534641999994,288.04010549315,1.2050787789175257,0.6745,0.6781108893215162,0.1421925,0.14295371776108182,0.13502943750000002,0.13575230829904983,0.1421925,0.14295371776108182,0.10502289583333334,0.10558512867703877,297.15,293.15,296.4305849260374,296.4515909208356,297.2712383247032,296.2976919522726,296.22393661067355,296.53500854690446,0.0,2579.058678312059,114.21753109349284,123.46996399671934,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026088.0,21026088.0,291.1920156,285.66855102849087,0.5266516,558.0976822018349,1.0,1.0,1.0,3.0,0.49703855510654144,283.15,283.15,283.15000078561735,288.71775465809634,3.9682539682539675,1.0919138483140292,53000.00000000687,288.6995812799999,288.0422361275796,1.2050787783287413,0.6745,0.6781108889773632,0.1421925,0.14295371768853032,0.13502943750000002,0.1357523082301532,0.1421925,0.14295371768853032,0.10502289583333334,0.10558512862345248,297.15,293.15,296.43933256654435,296.4635233628885,297.28150860887064,296.3067645219578,296.2331258670326,296.5448509854588,0.0,2579.421272974847,114.2175310934898,123.46998581578022,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,1.0,1.0,1.0,3.0,0.49687551162511817,283.15,283.15,283.1500007866018,288.72022476785736,3.9682539682539675,1.091913848314021,53000.00000000611,288.6738792599999,288.0443711199457,1.2050787780553711,0.6745,0.6781108888169263,0.1421925,0.14295371765470835,0.13502943750000002,0.13575230819803502,0.1421925,0.14295371765470835,0.10502289583333334,0.10558512859847169,297.15,293.15,296.4481421930213,296.4755234607971,297.29179755257127,296.31589624344394,296.242370638618,296.5547460176903,0.0,2579.7844299594385,114.2175310934873,123.47000789280837,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,1.0,1.0,1.0,3.0,0.4967123957238401,283.15,283.15,283.1500007873169,288.7226983421169,3.9682539682539675,1.0919138483140138,53000.00000000541,288.64823999999993,288.04650932876274,1.2050787779813736,0.6745,0.6781108887727383,0.1421925,0.142953717645393,0.13502943750000002,0.13575230818918893,0.1421925,0.142953717645393,0.10502289583333334,0.1055851285915914,297.15,293.15,296.45700314765065,296.4875727587287,297.302102429176,296.3250768930561,296.2516615604063,296.5646833578036,0.0,2580.1480271268683,114.21753109348504,123.4700301671983,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,1.0,1.0,1.0,3.0,0.49654921109371913,283.15,283.15,283.1500007882694,288.7251752349231,3.9682539682539675,1.0919138483140074,53000.00000000477,288.62266313999993,288.0486506111069,1.2050787780779606,0.6745,0.6781108888281276,0.1421925,0.14295371765706968,0.13502943750000002,0.13575230820027742,0.1421925,0.14295371765706968,0.10502289583333334,0.10558512860021577,297.15,293.15,296.465909884616,296.49966929354997,297.312422573311,296.33430121708517,296.2609934897162,296.5746592916557,0.0,2580.5120767166477,114.21753109348296,123.47005262719009,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,1.0,1.0,1.0,3.0,0.4963859490343198,283.15,283.15,283.15000078869457,288.7276557931709,3.9682539682539675,1.091913848314002,53000.00000000431,288.5971483199999,288.0507952332236,1.20507877843644,0.6745,0.6781108890359655,0.1421925,0.1429537177008844,0.13502943750000002,0.1357523082418849,0.1421925,0.1429537177008844,0.10502289583333334,0.10558512863257713,297.15,293.15,296.4748724261517,296.51181214518334,297.322761202506,296.3435786775632,296.2703756016043,296.58468001060174,0.0,2580.8765258758176,114.2175310934814,123.47007530510075,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,1.0,1.0,1.0,3.0,0.49622263246217035,283.15,283.15,283.1500007894101,288.7301389319934,3.9682539682539675,1.091913848313997,53000.00000000378,288.5716951799999,288.05294220660545,1.205078778973474,0.6745,0.6781108893478538,0.1421925,0.14295371776663407,0.13502943750000002,0.13575230830432242,0.1421925,0.14295371776663407,0.10502289583333334,0.10558512868113965,297.15,293.15,296.4838742386726,296.523987577428,297.33311282533884,296.3528935297213,296.27979302679347,296.5947322395909,0.0,2581.241291255143,114.21753109347972,123.47009813633196,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026304.0,21026304.0,291.3197472,285.7054379919716,0.5212809142857143,566.4494570642202,1.0,1.0,1.0,3.0,0.49605923107834815,283.15,283.15,283.1500007904192,288.73262575399804,3.9682539682539675,1.0919138483139923,53000.00000000332,288.5463033599999,288.05509262048565,1.2050787797293612,0.6745,0.6781108897874795,0.1421925,0.14295371785931232,0.13502943750000002,0.13575230839233188,0.1421925,0.14295371785931232,0.10502289583333334,0.10558512874959147,297.15,293.15,296.4929359482355,296.53621179209534,297.34348532483415,296.3622654497832,296.28926435439513,296.6048325738687,0.0,2581.6065255082335,114.21753109347821,123.47012119647432,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026340.0,21026340.0,291.34085625,285.7114098717377,0.5203895833333333,567.7851175458716,1.0,1.0,1.0,3.0,0.49589575177451395,283.15,283.15,283.1500007909577,288.7351156046364,3.9682539682539675,1.0919138483139885,53000.00000000297,288.5209724999999,288.0572458778725,1.205078780696409,0.6745,0.6781108903501553,0.1421925,0.14295371797793097,0.13502943750000002,0.13575230850497502,0.1421925,0.14295371797793097,0.10502289583333334,0.10558512883720281,297.15,293.15,296.5020542476024,296.5484776797866,297.3538781447112,296.3716913766798,296.2987868813086,296.61497766601775,0.0,2581.9721187111345,114.21753109347705,123.47014446459434,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,1.0,1.0,1.0,3.0,0.49573219349655373,283.15,283.15,283.1500007914991,288.73760843783475,3.9682539682539675,1.091913848313985,53000.00000000262,288.49570223999996,288.05940191646044,1.2050787818935367,0.6745,0.6781108910468775,0.1421925,0.14295371812480817,0.13502943750000002,0.13575230864445317,0.1421925,0.14295371812480817,0.10502289583333334,0.10558512894568581,297.15,293.15,296.5112310696772,296.5607847478984,297.3642919683894,296.38117318973946,296.30836248061485,296.62516869126387,0.0,2582.338054322273,114.21753109347593,123.47016794499228,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026412.0,21026412.0,291.38292314999995,285.7232074431366,0.5186102928571429,570.410145206422,1.0,1.0,1.0,3.0,0.4955685709343241,283.15,283.15,283.1500007926136,288.74010361479037,3.9682539682539675,1.091913848313982,53000.00000000233,288.4704922199999,288.0615601617499,1.205078783252495,0.6745,0.6781108918380293,0.1421925,0.14295371829159226,0.13502943750000002,0.13575230880283537,0.1421925,0.14295371829159226,0.10502289583333334,0.10558512906887196,297.15,293.15,296.52045445522856,296.5731251266233,297.37472293099637,296.3906994718313,296.31798027570676,296.6353964520773,0.0,2582.704311046575,114.217531093475,123.47019159296543,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026448.0,21026448.0,291.4038816,285.7290341642898,0.517722361904762,571.6999491743119,1.0,1.0,1.0,3.0,0.49540488913580916,283.15,283.15,283.15000079255816,288.74260084877386,3.9682539682539675,1.091913848313979,53000.00000000204,288.44534207999993,288.06372035369424,1.2050787847685258,0.6745,0.6781108927205934,0.1421925,0.1429537184776471,0.13502943750000002,0.13575230897951757,0.1421925,0.1429537184776471,0.10502289583333334,0.10558512920629144,297.15,293.15,296.5297200196818,296.58549572257846,297.38516998237776,296.40026604892245,296.3276362766554,296.64565761004326,0.0,2583.0708013604926,114.21753109347404,123.47021539233096,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026484.0,21026484.0,291.42479045,285.73481352941127,0.5168355928571429,572.9749044266055,1.0,1.0,1.0,3.0,0.49524114250427576,283.15,283.15,283.15000079277917,288.74510046634015,3.9682539682539675,1.0919138483139765,53000.000000001746,288.4202514599999,288.06588269083704,1.205078786576157,0.6745,0.6781108937727485,0.1421925,0.14295371869945372,0.13502943750000002,0.13575230919015047,0.1421925,0.14295371869945372,0.10502289583333334,0.10558512937011705,297.15,293.15,296.53903596285096,296.59789864999,297.3956355968405,296.409880783644,296.3373380577158,296.65595781020824,0.0,2583.4374736985988,114.21753109347316,123.47023937883779,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026520.0,21026520.0,291.44565,285.740546054238,0.51595,574.2352293577982,1.0,1.0,1.0,3.0,0.4950773483555497,283.15,283.15,283.1500007931728,288.7476017585341,3.9682539682539675,1.091913848313974,53000.00000000157,288.3952199999999,288.0680465616843,1.2050787885717151,0.6745,0.6781108949343158,0.1421925,0.1429537189443257,0.13502943750000002,0.13575230942268685,0.1421925,0.1429537189443257,0.10502289583333334,0.10558512955097867,297.15,293.15,296.54838905744873,296.61032530242784,297.40611495311725,296.4195310584941,296.34707365058927,296.66628680441545,0.0,2583.80431166564,114.21753109347252,123.47026349990571,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026556.0,21026556.0,291.46646054999997,285.74623225489603,0.5150655976190476,575.4811423623853,1.0,1.0,1.0,3.0,0.4949134328662596,283.15,283.15,283.1500007940677,288.75010636192343,3.9682539682539675,1.0919138483139728,53000.0000000014,288.37024733999993,288.07021379308566,1.205078790693074,0.6745,0.6781108961705263,0.1421925,0.14295371920493335,0.13502943750000002,0.13575230967016616,0.1421925,0.14295371920493335,0.10502289583333334,0.1055851297434626,297.15,293.15,296.5578338220417,296.6228128368327,297.41663052555907,296.42926930729055,296.3568930350403,296.6766879053528,0.0,2584.171675545854,114.21753109347199,123.4702879175612,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026592.0,21026592.0,291.48722239999995,285.75187264790003,0.5141823999999999,576.7128618348623,1.0,1.0,1.0,3.0,0.49474945100505413,283.15,283.15,283.1500007938352,288.7526126569696,3.9682539682539675,1.0919138483139705,53000.00000000122,288.34533311999996,288.0723826093157,1.205078793063929,0.6745,0.6781108975514425,0.1421925,0.14295371949604666,0.13502943750000002,0.1357523099466144,0.1421925,0.14295371949604666,0.10502289583333334,0.10558512995847788,297.15,293.15,296.5673311734985,296.63533405366576,297.42716685681734,296.439058167803,296.3667607623673,296.6871302028304,0.0,2584.539146424977,114.21753109347138,123.47031251304327,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026628.0,21026628.0,291.50793584999997,285.75746775015176,0.5133004214285715,577.9306061697248,1.0,1.0,1.0,3.0,0.49458541417920615,283.15,283.15,283.1500007940849,288.75512035315296,3.9682539682539675,1.0919138483139692,53000.00000000105,288.3204769799999,288.0745527379409,1.2050787956292235,0.6745,0.6781108990453456,0.1421925,0.14295371981097896,0.13502943750000002,0.13575231024568174,0.1421925,0.14295371981097896,0.10502289583333334,0.1055851301910858,297.15,293.15,296.5768720603301,296.64788314494274,297.43772036288925,296.4488889275011,296.37666851102796,296.69760660133824,0.0,2584.906745327736,114.21753109347087,123.47033725559496,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026664.0,21026664.0,291.52860119999997,285.76301807893975,0.5124196761904762,579.1345937614678,1.0,1.0,1.0,3.0,0.49442128249991363,283.15,283.15,283.15000079448674,288.75763031465897,3.9682539682539675,1.0919138483139676,53000.00000000093,288.29567855999994,288.0767250416996,1.2050787984275706,0.6745,0.6781109006752841,0.1421925,0.14295372015458907,0.13502943750000002,0.13575231057198223,0.1421925,0.14295372015458907,0.10502289583333334,0.10558513044487505,297.15,293.15,296.58648777694987,296.6604808745263,297.44830421622356,296.4587917735988,296.3866451165882,296.7081419515774,0.0,2585.274568505743,114.21753109347044,123.47036224094491,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026700.0,21026700.0,291.54921874999997,285.7685241519381,0.5115401785714286,580.3250430045872,1.0,1.0,1.0,3.0,0.49425706934231955,283.15,283.15,283.1500007948819,288.76014206244395,3.9682539682539675,1.0919138483139665,53000.000000000815,288.27093749999995,288.07889909255584,1.205078801398692,0.6745,0.6781109024061092,0.1421925,0.14295372051946725,0.13502943750000002,0.1357523109184794,0.1421925,0.14295372051946725,0.10502289583333334,0.10558513071437285,297.15,293.15,296.5961680148555,296.67312118396984,297.45891477915325,296.46875696578456,296.39668137187454,296.71872846312755,0.0,2585.642593772738,114.21753109347009,123.47038742802935,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026736.0,21026736.0,291.56978879999997,285.7739864872059,0.510661942857143,581.5021722935779,1.0,1.0,1.0,3.0,0.4940927839807421,283.15,283.15,283.15000079502505,288.76265532993807,3.9682539682539675,1.0919138483139657,53000.00000000076,288.2462534399999,288.0810746198908,1.2050788045713554,0.6745,0.6781109042542582,0.1421925,0.1429537209090787,0.13502943750000002,0.13575231128846385,0.1421925,0.1429537209090787,0.10502289583333334,0.10558513100213855,297.15,293.15,296.6059070673004,296.68580023726145,297.4695496057381,296.4787791588228,296.40677227821925,296.72936166946846,0.0,2586.0107547006614,114.21753109346986,123.47041278963799,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026772.0,21026772.0,291.59031165,285.77940560318626,0.5097849833333333,582.6662000229358,1.0,1.0,1.0,3.0,0.4939284112582958,283.15,283.15,283.15000079529943,288.7651703127357,3.9682539682539675,1.0919138483139648,53000.00000000064,288.2216260199999,288.0832518238602,1.2050788079822328,0.6745,0.6781109062412436,0.1421925,0.14295372132795853,0.13502943750000002,0.13575231168624222,0.1421925,0.14295372132795853,0.10502289583333334,0.10558513131152174,297.15,293.15,296.6157198238237,296.69852804823495,297.48021506387204,296.48887291806506,296.41693185679037,296.7400535421572,0.0,2586.3790509447495,114.21753109346952,123.47043836944204,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026808.0,21026808.0,291.6107876,285.7847820187056,0.5089093142857143,583.817344587156,1.0,1.0,1.0,3.0,0.4937639912779828,283.15,283.15,283.15000079517307,288.76768624028466,3.9682539682539675,1.0919138483139643,53000.00000000058,288.19705487999994,288.0854299508086,1.205078811512995,0.6745,0.6781109082980702,0.1421925,0.14295372176156165,0.13502943750000002,0.13575231209800226,0.1421925,0.14295372176156165,0.10502289583333334,0.10558513163177953,297.15,293.15,296.62557010220206,296.71128131470755,297.49089657755246,296.49900297751736,296.42712613379337,296.7507754211546,0.0,2586.7474432870176,114.21753109346935,123.47046406456592,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026844.0,21026844.0,291.63121694999995,285.79011625297267,0.50803495,584.9558243807339,1.0,1.0,1.0,3.0,0.49359948782318475,283.15,283.15,283.15000079515005,288.7702036631723,3.9682539682539675,1.0919138483139643,53000.00000000058,288.1725396599999,288.0876095588191,1.2050788153009409,0.6745,0.6781109105047141,0.1421925,0.14295372222674801,0.13502943750000002,0.13575231253975445,0.1421925,0.14295372222674801,0.10502289583333334,0.10558513197536461,297.15,293.15,296.6354933386741,296.72408324594437,297.5016087447964,296.50920419791674,296.4373887732173,296.7615556601099,0.0,2587.1159178100947,114.21753109346935,123.47048997494583,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026880.0,21026880.0,291.6516,285.7954088255781,0.5071619047619048,586.0818577981652,1.0,1.0,1.0,3.0,0.49343493524137527,283.15,283.15,283.1500007951879,288.7727219661075,3.9682539682539675,1.091913848313963,53000.000000000466,288.14807999999994,288.08979003847514,1.2050788192402386,0.6745,0.6781109127995251,0.1421925,0.14295372271052104,0.13502943750000002,0.13575231299915705,0.1421925,0.14295372271052104,0.10502289583333334,0.10558513233267773,297.15,293.15,296.6454594717779,296.7369137671643,297.5123389089639,296.51944725581734,296.44769160583695,296.7723702019121,0.0,2587.484468903058,114.21753109346895,123.47051601201078,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026916.0,21026916.0,291.67193705,285.8006602564932,0.5062901928571428,587.195663233945,1.0,1.0,1.0,3.0,0.49327027956577246,283.15,283.15,283.1500007954128,288.77524206348346,3.9682539682539675,1.0919138483139623,53000.00000000041,288.1236755399999,288.09197228792914,1.2050788234009233,0.6745,0.6781109152236325,0.1421925,0.14295372322155134,0.13502943750000002,0.13575231348444378,0.1421925,0.14295372322155134,0.10502289583333334,0.10558513271012294,297.15,293.15,296.65551447275254,296.7498056110618,297.52310770621483,296.5297770498751,296.4580776816336,296.78325650430753,0.0,2587.853176049572,114.21753109346875,123.4705423002894,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026952.0,21026952.0,291.6922284,285.80587106606947,0.5054198285714285,588.2974590825688,1.0,1.0,1.0,3.0,0.49310558888671746,283.15,283.15,283.15000067435716,288.7771172020775,3.9682539682539675,1.091913848313962,53000.00000000035,288.0993259199999,288.0937620025251,1.2050788277279694,0.6745,0.6781109177444474,0.1421925,0.14295372375296864,0.13502943750000002,0.13575231398909046,0.1421925,0.14295372375296864,0.10502289583333334,0.10558513310262592,297.15,293.15,296.6656077165308,296.76272265978366,297.5338896792876,296.54014441002863,296.4684992855931,296.7941727502448,0.0,2588.1679013248636,114.21753109346861,123.47056870883928,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21026988.0,21026988.0,291.71247435,285.8110417750377,0.5045508261904762,589.3874637385321,1.0,1.0,1.0,3.0,0.49294086231109635,283.15,283.15,283.1500003873312,288.77790925934937,3.9682539682539675,1.0919138483139614,53000.00000000035,288.0750307799999,288.0948218585238,1.2050788322580206,0.6745,0.6781109203834508,0.1421925,0.14295372430930142,0.13502943750000002,0.13575231451739755,0.1421925,0.14295372430930142,0.10502289583333334,0.10558513351353145,297.15,293.15,296.67574963107853,296.77567087578313,297.5446854746402,296.5505596576566,296.4789656137465,296.80512625058094,0.0,2588.380730234186,114.2175310934684,123.4705952774476,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027024.0,21027024.0,291.73267519999996,285.8161729045073,0.5036832,590.4658955963303,1.0,1.0,1.0,3.0,0.49277611709911134,283.15,283.15,283.14999988257136,288.77676857234206,3.9682539682539675,1.0919138483139617,53000.00000000035,288.05078975999993,288.0944288824644,1.2050788369914223,0.6745,0.6781109231412638,0.1421925,0.14295372489068073,0.13502943750000002,0.1357523150694894,0.1421925,0.14295372489068073,0.10502289583333334,0.1055851339429362,297.15,293.15,296.6859469822012,296.788652457006,297.5554892003131,296.561029492805,296.4894812807032,296.81611988260573,0.0,2588.3876755003967,114.21753109346842,123.47062204687124,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027060.0,21027060.0,291.75283125,285.82126497596556,0.5028169642857143,591.5329730504587,1.0,1.0,1.0,3.0,0.4926113924504209,283.15,283.15,283.1499993479207,288.7740842206859,3.9682539682539675,1.0919138483139612,53000.00000000029,288.0266024999999,288.0926283312393,1.2050788419113625,0.6745,0.6781109260076835,0.1421925,0.14295372549495555,0.13502943750000002,0.13575231564332343,0.1421925,0.14295372549495555,0.10502289583333334,0.10558513438925156,297.15,293.15,296.69618237577686,296.8016544204841,297.5662889625469,296.57153696311235,296.5000289394362,296.82713833227126,0.0,2588.183723593634,114.21753109346825,123.4706489854188,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027096.0,21027096.0,291.77294279999995,285.82631851127667,0.5019521333333333,592.5889144954128,1.0,1.0,1.0,3.0,0.49244673873690614,283.15,283.15,283.1499988658205,288.77005258524974,3.9682539682539675,1.0919138483139608,53000.00000000023,288.00246863999996,288.0895498007879,1.2050788470258187,0.6745,0.6781109289874642,0.1421925,0.14295372612312823,0.13502943750000002,0.13575231623985137,0.1421925,0.14295372612312823,0.10502289583333334,0.10558513485321774,297.15,293.15,296.7064494921284,296.8146701301241,297.57707515195347,296.58207646605837,296.5106018882846,296.83817462570977,0.0,2587.7649525885563,114.21753109346808,123.47067610293517,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027132.0,21027132.0,291.79301015,285.8313340326815,0.5010887214285714,593.6339383256881,1.0,1.0,1.0,3.0,0.4922821991275301,283.15,283.15,283.1499984252476,288.76454303711404,3.9682539682539675,1.0919138483139608,53000.00000000023,287.9783878199999,288.0851573862844,1.2050788523387377,0.6745,0.6781109320830463,0.1421925,0.1429537267757132,0.13502943750000002,0.13575231685956185,0.1421925,0.1429537267757132,0.10502289583333334,0.10558513533521477,297.15,293.15,296.71674845188073,296.827697857587,297.587841647666,296.5926485541344,296.5211993849079,296.84922717923524,0.0,2587.1141816201853,114.21753109346808,123.47070342330977,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027168.0,21027168.0,291.8130336,285.83631206279625,0.5002267428571429,594.6682629357798,1.0,1.0,1.0,3.0,0.49211788835847137,283.15,283.15,283.1499979805768,288.7571522707619,3.9682539682539675,1.0919138483139599,53000.000000000175,287.9543596799999,288.07917441843705,1.205078857870241,0.6745,0.6781109353060846,0.1421925,0.1429537274551674,0.13502943750000002,0.135752317504788,0.1421925,0.1429537274551674,0.10502289583333334,0.10558513583705732,297.15,293.15,296.7270728153841,296.84073048801827,297.59857384319133,296.60324793230296,296.5318138003065,296.8602877758406,0.0,2586.1873646573686,114.21753109346787,123.47073098400767,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027204.0,21027204.0,291.83301344999995,285.84125312461225,0.4993662119047619,595.6921067201835,1.0,1.0,1.0,3.0,0.49195373235290196,283.15,283.15,283.1499975216696,288.74865456340655,3.9682539682539675,1.0919138483139599,53000.000000000175,287.93038385999995,288.0722644047656,1.2050788635376173,0.6745,0.678110938608213,0.1421925,0.14295372815129476,0.13502943750000002,0.13575231816584737,0.1421925,0.14295372815129476,0.10502289583333334,0.10558513635121464,297.15,293.15,296.737408501925,296.8537634735587,297.60928378811843,296.61386006017307,296.54243493308763,296.87135015137255,0.0,2585.102707475758,114.21753109346787,123.47075868200972,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027240.0,21027240.0,291.85294999999996,285.8461577414952,0.4985071428571429,596.7056880733945,1.0,1.0,1.0,3.0,0.4917898478512108,283.15,283.15,283.1499970052635,288.7384037248565,3.9682539682539675,1.0919138483139599,53000.000000000175,287.9064599999999,288.06390289607145,1.2050788694176346,0.6745,0.6781109420341785,0.1421925,0.14295372887352842,0.13502943750000002,0.13575231885169792,0.1421925,0.14295372887352842,0.10502289583333334,0.10558513688465396,297.15,293.15,296.74775179616586,296.8667912950129,297.6199562729897,296.62448299956014,296.5530586544757,296.88240820364086,0.0,2583.7789144752924,114.21753109346787,123.47078656427739,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027276.0,21027276.0,291.87284354999997,285.851026437184,0.49764955,597.7092253899083,1.0,1.0,1.0,3.0,0.49162623310629294,283.15,283.15,283.14999676076104,288.72708094979095,3.9682539682539675,1.0919138483139594,53000.00000000012,287.8825877399999,288.0541372453331,1.212370065024439,0.6745,0.6780075511902339,0.1421925,0.14293193287267209,0.20746516134260268,0.14320517752247294,0.1421925,0.14293193287267209,0.10502289583333334,0.10556903843271366,297.15,293.15,296.75811900417096,296.87983082298695,297.6298768360604,296.63513377242737,296.5637057981829,296.89333324676574,0.0,2582.226411287287,114.21753109346768,123.65047262867722,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
