,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21027312.0,21027312.0,291.8926944,285.8558597357908,0.4967934476190476,598.7029370642201,1.0,1.0,1.0,3.0,0.49146267004366206,283.15,283.15,283.15001068686246,288.7688685361163,3.9682539682539675,1.0919138483139594,53000.00000000012,287.8587667199999,288.0846080365118,1.2601842613832723,0.6745,0.6774011261109577,0.1421925,0.14280409136327996,0.2075824355590232,0.19194619104641003,0.1421925,0.14280409136327996,0.10502289583333334,0.10547461512962762,297.15,293.15,296.7686388249352,296.8931633966513,297.6124626328625,296.64597662499835,296.574588013025,296.89896589849445,0.0,2583.743631569198,114.21753109346768,125.8031932757627,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027348.0,21027348.0,291.91250284999995,285.8606581617998,0.49593885,599.6870414908257,1.0,1.0,1.0,3.0,0.49129827211516414,283.15,283.15,283.1500109615127,288.8114346303835,3.9682539682539675,1.0919138483139594,53000.00000000012,287.83499657999994,288.1436588568486,1.2737783710396635,0.6745,0.677283809920482,0.1421925,0.14277935973627595,0.2067233425359506,0.205716871026335,0.1421925,0.14277935973627595,0.10502289583333334,0.1054563484342208,297.15,293.15,296.7792659003947,296.9070045950324,297.583336631844,296.6569236799956,296.5852361097536,296.90235338340403,0.0,2589.3824113839587,114.21753109346768,127.18402869830825,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027384.0,21027384.0,291.93226919999995,285.86542224006683,0.4950857714285714,600.6617570642202,1.0,1.0,1.0,3.0,0.4911330776508232,283.15,283.15,283.1499981225796,288.7905800258439,3.9682539682539675,1.0919138483139594,53000.00000000012,287.81127695999993,288.1402038000578,1.2749874055858628,0.6745,0.6773273174810177,0.1421925,0.14278853163961394,0.2065402431904329,0.20685997865465672,0.1421925,0.14278853163961394,0.10502289583333334,0.10546312277076358,297.15,293.15,296.78968477779864,296.92098482284734,297.5640944829604,296.667633036355,296.5951842003191,296.9075162640561,0.0,2590.7910731047714,114.21753109346768,128.0607414505497,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027420.0,21027420.0,291.95199375,285.8701524958186,0.49423422619047624,601.6273021788991,1.0,1.0,1.0,3.0,0.49096827910434204,283.15,283.15,283.1499895867612,288.7440746914603,3.9682539682539675,1.0919138483139594,53000.00000000012,287.7876074999999,288.10338044736926,1.2752415761340792,0.6745,0.677378595810433,0.1421925,0.14279934171204595,0.20701184643118545,0.20703678798756056,0.1421925,0.14279934171204595,0.10502289583333334,0.10547110705341546,297.15,293.15,296.79963997841185,296.9346755973344,297.5539763479614,296.6778719174744,296.60441454033224,296.91411567630286,0.0,2587.1072565807535,114.21753109346768,128.83080921765892,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027456.0,21027456.0,291.97167679999995,285.87484945465206,0.4933842285714286,602.5838952293578,1.0,1.0,1.0,3.0,0.4908043708806666,283.15,283.15,283.1499849072619,288.69169107965445,3.9682539682539675,1.0919138483139594,53000.00000000012,287.76398783999997,288.05933521811613,1.2757799437793864,0.6745,0.6774228820526994,0.1421925,0.14280867777061299,0.20783405703620933,0.20750845135353238,0.1421925,0.14280867777061299,0.10502289583333334,0.10547800263445088,297.15,293.15,296.8092316232207,296.94806128496435,297.54867748267833,296.6877566409291,296.61321426133236,296.921388258625,0.0,2581.1003803359044,114.21753109346768,129.56754514496356,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027492.0,21027492.0,291.99131865,285.87951364253394,0.4925357928571429,603.5317546100918,1.0,1.0,1.0,3.0,0.49064190056502727,283.15,283.15,283.1499830008979,288.63652143915175,3.9682539682539675,1.0919138483139594,53000.00000000012,287.7404176199999,288.0124836294304,1.2766883513723373,0.6745,0.6774589819357292,0.1421925,0.14281628804877117,0.20893640916409625,0.2083625819786465,0.1421925,0.14281628804877117,0.10502289583333334,0.1054836235599587,297.15,293.15,296.8184353320442,296.96106536118634,297.5471701544374,296.6972759181025,296.621641359333,296.9291176250207,0.0,2573.6508734768026,114.21753109346768,130.27410348883166,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027528.0,21027528.0,292.01091959999997,285.88414558579996,0.4916889333333333,604.4710987155963,1.0,1.0,1.0,3.0,0.4904812508563413,283.15,283.15,283.14998209320623,288.57996355810315,3.9682539682539675,1.0919138483139594,53000.00000000012,287.71689647999995,287.96436115682735,1.277865057147171,0.6745,0.677488579202914,0.1421925,0.14282252749934818,0.2102115501096561,0.2094948679766489,0.1421925,0.14282252749934818,0.10502289583333334,0.10548823199688756,297.15,293.15,296.8272816912122,296.9736690441241,297.54792750719844,296.7064701750221,296.6297950735135,296.9370286982141,0.0,2565.523618147139,114.21753109346768,130.95149895469262,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027564.0,21027564.0,292.03047995,285.88874581115425,0.4908436642857143,605.402145940367,1.0,1.0,1.0,3.0,0.4903220919145652,283.15,283.15,283.1499815842073,288.5232675720608,3.9682539682539675,1.0919138483139588,53000.00000000006,287.6934240599999,287.9159255313025,1.279159454320152,0.6745,0.6775147060204534,0.1421925,0.14282803533849267,0.21155887254651928,0.21075010204944056,0.1421925,0.14282803533849267,0.10502289583333334,0.10549230006810609,297.15,293.15,296.83589336759377,296.9859847926688,297.54957478911456,296.71545940911005,296.637798705399,296.9449422127772,0.0,2557.189702965298,114.21753109346749,131.60824909807144,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.4901644518197077,283.15,283.15,283.14998118089966,288.46627616511523,3.9682539682539675,1.0919138483139588,53000.00000000006,287.66999999999996,287.8672813232181,1.2805286208761435,0.6745,0.6775381088315758,0.1421925,0.1428329689251799,0.21295108696771725,0.21208423042568494,0.1421925,0.1428329689251799,0.10502289583333334,0.10549594399841701,297.15,293.15,296.84427474959693,296.99800979938027,297.5517340582084,296.72425626889765,296.64566215208094,296.9527874056329,0.0,2548.712310533409,114.21753109346749,132.24514712281783,296.8669039321454,296.74667210484836,297.7844437262588,297.1670638289769,297.40325731230007,2795.1749887496944,4633.404833270263,0.4846743575353861,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.4901644518197077,283.15,283.15,283.14998118089966,288.46627616511523,3.9682539682539675,1.0919138483139588,53000.00000000006,287.66999999999996,287.8672813232181,1.2805286208761435,0.6745,0.6775381088315758,0.1421925,0.1428329689251799,0.21295108696771725,0.21208423042568494,0.1421925,0.1428329689251799,0.10502289583333334,0.10549594399841701,297.15,293.15,296.84427474959693,296.99800979938027,297.5517340582084,296.72425626889765,296.64566215208094,296.9527874056329,0.0,2548.712310533409,114.21753109346749,132.24514712281783,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027636.0,21027636.0,292.06950965,285.8978602388026,0.4891566857142857,607.240223325688,1.0,1.0,1.0,3.0,0.490008624819068,283.15,283.15,283.1499815588847,288.41162877073737,3.9682539682539675,1.0919138483139588,53000.00000000006,287.6465884199999,287.8198039482374,1.2819506878607023,0.6745,0.6775588716157702,0.1421925,0.14283734596326966,0.2143516747841911,0.21347525128271833,0.1421925,0.14283734596326966,0.10502289583333334,0.10549917686383087,297.15,293.15,296.8519917545108,297.0093011602018,297.55390997175414,296.73243357766614,296.6529622319195,296.9601197392105,0.0,2540.2880431907956,114.21753109346749,132.85835371176265,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027672.0,21027672.0,292.08903719999995,285.9023890163039,0.48831253333333335,608.1476902752294,1.0,1.0,1.0,3.0,0.4898543476030711,283.15,283.15,283.1499820877401,288.3594462943541,3.9682539682539675,1.0919138483139588,53000.00000000006,287.62315535999994,287.7746025079712,1.2833654295464125,0.6745,0.6775782397181271,0.1421925,0.1428414289860931,0.21572537969528732,0.21486104945235462,0.1421925,0.1428414289860931,0.10502289583333334,0.10550219257057117,297.15,293.15,296.8589116328707,297.0197436829027,297.55566195905425,296.7398429531969,296.6595334897359,296.9667387435521,0.0,2532.127084720169,114.21753109346749,133.4515126288147,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027708.0,21027708.0,292.10858055,285.9069009271891,0.48746765714285717,609.0477339220183,1.0,1.0,1.0,3.0,0.489701460467396,283.15,283.15,283.14998257189563,288.3090788027689,3.9682539682539675,1.0919138483139583,53000.0,287.5997033399999,287.73109913649205,1.284760456955455,0.6745,0.6775965586187918,0.1421925,0.1428452908249111,0.21707491824159675,0.2162287141704313,0.1421925,0.1428452908249111,0.10502289583333334,0.10550504491155897,297.15,293.15,296.8651556299216,297.0294703032782,297.55704431153254,296.7465896148478,296.66547260193164,296.9727464923024,0.0,2524.2042652514783,114.21753109346731,134.02655841945952,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027744.0,21027744.0,292.1281376,285.91139573016574,0.48662217142857145,609.9405726605505,1.0,1.0,1.0,3.0,0.48955018986634496,283.15,283.15,283.14998337483945,288.26186221137345,3.9682539682539675,1.0919138483139583,53000.0,287.5762348799999,287.690001221824,1.2861273453499895,0.6745,0.6776137305744465,0.1421925,0.1428489108742876,0.21839728605011272,0.21756996705634332,0.1421925,0.1428489108742876,0.10502289583333334,0.10550771866768943,297.15,293.15,296.87064941502075,297.0384079529677,297.55802036352014,296.75259683464157,296.67070423119395,296.9780757594688,0.0,2516.651963564769,114.21753109346731,134.5800930681496,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027780.0,21027780.0,292.14770625,285.9158731936856,0.4857761904761905,610.8264248853211,1.0,1.0,1.0,3.0,0.4894004228262507,283.15,283.15,283.14998419392856,288.2177461303265,3.9682539682539675,1.0919138483139583,53000.0,287.5527524999999,287.65163263196075,1.2874666299262314,0.6745,0.6776298556597105,0.1421925,0.14285231023112435,0.21969627486253435,0.21888519288202338,0.1421925,0.14285231023112435,0.10502289583333334,0.10551022942106227,297.15,293.15,296.8754898511603,297.0466658435493,297.55865761369216,296.75795815706823,296.67531653091186,296.9828175992764,0.0,2509.5213466879723,114.21753109346731,135.11355825959447,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027816.0,21027816.0,292.16728439999997,285.9203330959958,0.4849298285714286,611.7055089908257,1.0,1.0,1.0,3.0,0.4892517864206718,283.15,283.15,283.1499848945939,288.17552824294785,3.9682539682539675,1.0919138483139583,53000.0,287.5292587199999,287.6150767748552,1.2887859903406462,0.6745,0.677645189207365,0.1421925,0.1428555427225623,0.2209785682144715,0.2201816870269995,0.1421925,0.1428555427225623,0.10502289583333334,0.10551261692822028,297.15,293.15,296.8798673783118,297.0544457304027,297.5590610642623,296.762862210438,296.6794886407958,296.98714500484215,0.0,2502.697824961098,114.21753109346731,135.63220797320773,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027852.0,21027852.0,292.18686994999996,285.9247752251859,0.48408320000000005,612.5780433715596,1.0,1.0,1.0,3.0,0.4891044253766956,283.15,283.15,283.1499855301,288.13533274958127,3.9682539682539675,1.0919138483139583,53000.0,287.50575605999995,287.5803170935637,1.2900837023616225,0.6745,0.6776596147204486,0.1421925,0.14285858378967736,0.22224233896516196,0.2214579008766872,0.1421925,0.14285858378967736,0.10502289583333334,0.10551486305002596,297.15,293.15,296.8837424681279,297.0617092822847,297.55921177316645,296.7672709396925,296.68318208170325,296.99102330899495,0.0,2496.1918917429502,114.21753109346731,136.13395364496998,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027888.0,21027888.0,292.2064608,285.9291993792337,0.4832364190476191,613.4442464220183,1.0,1.0,1.0,3.0,0.48895837008060306,283.15,283.15,283.14998616184613,288.0975098694211,3.9682539682539675,1.0919138483139583,53000.0,287.4822470399999,287.5475587688591,1.291360173748636,0.6745,0.6776731023146659,0.1421925,0.14286142713251018,0.2234879448599135,0.2227142868193369,0.1421925,0.14286142713251018,0.10502289583333334,0.10551696313335066,297.15,293.15,296.887131166226,297.0684778623366,297.5591242412672,296.77120228714244,296.68641323777933,296.9944697589503,0.0,2490.032933234458,114.21753109346731,136.6183891182197,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027924.0,21027924.0,292.22605484999997,285.9336053660465,0.4823896,614.3043365366973,1.0,1.0,1.0,3.0,0.48881353327563104,283.15,283.15,283.1499866733293,288.0613251816829,3.9682539682539675,1.0919138483139583,53000.0,287.4587341799999,287.5163578753626,1.292617649959184,0.6745,0.6776857169911702,0.1421925,0.14286408645406518,0.2247170755982133,0.22395299253586382,0.1421925,0.14286408645406518,0.10502289583333334,0.10551892729918681,297.15,293.15,296.8900992259174,297.07482171778577,297.55883220707716,296.7747235360505,296.6892454392941,296.997544425225,0.0,2484.1538230715364,114.21753109346731,137.08688956860365,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027960.0,21027960.0,292.24564999999996,285.9379930035011,0.48154285714285716,615.1585321100918,1.0,1.0,1.0,3.0,0.4886697313970916,283.15,283.15,283.149987079666,288.02636499227066,3.9682539682539675,1.0919138483139583,53000.0,287.43521999999996,287.4862612922616,1.2938592908358446,0.6745,0.6776976049263741,0.1421925,0.14286659257004217,0.2259322112399527,0.2251769576423178,0.1421925,0.14286659257004217,0.10502289583333334,0.10552077830790527,297.15,293.15,296.89273075896705,297.0808269456959,297.5583738013921,296.7779184165574,296.6917586396828,297.000321712459,0.0,2478.476795018276,114.21753109346731,137.5421866534165,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21027996.0,21027996.0,292.26524415,285.9423621194798,0.4806963047619048,616.0070515366972,1.0,1.0,1.0,3.0,0.48852697675801027,283.15,283.15,283.14998744304984,287.992580470697,3.9682539682539675,1.0919138483139583,53000.0,287.4117070199999,287.4571906440885,1.2950850670365874,0.6745,0.677708773361379,0.1421925,0.14286894700695016,0.22713320746637522,0.2263861416692314,0.1421925,0.14286894700695016,0.10502289583333334,0.10552251728698034,297.15,293.15,296.8950397971523,297.08650987166595,297.5577542372114,296.78080172130376,296.6939653845026,297.00281420236723,0.0,2472.988107255717,114.21753109346731,137.98431891383765,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028032.0,21028032.0,292.2848352,285.94671255190383,0.4798500571428571,616.8501132110092,1.0,1.0,1.0,3.0,0.4883852640768922,283.15,283.15,283.1499877276119,287.95972433829905,3.9682539682539675,1.0919138483139583,53000.0,287.3881977599999,287.4289738744678,1.2962951743896054,0.6745,0.6777192513182563,0.1421925,0.1428711558829817,0.22832007207230248,0.2275806967024886,0.1421925,0.1428711558829817,0.10502289583333334,0.10552414875528823,297.15,293.15,296.8970507818154,297.0918954285899,297.5569818070052,296.78339880767936,296.6958886905787,297.00504310313374,0.0,2467.6510414424783,114.21753109346731,138.41370102991226,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028068.0,21028068.0,292.30442105,285.95104414876386,0.4790042285714286,617.6879355275229,1.0,1.0,1.0,3.0,0.48824444091878433,283.15,283.15,283.149987968373,287.927595052087,3.9682539682539675,1.0919138483139583,53000.0,287.36469473999995,287.40139513426357,1.2974919435523313,0.6745,0.677729165075222,0.1421925,0.14287324581906374,0.22949480091411614,0.2287627630108235,0.1421925,0.14287324581906374,0.10502289583333334,0.10552569237495484,297.15,293.15,296.89882356731323,297.097042609576,297.55608386514183,296.78576845264166,296.6975851438996,297.0070607277145,0.0,2462.428574793707,114.21753109346731,138.83260850525357,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028104.0,21028104.0,292.3239996,285.9553567681475,0.47815893333333337,618.5207368807339,1.0,1.0,1.0,3.0,0.48810454629304484,283.15,283.15,283.149988174377,287.8961461707755,3.9682539682539675,1.0919138483139583,53000.0,287.34120047999994,287.37442400324915,1.2986748208942653,0.6745,0.6777385035668352,0.1421925,0.14287521448247176,0.2306568610706999,0.22993180345691994,0.1421925,0.14287521448247176,0.10502289583333334,0.10552714642303775,297.15,293.15,296.9003570676876,297.1019508684688,297.5550586217521,296.7879100517966,296.6990534525411,297.00886601244923,0.0,2457.316423054256,114.21753109346731,139.24071593115005,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028140.0,21028140.0,292.34356875,285.9596502782637,0.47731428571428575,619.3487356651376,1.0,1.0,1.0,3.0,0.48796569728783307,283.15,283.15,283.14998832683716,287.8653351815853,3.9682539682539675,1.0919138483139583,53000.0,287.3177174999999,287.34801897622623,1.2998421248112622,0.6745,0.6777472275414161,0.1421925,0.14287705359849193,0.23180460716857226,0.2310861953727156,0.1421925,0.14287705359849193,0.10502289583333334,0.10552850478786158,297.15,293.15,296.90164244262616,297.10661065246995,297.55389763294176,296.7898163923742,296.70028494705144,297.01045041349266,0.0,2452.3010989080285,114.21753109346731,139.63704575268633,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028176.0,21028176.0,292.3631264,285.96392455746417,0.47647039999999996,620.1721502752293,1.0,1.0,1.0,3.0,0.487827751593018,283.15,283.15,283.14998845758606,287.8350146690068,3.9682539682539675,1.0919138483139583,53000.0,287.2942483199999,287.32203898328805,1.3009960384592525,0.6745,0.6777554580771422,0.1421925,0.14287878869182213,0.23293995951857216,0.23222793942147746,0.1421925,0.14287878869182213,0.10502289583333334,0.10552978632188117,297.15,293.15,296.9027327120648,297.1110702664866,297.5526262738596,296.79153890313944,296.7013303369393,297.011859698498,0.0,2447.3572450830297,114.21753109346731,140.023778675826,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028212.0,21028212.0,292.38267045,285.9681794942615,0.47562739047619046,620.9911991055046,1.0,1.0,1.0,3.0,0.48769063636252186,283.15,283.15,283.1499886037718,287.80511638891204,3.9682539682539675,1.0919138483139583,53000.0,287.27079545999993,287.2964248763636,1.3021376842023589,0.6745,0.6777632527958384,0.1421925,0.142880431909818,0.23406394019011417,0.23335807107094533,0.1421925,0.142880431909818,0.10502289583333334,0.10553099999709195,297.15,293.15,296.9036521767323,297.1153524251247,297.5512571081267,296.7931008443884,296.7022128441222,297.0131150796989,0.0,2442.479088285825,114.21753109346731,140.40195268580322,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028248.0,21028248.0,292.40219879999995,285.97241498734456,0.4747853714285714,621.8061005504587,1.0,1.0,1.0,3.0,0.4875545398421149,283.15,283.15,283.14998867376795,287.7756992002266,3.9682539682539675,1.0919138483139583,53000.0,287.24736143999996,287.2712270150504,1.303264415325348,0.6745,0.6777705341334972,0.1421925,0.14288196690107827,0.235174099213937,0.23447406014263364,0.1421925,0.14288196690107827,0.10502289583333334,0.10553213373640473,297.15,293.15,296.90437429751887,297.11943319817726,297.54977483544184,296.79447739878594,296.702907385846,297.014193423154,0.0,2437.6663080488274,114.21753109346731,140.76982707076263,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028284.0,21028284.0,292.42170934999996,285.97663094559056,0.47394445714285716,622.6170730045872,1.0,1.0,1.0,3.0,0.4874193693002544,283.15,283.15,283.14998876270016,287.7467180934109,3.9682539682539675,1.0919138483139583,53000.0,287.22394877999994,287.2463946943847,1.3043777205900693,0.6745,0.6777773828038998,0.1421925,0.14288341068101337,0.23627173426614492,0.2355772739880233,0.1421925,0.14288341068101337,0.10502289583333334,0.10553320010734363,297.15,293.15,296.90493461618127,297.12335348491297,297.548197012156,296.7957027124584,296.70344827378466,297.01512721989866,0.0,2432.909964757926,114.21753109346731,141.12887038053017,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028320.0,21028320.0,292.4412,285.9808272880734,0.47310476190476186,623.4243348623853,1.0,1.0,1.0,3.0,0.48728488161506256,283.15,283.15,283.1499887860282,287.7178607407871,3.9682539682539675,1.0919138483139583,53000.0,287.20055999999994,287.22170006145984,1.3054811120922412,0.6745,0.6777839353415319,0.1421925,0.14288479203269203,0.23735995389603062,0.23667101941979757,0.1421925,0.14288479203269203,0.10502289583333334,0.10553422036898512,297.15,293.15,296.9053843472195,297.12716707168124,297.54654985692196,296.79682497006223,296.70388374209904,297.01596199759683,0.0,2428.1690063900637,114.21753109346731,141.48183160354068,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028356.0,21028356.0,292.46066865,285.98500394406983,0.47226640000000003,624.2281045183486,1.0,1.0,1.0,3.0,0.4871513331468008,283.15,283.15,283.14998884999807,287.68929276328004,3.9682539682539675,1.0919138483139583,53000.0,287.1771976199999,287.19724695971576,1.3065710270791273,0.6745,0.6777900929054261,0.1421925,0.14288609011928063,0.23843554681967621,0.23775188132156413,0.1421925,0.14288609011928063,0.10502289583333334,0.10553517913131491,297.15,293.15,296.90568671580365,297.1308417943565,297.54481395008634,296.7978093681808,296.7041794688973,297.0166662594649,0.0,2423.4773535366126,114.21753109346731,141.82639032517213,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028392.0,21028392.0,292.4801132,285.98916085306155,0.4714294857142857,625.0286003669725,1.0,1.0,1.0,3.0,0.4870186184560651,283.15,283.15,283.1499888833854,287.66104782643583,3.9682539682539675,1.0919138483139583,53000.0,287.1538641599999,287.17304313727334,1.3076490691988558,0.6745,0.677795921924295,0.1421925,0.1428873189447299,0.23949993903270836,0.23882136415267,0.1421925,0.1428873189447299,0.10502289583333334,0.10553608673760326,297.15,293.15,296.9058701877155,297.1344056779897,297.5430040552035,296.7986828095947,296.70436303153554,297.0172651524078,0.0,2418.814684063378,114.21753109346731,142.16389999129083,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028428.0,21028428.0,292.49953155,285.99329796473427,0.47059413333333333,625.8260408027523,1.0,1.0,1.0,3.0,0.48688659638673404,283.15,283.15,283.14998890247256,287.63301275986464,3.9682539682539675,1.0919138483139583,53000.0,287.13056213999994,287.1490225511053,1.3087172877719442,0.6745,0.677801494814761,0.1421925,0.14288849377531193,0.2405550060563485,0.23988140828898752,0.1421925,0.14288849377531193,0.10502289583333334,0.10553695446346671,297.15,293.15,296.9059620663947,297.13788480276366,297.5411352372887,296.79947090364885,296.70446063969365,297.01778272995796,0.0,2414.1719851839684,114.21753109346731,142.49584857404923,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028464.0,21028464.0,292.5189216,285.99741523897364,0.4697604571428572,626.6206442201835,1.0,1.0,1.0,3.0,0.4867556540159168,283.15,283.15,283.1499889950414,287.6052225508044,3.9682539682539675,1.0919138483139583,53000.0,287.1072940799999,287.12522273805615,1.3097703967175034,0.6745,0.6778066933161547,0.1421925,0.14288958968029256,0.24159574929384486,0.24092690451144988,0.1421925,0.14288958968029256,0.10502289583333334,0.10553776389514996,297.15,293.15,296.9059216641269,297.1412431818634,297.5391820686045,296.8001352006088,296.7044349027674,297.0181834035942,0.0,2409.567415629329,114.21753109346731,142.8192416124402,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028500.0,21028500.0,292.53828124999995,286.0015126458573,0.4689285714285715,627.4126290137615,1.0,1.0,1.0,3.0,0.4866254161437774,283.15,283.15,283.1499889593573,287.5775742487492,3.9682539682539675,1.0919138483139583,53000.0,287.08406249999996,287.1015432945769,1.310813724818066,0.6745,0.6778116601648296,0.1421925,0.1428906367501668,0.24262720928493198,0.2419629674603809,0.1421925,0.1428906367501668,0.10502289583333334,0.10553853725739014,297.15,293.15,296.90579916053923,297.1445271488957,297.53717657998953,296.8007224520553,296.7043329768219,297.0185116636603,0.0,2404.981569221424,114.21753109346731,143.1373730723973,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,1.0,1.0,1.0,3.0,0.48649598090120505,283.15,283.15,283.14998895353904,287.5501151342263,3.9682539682539675,1.0919138483139583,53000.0,287.0608699199999,287.07801155321306,1.3118459732270504,0.6745,0.677816380441113,0.1421925,0.14289163183969306,0.24364804373419263,0.24298832078759175,0.1421925,0.14289163183969306,0.10502289583333334,0.10553927222712242,297.15,293.15,296.9055917592684,297.14773401842035,297.53511424802645,296.8012300714172,296.7041532747642,297.0187646743793,0.0,2400.4089386946403,114.21753109346731,143.44971548946293,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,1.0,1.0,1.0,3.0,0.4863678252409477,283.15,283.15,283.14998902991937,287.52284770158593,3.9682539682539675,1.0919138483139583,53000.0,287.0377188599999,287.0546483924929,1.3128607470366054,0.6745,0.6778207462062673,0.1421925,0.14289255219412106,0.24465207960422497,0.24399673078995454,0.1421925,0.14289255219412106,0.10502289583333334,0.1055399519977659,297.15,293.15,296.9052643886154,297.1508314259728,297.5329697382827,296.8016244277065,296.7038642514818,297.01891084641187,0.0,2395.8574196115783,114.21753109346731,143.75314717948015,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,1.0,1.0,1.0,3.0,0.4862401610150019,283.15,283.15,283.14998895145607,287.49565396906837,3.9682539682539675,1.0919138483139583,53000.0,287.01461183999993,287.0313420321015,1.3138688766047875,0.6745,0.6778249900425605,0.1421925,0.14289344684451707,0.24564972568798368,0.24499867921113527,0.1421925,0.14289344684451707,0.10502289583333334,0.10554061278349897,297.15,293.15,296.9048923195132,297.15388952969624,297.53079563408335,296.80197629703866,296.70353363373283,297.0190174828129,0.0,2391.306778119782,114.21753109346731,144.05352087061758,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,1.0,1.0,1.0,3.0,0.48611334880240903,283.15,283.15,283.14998891161565,287.46854159681584,3.9682539682539675,1.0919138483139583,53000.0,286.9915513799999,287.00810478692637,1.3148654721611996,0.6745,0.6778290333840253,0.1421925,0.142894299228255,0.24663616672970762,0.245989393869316,0.1421925,0.142894299228255,0.10502289583333334,0.10554124235122243,297.15,293.15,296.90445012182533,297.15688367638336,297.5285710401148,296.8022616366671,296.70313889040125,297.01906107307843,0.0,2386.759111832719,114.21753109346731,144.3484969239976,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,1.0,1.0,1.0,3.0,0.48598705495579214,283.15,283.15,283.1499888626033,287.441412734826,3.9682539682539675,1.0919138483139583,53000.0,286.9685399999999,286.9848600772759,1.3158550147810313,0.6745,0.6778329653433419,0.1421925,0.1428951281313316,0.24761569808609685,0.2469732222387723,0.1421925,0.14289512813133154,0.10502289583333334,0.10554185457620942,297.15,293.15,296.9039672042457,297.1598403704287,297.5263153663185,296.8025082635279,296.7027078521739,297.01906781133897,0.0,2382.2078081541717,114.21753109346731,144.64043213792505,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,1.0,1.0,1.0,3.0,0.48586173127654314,283.15,283.15,283.1499887978086,287.4142779536715,3.9682539682539675,1.0919138483139583,53000.0,286.9455802199999,286.961608665732,1.3168314594581707,0.6745,0.6778366929069087,0.1421925,0.14289591394539009,0.24858245420020347,0.2479442582908559,0.1421925,0.14289591394539009,0.10502289583333334,0.10554243497579462,297.15,293.15,296.9034106907059,297.16273053730504,297.5240052443585,296.80268444391186,296.70221139463774,297.0190084621838,0.0,2377.642245758204,114.21753109346731,144.92649177609144,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,1.0,1.0,1.0,3.0,0.48573715067149914,283.15,283.15,283.149988700313,287.38701055196736,3.9682539682539675,1.0919138483139583,53000.0,286.9226745599999,286.9382622317293,1.3177978319182995,0.6745,0.6778402783696054,0.1421925,0.14289666980292087,0.24953927220300082,0.2489054345173731,0.1421925,0.14289666980292087,0.10502289583333334,0.10554299324959046,297.15,293.15,296.9028017269369,297.16557234123684,297.5216531893415,296.8028102422936,296.7016704901868,297.01890159799916,0.0,2373.0543074689663,114.21753109346731,145.208346275825,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,1.0,1.0,1.0,3.0,0.4856132624883018,283.15,283.15,283.14998857584885,287.3595814108062,3.9682539682539675,1.0919138483139583,53000.0,286.89982553999994,286.9147775398215,1.318754766380291,0.6745,0.6778437410797487,0.1421925,0.1428973997827756,0.2504867097113284,0.24985735598451767,0.1421925,0.1428973997827756,0.10502289583333334,0.10554353241022302,297.15,293.15,296.90214569034134,297.168370202102,297.5192613185917,296.8028906563746,296.70109080843287,297.01875173516845,0.0,2368.437083157958,114.21753109346731,145.48641841598368,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,1.0,1.0,1.0,3.0,0.4854901192766027,283.15,283.15,283.1499884027964,287.3318609492517,3.9682539682539675,1.0919138483139583,53000.0,286.87703567999995,286.89103517014166,1.319701394265717,0.6745,0.6778470820584065,0.1421925,0.1428981041002075,0.2514237928637829,0.2507991525415371,0.1421925,0.1428981041002075,0.10502289583333334,0.10554405261667753,297.15,293.15,296.9014397899439,297.17112127713096,297.51682389520204,296.8029226725961,296.70047126628424,297.01855578023145,0.0,2363.7606181455403,114.21753109346731,145.76055082355126,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,1.0,1.0,1.0,3.0,0.4853679966395162,283.15,283.15,283.1499882891832,287.30413248956273,3.9682539682539675,1.0919138483139583,53000.0,286.85430749999995,286.86725820337,1.3206341117700537,0.6745,0.677850261740585,0.1421925,0.14289877441445237,0.2523472423314452,0.25172727921440063,0.1421925,0.14289877441445237,0.10502289583333334,0.10554454770849403,297.15,293.15,296.90067161697186,297.1738138905665,297.5143338770702,296.8028938491496,296.69980371506847,297.0183033897653,0.0,2359.0566475611304,114.21753109346731,146.0293388660006,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,1.0,1.0,1.0,3.0,0.4852466605463031,283.15,283.15,283.149988129196,287.2760743926059,3.9682539682539675,1.0919138483139583,53000.0,286.83164351999994,286.84322020481744,1.3215560159861401,0.6745,0.6778533322713195,0.1421925,0.14289942171829442,0.25325986683071666,0.2526447550319342,0.1421925,0.14289942171829442,0.10502289583333334,0.1055450258049054,297.15,293.15,296.89985703328006,297.17646171344535,297.51180008972267,296.80281934069683,296.69910014621763,297.0180076646725,0.0,2354.301027143712,114.21753109346731,146.2942854389466,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,1.0,1.0,1.0,3.0,0.4851258602530552,283.15,283.15,283.14998841337,287.2489171997494,3.9682539682539675,1.0919138483139583,53000.0,286.8090462599999,286.81933549713915,1.3224705364824445,0.6745,0.6778563305027614,0.1421925,0.14290005378059878,0.25416527629678354,0.2535549547118848,0.1421925,0.14290005378059878,0.10502289583333334,0.10554549264396901,297.15,293.15,296.89901237685194,297.17908038305706,297.5092391302178,296.80271511031714,296.69837357709025,297.0176841155068,0.0,2349.560130552507,114.21753109346731,146.55674297218835,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,1.0,1.0,1.0,3.0,0.48500569458782894,283.15,283.15,283.14998761636383,287.2203678571744,3.9682539682539675,1.0919138483139583,53000.0,286.7865182399999,286.7959007154397,1.3233766448060855,0.6745,0.6778592312614666,0.1421925,0.14290066529450865,0.2550631764495988,0.2544568877983828,0.1421925,0.14290066529450865,0.10502289583333334,0.10554594430605846,297.15,293.15,296.8981386546492,297.18167133635086,297.50666161731516,296.80258193015555,296.6976268236349,297.01733607242113,0.0,2344.829599318054,114.21753109346731,146.81618681522863,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,1.0,1.0,1.0,3.0,0.48488630161261825,283.15,283.15,283.14998841971067,287.19423916551045,3.9682539682539675,1.0919138483139583,53000.0,286.76406197999995,286.772174684115,1.3242726522087878,0.6745,0.6778620250027825,0.1421925,0.14290125424789937,0.2559507272645428,0.25534887929654465,0.1421925,0.14290125424789937,0.10502289583333334,0.1055463793050254,297.15,293.15,296.89722618305245,297.18422436947856,297.50404812319346,296.8024100032914,296.6968490182079,297.0169515394448,0.0,2340.115642790465,114.21753109346731,147.07203709774797,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,1.0,1.0,1.0,3.0,0.48476771510679245,283.15,283.15,283.1499875254701,287.1648952329352,3.9682539682539675,1.0919138483139583,53000.0,286.7416799999999,286.74798656755024,1.3251580063272828,0.6745,0.6778647178780626,0.1421925,0.14290182193754844,0.2568275299480069,0.25623036743495536,0.1421925,0.14290182193754844,0.10502289583333334,0.10554679859866521,297.15,293.15,296.89627565564547,297.1867393562009,297.5013985625604,296.8021997391333,296.69603725296935,297.0165301133019,0.0,2335.2753191919624,114.21753109346731,147.32423518095683,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,1.0,1.0,1.0,3.0,0.4846499891011483,283.15,283.15,283.1499871250787,287.13757083346025,3.9682539682539675,1.0919138483139583,53000.0,286.7193748199999,286.72522945236136,1.3260321485273556,0.6745,0.6778673027979182,0.1421925,0.14290236686892951,0.2576945873661092,0.2571008042577964,0.1421925,0.14290236686892951,0.10502289583333334,0.10554720108312587,297.15,293.15,296.89529513611063,297.1892240969762,297.49873652279564,296.80195878620884,296.69519680208487,297.0160822688353,0.0,2330.599784725715,114.21753109346731,147.57252419863298,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029112.0,21029112.0,292.8607092,286.0681488314577,0.4551712,640.6873453211009,1.0,1.0,1.0,3.0,0.48453309773660214,283.15,283.15,283.14998802358156,287.11254556721406,3.9682539682539675,1.0919138483139583,53000.0,286.69714895999994,286.7024435693385,1.3268961354552316,0.6745,0.6778697791705874,0.1421925,0.14290288891729241,0.258551525972125,0.25796124747048255,0.1421925,0.14290288891729241,0.10502289583333334,0.10554758666626729,297.15,293.15,296.89428625444805,297.1916795362175,297.49605536574177,296.8016884084454,296.69432684748006,297.0156072824666,0.0,2325.999368261415,114.21753109346731,147.81717919945575,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029148.0,21029148.0,292.87916255,286.0718949913291,0.4543910857142857,641.4695403440367,1.0,1.0,1.0,3.0,0.48441709803830374,283.15,283.15,283.1499881240128,287.0860455149101,3.9682539682539675,1.0919138483139583,53000.0,286.6750049399999,286.6794833891682,1.3277493671767564,0.6745,0.6778721440865224,0.1421925,0.1429033874692703,0.25939787692407723,0.25881110136306684,0.1421925,0.1429033874692703,0.10502289583333334,0.10554795489505883,297.15,293.15,296.8932527577276,297.1941080729929,297.49335877764054,296.80139184197196,296.69343247885115,297.01510878583684,0.0,2321.355297865338,114.21753109346731,148.05803350296566,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,1.0,1.0,1.0,3.0,0.48430199091424375,283.15,283.15,283.1499881266702,287.0598283645849,3.9682539682539675,1.0919138483139583,53000.0,286.65294527999987,286.65690520216117,1.32859182142437,0.6745,0.6778744057108355,0.1421925,0.14290386424616452,0.260233763972199,0.25965033132347776,0.1421925,0.14290386424616452,0.10502289583333334,0.1055483070408478,297.15,293.15,296.8921989450322,297.1965132115033,297.49065068727407,296.8010727421129,296.69252261509956,297.01459164020446,0.0,2316.7562622240853,114.21753109346731,148.29519244977843,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,1.0,1.0,1.0,3.0,0.48418811322811434,283.15,283.15,283.1499881482377,287.0338784586652,3.9682539682539675,1.0919138483139583,53000.0,286.6309724999999,286.63453429426085,1.3294195683789707,0.6745,0.6778765373346872,0.1421925,0.14290431361743886,0.26105521319155345,0.26047504691721485,0.1421925,0.14290431361743886,0.10502289583333334,0.10554863894493931,297.15,293.15,296.8911215989117,297.19888969834915,297.48792891111384,296.8007262715738,296.691601934545,297.0140536828987,0.0,2312.1855892300814,114.21753109346731,148.52732587199148,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,1.0,1.0,1.0,3.0,0.48407480601961905,283.15,283.15,283.1499881628102,287.008070937466,3.9682539682539675,1.0919138483139583,53000.0,286.6090891199999,286.6122808925245,1.3302404883402266,0.6745,0.6778786149395435,0.1421925,0.14290475160087626,0.26186993780613105,0.26129301555613205,0.1421925,0.14290475160087626,0.10502289583333334,0.10554896243801332,297.15,293.15,296.89003672939856,297.201255123068,297.48520190635014,296.80036988061164,296.6906829490846,297.0135093177026,0.0,2307.634541149729,114.21753109346731,148.75733035729883,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,1.0,1.0,1.0,3.0,0.4839621400265789,283.15,283.15,283.1499881586129,286.9823418329093,3.9682539682539675,1.0919138483139583,53000.0,286.5872976599999,286.5901283257532,1.3310537403531477,0.6745,0.6778806321035216,0.1421925,0.14290517684266862,0.2626771032510088,0.2621034057409715,0.1421925,0.14290517684266862,0.10502289583333334,0.1055492765201517,297.15,293.15,296.8889430746596,297.20360795293715,297.4824689504171,296.8000020197338,296.6897652841907,297.0129574563877,0.0,2303.1015498182664,114.21753109346731,148.9849048077184,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,1.0,1.0,1.0,3.0,0.48385007616434905,283.15,283.15,283.1499881455121,286.9569082989957,3.9682539682539675,1.0919138483139583,53000.0,286.5656006399999,286.56813349263416,1.3318598177774532,0.6745,0.6778825918947651,0.1421925,0.14290558998961658,0.26347724088759295,0.2629067065355095,0.1421925,0.14290558998961658,0.10502289583333334,0.10554958166907924,297.15,293.15,296.88784216353037,297.2059502999768,297.47973204007195,296.7996238586164,296.68885246411173,297.01240016526145,0.0,2298.575794735692,114.21753109346731,149.2102492804661,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,1.0,1.0,1.0,3.0,0.48373900039499607,283.15,283.15,283.1499881560793,286.931594767104,3.9682539682539675,1.0919138483139583,53000.0,286.5440005799999,286.546310631891,1.332654166356648,0.6745,0.6778844748632804,0.1421925,0.14290598694143364,0.26426579189665583,0.2636983917426446,0.1421925,0.14290598694143364,0.10502289583333334,0.1055498748563383,297.15,293.15,296.8867324770609,297.20827713789765,297.4769891792267,296.7992316161768,296.6879500381605,297.0118360897045,0.0,2294.076392662734,114.21753109346731,149.431847635241,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,1.0,1.0,1.0,3.0,0.48362869114719864,283.15,283.15,283.149988159608,286.9064678560947,3.9682539682539675,1.0919138483139583,53000.0,286.5224999999999,286.52463243328697,1.3334394101537397,0.6745,0.6778863076875515,0.1421925,0.14290637332225672,0.26504531995753133,0.26448104583481463,0.1421925,0.14290637332225672,0.10502289583333334,0.10555016023589725,297.15,293.15,296.88561895054033,297.21059386901806,297.4742426745219,296.79883065698266,296.6870572410339,297.0112686784194,0.0,2289.595192100575,114.21753109346731,149.65065869171144,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,1.0,1.0,1.0,3.0,0.48351875399341926,283.15,283.15,283.14998813221024,286.8814342517688,3.9682539682539675,1.0919138483139583,53000.0,286.50110141999994,286.503018086502,1.3342202650548942,0.6745,0.6778881192350575,0.1421925,0.14290675521768853,0.2658205444577938,0.2652593421121068,0.1421925,0.14290675521768853,0.10502289583333334,0.10555044230256147,297.15,293.15,296.8845028119637,297.2129057000301,297.4714953758827,296.7984246355252,296.6861680145685,297.01069930759405,0.0,2285.125183051899,114.21753109346731,149.86822552998717,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
