,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,1.0,1.0,1.0,3.0,0.4834099679399829,283.15,283.15,283.14998815033994,286.85664997796164,3.9682539682539675,1.0919138483139583,53000.0,286.4798073599999,286.48162785395954,1.334987544387069,0.6745,0.6778898609480494,0.1421925,0.1429071223911868,0.26658232563625195,0.26602416533487766,0.1421925,0.1429071223911868,0.10502289583333334,0.10555071349565577,297.15,293.15,296.88338365781146,297.2152052531973,297.46874593751164,296.7980073119094,296.6852904983777,297.0101265317615,0.0,2280.6773043147873,114.21753109346731,150.08159763664244,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,1.0,1.0,1.0,3.0,0.4833016570811008,283.15,283.15,283.14998815517157,286.8319403501191,3.9682539682539675,1.0919138483139583,53000.0,286.4586203399999,286.4603079107648,1.3357492097518615,0.6745,0.677891575814695,0.1421925,0.14290748390516086,0.2673385348478655,0.2667834138420811,0.1421925,0.14290748390516086,0.10502289583333334,0.10555098050864481,297.15,293.15,296.8822639764462,297.2175001848219,297.4659957381901,296.7975858296772,296.68441780882904,297.00955270759295,0.0,2276.248184480342,114.21753109346731,150.29337430177296,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,1.0,1.0,1.0,3.0,0.4831941056135986,283.15,283.15,283.1499881166121,286.80742709420895,3.9682539682539675,1.0919138483139583,53000.0,286.43754287999997,286.4391254355205,1.336501892161466,0.6745,0.6778932423945456,0.1421925,0.14290783523971298,0.2680858566613663,0.2675337504240788,0.1421925,0.14290783523971298,0.10502289583333334,0.10555124000314746,297.15,293.15,296.88114452169316,297.2197886417519,297.4632452882741,296.79715818785485,296.6835537266256,297.0089780732399,0.0,2271.8316766740422,114.21753109346731,150.50251525636025,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,1.0,1.0,1.0,3.0,0.4830872731466297,283.15,283.15,283.14998808793575,286.7828794307628,3.9682539682539675,1.0919138483139583,53000.0,286.41657749999996,286.4179688181318,1.3372460721290855,0.6745,0.6778948656573474,0.1421925,0.14290817744252388,0.2688246820154579,0.26827564810287535,0.1421925,0.14290817744252388,0.10502289583333334,0.10555149275297716,297.15,293.15,296.8800244830493,297.22207078902284,297.46049360362326,296.7967232791136,296.6826971203402,297.00840185502983,0.0,2267.412355621379,114.21753109346731,150.70919704559682,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,1.0,1.0,1.0,3.0,0.4829816222230479,283.15,283.15,283.14998815081634,286.75896749960503,3.9682539682539675,1.0919138483139583,53000.0,286.3957267199999,286.39727810785877,1.3379765150636758,0.6745,0.6778964203407211,0.1421925,0.1429085051879881,0.2695501009233583,0.2690039092697864,0.1421925,0.1429085051879881,0.10502289583333334,0.10555173482465992,297.15,293.15,296.8789117888547,297.2243490229478,297.45775076769087,296.7962819767523,296.68186041298856,297.00783079384684,0.0,2263.057727087589,114.21753109346731,150.91178485598488,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,1.0,1.0,1.0,3.0,0.4828760892173856,283.15,283.15,283.1499907384055,286.73959123080215,3.9682539682539675,1.0919138483139583,53000.0,286.3749930599999,286.3777417379779,1.3387055620266968,0.6745,0.6778979697111446,0.1421925,0.14290883181342018,0.27027476542229373,0.26973078213524665,0.1421925,0.14290883181342018,0.10502289583333334,0.10555197606909075,297.15,293.15,296.87780267389917,297.22662968241895,297.45501732625416,296.79584282371053,296.68102901766474,297.0072643047895,0.0,2258.9306220230214,114.21753109346731,151.11410264061178,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,1.0,1.0,1.0,3.0,0.48277072649882313,283.15,283.15,283.1499982821525,286.7437692471426,3.9682539682539675,1.0919138483139583,53000.0,286.3543790399999,286.3774045050148,1.3394378199078383,0.6745,0.6778993612380914,0.1421925,0.14290912516359866,0.2710206250902837,0.27046110628355313,0.1421925,0.14290912516359866,0.10502289583333334,0.10555219273653269,297.15,293.15,296.87682798840933,297.22903751836117,297.45262737033744,296.7955319358681,296.6803588088704,297.0068767243693,0.0,2257.544745038335,114.21753109346731,151.3152329812095,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,1.0,1.0,1.0,3.0,0.48266541290484005,283.15,283.15,283.15000087768976,286.7484740756865,3.9682539682539675,1.0919138483139583,53000.0,286.33388717999986,286.38216609912485,1.340188225875672,0.6745,0.6779003689079497,0.1421925,0.142909337592207,0.2717951478123539,0.2712101627990135,0.1421925,0.142909337592207,0.10502289583333334,0.10555234963557873,297.15,293.15,296.8760732754112,297.23164823128786,297.4506967232169,296.79543146350335,296.67994761596185,297.00675946187624,0.0,2257.6123050194687,114.21753109346731,151.51534844912325,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,1.0,1.0,1.0,3.0,0.48256004446718764,283.15,283.15,283.1500017497933,286.75269701779433,3.9682539682539675,1.0919138483139583,53000.0,286.3135199999999,286.3863581299649,1.3409287502481917,0.6745,0.6779014163639344,0.1421925,0.14290955840819677,0.27258759297901,0.2719492705572122,0.1421925,0.14290955840819677,0.10502289583333334,0.10555251272951613,297.15,293.15,296.8754957484589,297.2344171944391,297.4490617019273,296.79550021718666,296.67974097751096,297.0068431679046,0.0,2258.109253312146,114.21753109346731,151.71401743422652,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029796.0,21029796.0,293.19726664999996,286.1363525737092,0.4411372571428571,655.739878551022,1.0,1.0,1.0,3.0,0.4824545739560576,283.15,283.15,283.15000184578633,286.7565683139176,3.9682539682539675,1.0919138483139583,53000.0,286.29328001999994,286.3900008207966,1.3416029947667614,0.6745,0.6779032580671307,0.1421925,0.14290994666080128,0.27339869650576865,0.2726208792775787,0.1421925,0.14290994666080128,0.10502289583333334,0.10555279949156646,297.15,293.15,296.8751131478067,297.2373561039063,297.44773331451336,296.7957556110251,296.6797551483417,297.0071426651186,0.0,2258.7780486137294,114.21753109346731,151.90831532638057,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,1.0,1.0,1.0,3.0,0.4823490047395619,283.15,283.15,283.15000182584237,286.76026803356956,3.9682539682539675,1.0919138483139583,53000.0,286.2731697599999,286.3934824599282,1.3421775812924117,0.6745,0.6779063189001945,0.1421925,0.14291059192026076,0.27422698950128277,0.2731909694704538,0.1421925,0.14291059192026076,0.10502289583333334,0.10555327607800385,297.15,293.15,296.87488068240754,297.24042204019054,297.4466712140545,296.796154740058,296.67993608822144,297.0076129529864,0.0,2259.450489250795,114.21753109346731,152.09572930611856,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,1.0,1.0,1.0,3.0,0.48224333117777896,283.15,283.15,283.15000176368426,286.7637994313574,3.9682539682539675,1.0919138483139583,53000.0,286.25319173999986,286.3968003275524,1.3426485246308308,0.6745,0.6779104992223262,0.1421925,0.14291147318112765,0.27507602250172647,0.2736557075945732,0.1421925,0.14291147318112765,0.10502289583333334,0.10555392697427632,297.15,293.15,296.8747978097514,297.24361096433154,297.44591233386615,296.79669648311324,296.6802817899967,297.00825987621175,0.0,2260.1051012787566,114.21753109346731,152.27434636103465,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,1.0,1.0,1.0,3.0,0.4821375433827545,283.15,283.15,283.1500016810429,286.767151896573,3.9682539682539675,1.0919138483139583,53000.0,286.23334847999996,286.3999362547965,1.3430253966071939,0.6745,0.6779156524851844,0.1421925,0.14291255954929516,0.275948986170287,0.27402489500289245,0.1421925,0.14291255954929516,0.10502289583333334,0.10555472936210192,297.15,293.15,296.8748743100041,297.246929033688,297.44549420209444,296.797389758363,296.6808024105872,297.00909794294734,0.0,2260.7336697869027,114.21753109346731,152.44288617264203,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029940.0,21029940.0,293.26363125,286.1499946929299,0.43843333333333334,658.8938624154997,1.0,1.0,1.0,3.0,0.48203165159685896,283.15,283.15,283.1500015876078,286.77030938966607,3.9682539682539675,1.0919138483139583,53000.0,286.2136424999999,286.4028912264915,1.3433210829758155,0.6745,0.6779214466147657,0.1421925,0.14291378101967395,0.2768451205008402,0.2743119130000987,0.1421925,0.14291378101967395,0.10502289583333334,0.10555563153596029,297.15,293.15,296.87509865245465,297.2503559392199,297.44538919995887,296.79821387894134,296.68147445931334,297.01010642597765,0.0,2261.3294476185724,114.21753109346731,152.60130239573712,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21029976.0,21029976.0,293.2799364,286.153372123286,0.4377732571428572,659.6803592467407,1.0,1.0,1.0,3.0,0.4819256719750233,283.15,283.15,283.15000147993163,286.7732475905325,3.9682539682539675,1.0919138483139583,53000.0,286.1940763199999,286.40564730720047,1.3435581518301565,0.6745,0.6779275859983541,0.1421925,0.14291507527364114,0.2777613359628582,0.2745397817218811,0.1421925,0.14291507527364114,0.10502289583333334,0.10555658746752897,297.15,293.15,296.87545717700453,297.253871414793,297.44554441284083,296.79914669673065,296.68227307509244,297.01125855529233,0.0,2261.8894897738537,114.21753109346731,152.75054784711818,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,1.0,1.0,1.0,3.0,0.48181961062721296,283.15,283.15,283.15000138223894,286.77601390505777,3.9682539682539675,1.0919138483139583,53000.0,286.1746524599999,286.40822865673704,1.3437663216421032,0.6745,0.6779336286452611,0.1421925,0.14291634913438292,0.27869568245335447,0.2747388970495339,0.1421925,0.14291634913438292,0.10502289583333334,0.10555752833673085,297.15,293.15,296.8759400158303,297.2574679449132,297.44592569384156,296.80018040612475,296.6831898941111,297.01254079096424,0.0,2262.4157648782793,114.21753109346731,152.89158634483275,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030048.0,21030048.0,293.3121888,286.16008963603053,0.43647299047619054,661.250961129889,1.0,1.0,1.0,3.0,0.481713462470104,283.15,283.15,283.1500011473916,286.7781940701085,3.9682539682539675,1.0919138483139583,53000.0,286.1553734399999,286.4104084017163,1.3439587427217348,0.6745,0.677939235238427,0.1421925,0.14291753106988886,0.2796477258802429,0.2749229177105915,0.1421925,0.14291753106988886,0.10502289583333334,0.10555840131026688,297.15,293.15,296.87655464266066,297.2611508225397,297.44651664179617,296.801322508734,296.68423397053186,297.01395571725254,0.0,2262.8724273540506,114.21753109346731,153.02443602428497,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030084.0,21030084.0,293.32813185,286.1634304210491,0.43583302857142864,662.0350682339449,1.0,1.0,1.0,3.0,0.48160725455156156,283.15,283.15,283.15000090407733,286.7798816537033,3.9682539682539675,1.0919138483139583,53000.0,286.1362417799999,286.4121016174509,1.344140917911258,0.6745,0.6779445456921444,0.1421925,0.1429186505757305,0.28061140386158334,0.2750971359822671,0.1421925,0.1429186505757305,0.10502289583333334,0.10555922817346566,297.15,293.15,296.87726632222814,297.2648968728997,297.4472349309376,296.8025451598943,296.6853725728209,297.01546317175615,0.0,2263.245287415574,114.21753109346731,153.15086504983637,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,1.0,1.0,1.0,3.0,0.4815009959530888,283.15,283.15,283.150000717497,286.78125428524294,3.9682539682539675,1.0919138483139583,53000.0,286.11725999999993,286.41346361266517,1.344312694634562,0.6745,0.6779495550788618,0.1421925,0.1429197066131224,0.28158541673483517,0.27526140707030716,0.1421925,0.1429197066131224,0.10502289583333334,0.10556000815908378,297.15,293.15,296.8780698560968,297.26870241605036,297.44805738157356,296.8038445340637,296.68660104972906,297.0170550475027,0.0,2263.5461697929063,114.21753109346731,153.2708166031569,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,1.0,1.0,1.0,3.0,0.48139468668922714,283.15,283.15,283.1500005924138,286.7823511856928,3.9682539682539675,1.0919138483139583,53000.0,286.09843061999993,286.4145521340734,1.344472873826908,0.6745,0.677954227804298,0.1421925,0.14292069167837307,0.28257038621827224,0.2754145852258679,0.1421925,0.14292069167837307,0.10502289583333334,0.10556073572492031,297.15,293.15,296.87897193178355,297.2725721013193,297.4489839158667,296.80522669310204,296.6879260311803,297.0187361346504,0.0,2263.77977836216,114.21753109346731,153.38349810629245,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,1.0,1.0,1.0,3.0,0.4812883215525506,283.15,283.15,283.15000706813555,286.7810975393778,3.9682539682539675,1.0919278320427044,53001.35751070548,286.07975615999993,286.4147472405554,1.3446242685261098,0.6745,0.6779586455384934,0.1421925,0.14292162298848363,0.28356225502711485,0.27555936119123364,0.1421925,0.14292162298848363,0.10502289583333334,0.10556142358739358,297.15,293.15,296.87993877075246,297.27648362233765,297.4499661121648,296.80666339811705,296.68931437809744,297.0204732562939,0.0,2264.6125978818377,114.22195978285346,153.49085902237587,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,1.0,1.0,1.0,3.0,0.48117953578743766,283.15,283.15,283.15003466096044,286.62512469246013,3.9682539682539675,1.2096426570557666,52236.364328901866,286.06123913999994,286.3433706484677,1.3447664653023725,0.6745,0.6779627956765102,0.1421925,0.14292249788618555,0.28449589077352677,0.2756953403485157,0.1421925,0.14292249788618555,0.10502289583333334,0.1055620697838541,297.15,293.15,296.8806691240741,297.2801422694147,297.45015938803374,296.80785558217127,296.69041735792786,297.02184874432436,0.0,2294.178073821605,124.79255008718447,153.59267986406238,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,1.0,1.0,1.0,3.0,0.4810689595014461,283.15,283.15,283.15004480905816,286.5502000555839,3.9682539682539675,1.24910758354585,52025.909008690214,286.0428820799999,286.2603758004538,1.3448992187170798,0.6745,0.6779666705893708,0.1421925,0.14292331476320103,0.28527018791669173,0.2758222886776753,0.1421925,0.14292331476320103,0.10502289583333334,0.10556267312643339,297.15,293.15,296.88059459304156,297.28301615507377,297.44831057460556,296.8082479279939,296.6905906541409,297.0221519809711,0.0,2291.5370806350734,128.3740960538916,153.6888454495609,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,1.0,1.0,1.0,3.0,0.48095757414184964,283.15,283.15,283.1499941467557,286.4588734015348,3.9682539682539675,1.25365752184836,52116.51415864425,286.02468749999997,286.18719018482267,1.3450232108356623,0.6745,0.6779702898398257,0.1421925,0.14292407774358695,0.2859707057228079,0.2759408589940559,0.1421925,0.14292407774358695,0.10502289583333334,0.10556323666114578,297.15,293.15,296.8800068663848,297.2854207038547,297.44559096821564,296.80813965625214,296.6901938386835,297.02187040667815,0.0,2293.623309130909,129.07205517444177,153.7798778713606,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,1.0,1.0,1.0,3.0,0.4808460682465805,283.15,283.15,283.1499936044619,286.3806397396687,3.9682539682539675,1.2856701761594271,52006.45496667875,286.0066579199999,286.131756549182,1.3450752829835084,0.6745,0.6779717715635138,0.1421925,0.14292439010829447,0.28663840980308214,0.275990743716303,0.1421925,0.14292439010829505,0.10502289583333334,0.10556346737265448,297.15,293.15,296.8790762697348,297.28753003719214,297.4425539295361,296.80770172986456,296.689437282377,297.02125984974094,0.0,2296.036025710882,132.11401629203172,153.8665566118146,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,1.0,1.0,1.0,3.0,0.4807349423734673,283.15,283.15,283.14998141378646,286.3269662405151,3.9682539682539675,1.2891930456563356,52107.5838798458,285.9887958599999,286.0821306147114,1.3450291362591182,0.6745,0.6779703142217647,0.1421925,0.1429240828835846,0.28729047813038877,0.27594682164724926,0.1421925,0.14292408288358535,0.10502289583333334,0.10556324045753103,297.15,293.15,296.8778574091033,297.28939978436995,297.43944061233157,296.8069885603763,296.68840344413286,297.0204179620629,0.0,2289.589139624859,132.73899426623015,153.95016271018775,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,1.0,1.0,1.0,3.0,0.4806250717482491,283.15,283.15,283.1499584541691,286.2751839607698,3.9682539682539675,1.2742272483277106,52337.761192979524,285.9711038399999,286.037361965113,1.3448423424631666,0.6745,0.6779646547781082,0.1421925,0.14292288980657689,0.28794932590364697,0.27576857714554126,0.1421925,0.1429228898065769,0.10502289583333334,0.1055623592549193,297.15,293.15,296.87646527196284,297.29113632047984,297.4365336148713,296.80611269397235,296.6872358307231,297.0194967464019,0.0,2279.284362478979,131.76976387613865,154.03221087986367,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030444.0,21030444.0,293.48034635,286.1962677065813,0.42983360000000004,669.832609779897,1.0,1.0,1.0,3.0,0.4805177577545353,283.15,283.15,283.1499382522857,286.2390315272045,3.9682539682539675,1.2402115661951647,52670.92702439602,285.9535843799999,285.9966770977106,1.3444853015579965,0.6745,0.6779539062202711,0.1421925,0.14292062388469373,0.2886284572418174,0.2754277265702374,0.1421925,0.14292062388469368,0.10502289583333334,0.10556068565273978,297.15,293.15,296.87495641617835,297.29278785521166,297.43399778666407,296.805129436605,296.68601846579793,297.0185779920914,0.0,2260.4114633506033,129.04686147878778,154.11494108492676,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,1.0,1.0,1.0,3.0,0.48041397583803513,283.15,283.15,283.1499255378702,286.21173768662953,3.9682539682539675,1.1969253940732274,53020.12964303087,285.9362399999999,285.9609147793006,1.3439890246663753,0.6745,0.6779390018486307,0.1421925,0.14291748186858624,0.2893396695588497,0.27495386384378734,0.1421925,0.14291748186858624,0.10502289583333334,0.10555836497035245,297.15,293.15,296.87338640764875,297.2944018524686,297.4319712849585,296.80409302012066,296.6848293426003,297.01773638155936,0.0,2236.1300232483763,125.33994932238112,154.1997913775474,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,1.0,1.0,1.0,3.0,0.4803146924373192,283.15,283.15,283.14992457693086,286.19409906760757,3.9682539682539675,1.1529243615496816,53315.14849461318,285.9190732199999,285.93095529974136,1.3434849809106535,0.6745,0.6779238596886752,0.1421925,0.14291428972391693,0.29008999363317106,0.2744725363040887,0.1421925,0.14291428972391687,0.10502289583333334,0.1055560072631802,297.15,293.15,296.87179348216057,297.2960107789726,297.4305348227136,296.8030401090461,296.6837277641911,297.0170213914168,0.0,2209.0786029383376,121.37438599925856,154.28737066911862,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,1.0,1.0,1.0,3.0,0.4802190078497436,283.15,283.15,283.14993481622065,286.1782353215042,3.9682539682539675,1.119964115700508,53496.10160376236,285.90208655999993,285.9059640235444,1.3429458208987293,0.6745,0.6779077230639678,0.1421925,0.1429108879344303,0.29087306857404444,0.2739576556571101,0.1421925,0.1429108879344303,0.10502289583333334,0.10555349471306048,297.15,293.15,296.87024647033087,297.2976715077676,297.4295680670958,296.8020350297446,296.6827653309493,297.0164572811776,0.0,2185.1898230117267,118.28200758197002,154.37566736932249,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,1.0,1.0,1.0,3.0,0.48012682115219546,283.15,283.15,283.1499469978523,286.15955980775954,3.9682539682539675,1.0978221231592034,53575.11085420585,285.88528253999993,285.88134066786125,1.3426705096512195,0.6745,0.6778993367583814,0.1421925,0.14290912000298908,0.2916833089154359,0.2736947311459026,0.1421925,0.14290912000298908,0.10502289583333334,0.10555218892492403,297.15,293.15,296.8687341135923,297.299366539574,297.4289852876579,296.8010637697503,296.6819338667746,297.01601671546985,0.0,2164.0840268369916,116.09884720744235,154.4672694661744,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,1.0,1.0,1.0,3.0,0.48003713237741563,283.15,283.15,283.14998064774954,286.14980752469904,3.9682539682539675,1.0971031176643884,53504.957076269784,285.8686636799999,285.8635938414025,1.3428070138734018,0.6745,0.6779032942045572,0.1421925,0.14290995427899403,0.2924821356643159,0.2738252792576441,0.1421925,0.14290995427899403,0.10502289583333334,0.10555280511833764,297.15,293.15,296.8672601058839,297.3010995994358,297.42828030534247,296.8001228363805,296.6811792913977,297.0155884276881,0.0,2153.9316851553904,115.86881218390747,154.55250389157817,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,1.0,1.0,1.0,3.0,0.47994829484836216,283.15,283.15,283.15003867966925,286.1380578032666,3.9682539682539675,1.1204447890103424,53282.750155671616,285.8522324999999,285.85795758394505,1.3429213781778382,0.6745,0.6779066112228609,0.1421925,0.14291065354530266,0.29329065951739386,0.2739346734797716,0.1421925,0.14291065354530266,0.10502289583333334,0.10555332159404972,297.15,293.15,296.86596977361404,297.30301229997184,297.4277278666237,296.79935588807405,296.6806441917787,297.0153420040125,0.0,2154.0472982256815,117.85664084234024,154.6326024338613,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,1.0,1.0,1.0,3.0,0.47985922999636693,283.15,283.15,283.1499895387541,286.12603934720727,3.9682539682539675,1.1328324653592,53148.49200465338,285.8359915199999,285.8427436310659,1.3430293824332755,0.6745,0.6779097444657423,0.1421925,0.14291131406959975,0.2940924922237609,0.27403798303246607,0.1421925,0.14291131406959975,0.10502289583333334,0.10555380945504414,297.15,293.15,296.864779884104,297.30501607367734,297.42711040266175,296.79867751959534,296.68022231251024,297.01516123850973,0.0,2151.523499530353,118.86658320922825,154.70846678541952,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,1.0,1.0,1.0,3.0,0.4797695326526106,283.15,283.15,283.14993054807104,286.08365628129434,3.9682539682539675,1.0960399569155714,53401.30809910549,285.8199432599999,285.817061843255,1.3431310449335303,0.6745,0.6779126943454062,0.1421925,0.142911935938783,0.2948824135896124,0.27413522562723447,0.1421925,0.14291193593878304,0.10502289583333334,0.10555426876550326,297.15,293.15,296.8636625584876,297.3070803251311,297.4263635604729,296.79805774930105,296.6798730546912,297.0150074496168,0.0,2156.547632577433,115.52922350444477,154.7800826611199,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,1.0,1.0,1.0,3.0,0.47968001749922873,283.15,283.15,283.1500200765827,286.07496752635143,3.9682539682539675,1.1583869720837483,52946.649666207144,285.8040902399999,285.81224445097894,1.3432263054992282,0.6745,0.6779154589782953,0.1421925,0.14291251875577649,0.295675735817762,0.2742263438977856,0.1421925,0.1429125187557765,0.10502289583333334,0.10555469923214808,297.15,293.15,296.86267652457116,297.30926273761764,297.4256939203069,296.79755373136607,296.67965727937917,297.0149688386482,0.0,2159.558046880659,121.10305699849852,154.84738094798192,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,1.0,1.0,1.0,3.0,0.47958987957498167,283.15,283.15,283.1500041626623,286.0535500642622,3.9682539682539675,1.1614085521046513,52932.21799900627,285.78843497999986,285.79508647302276,1.3433155326742825,0.6745,0.6779180489678783,0.1421925,0.14291306475591553,0.29645934530545226,0.2743116904905324,0.1421925,0.14291306475591553,0.10502289583333334,0.10555510250598972,297.15,293.15,296.8617586798998,297.3114981145922,297.4249302653802,296.79710126177247,296.6794951751679,297.01495669936253,0.0,2161.2513817516196,121.38803035360009,154.91058278986478,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,1.0,1.0,1.0,3.0,0.47949938541669,283.15,283.15,283.1500064610874,286.03304288645825,3.9682539682539675,1.175511797285164,52849.00263937714,285.77297999999996,285.780027632364,1.3433989142726173,0.6745,0.6779204696797024,0.1421925,0.14291357507032032,0.29723833319285553,0.27439144517034453,0.1421925,0.14291357507032032,0.10502289583333334,0.10555547942246969,297.15,293.15,296.8609225620273,297.31379972748,297.42414308499605,296.79671362041057,296.679398456933,297.0149954903694,0.0,2163.3636757635145,122.67882815527341,154.96978787838376,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,1.0,1.0,1.0,3.0,0.4794085267032128,283.15,283.15,283.1500063980222,286.0122412439223,3.9682539682539675,1.1883216727355408,52784.57972356968,285.7577278199999,285.7649025351378,1.343477197836995,0.6745,0.6779227427984275,0.1421925,0.14291405427037124,0.2980133354841464,0.2744663229690628,0.1421925,0.14291405427037124,0.10502289583333334,0.10555583335799391,297.15,293.15,296.860154909057,297.31615656794355,297.4233397269394,296.7963792606813,296.67935177905684,297.0150764487356,0.0,2165.4527531236586,123.87382619536164,155.0254723331218,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,1.0,1.0,1.0,3.0,0.4793173610821673,283.15,283.15,283.15000616385356,285.99167627446576,3.9682539682539675,1.2008822034309288,52728.93340891332,285.7426809599999,285.74992171928665,1.34355130850857,0.6745,0.6779248951772273,0.1421925,0.1429145080170317,0.29878532106799877,0.2745372087861978,0.1421925,0.1429145080170317,0.10502289583333334,0.10555616849373074,297.15,293.15,296.8594438080163,297.31855882533387,297.4225285234048,296.79608863825194,296.6793447453636,297.0151929080741,0.0,2167.470019606185,125.06055317056956,155.0782501075797,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,1.0,1.0,1.0,3.0,0.4792258446163334,283.15,283.15,283.1500060139406,285.9713660688512,3.9682539682539675,1.2136266336600328,52678.93365691276,285.72784193999996,285.73516475572734,1.3436209357250237,0.6745,0.6779269177887868,0.1421925,0.14291493440723804,0.29955435601175795,0.2746038055727802,0.1421925,0.14291493440723804,0.10502289583333334,0.10555648342408377,297.15,293.15,296.85879481286753,297.3210105995087,297.4217158171615,296.7958457536624,296.6793793678744,297.0153492702149,0.0,2169.440135870641,126.27761539243586,155.12785878917504,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,1.0,1.0,1.0,3.0,0.4791339989858512,283.15,283.15,283.15000595149314,285.9512462580906,3.9682539682539675,1.2263369804189679,52635.0195165358,285.71321327999993,285.72059792129943,1.343686560489986,0.6745,0.6779288245620877,0.1421925,0.1429153363773827,0.30032096137187536,0.27466657347108264,0.1421925,0.1429153363773827,0.10502289583333334,0.1055567803178625,297.15,293.15,296.8582013032106,297.32350701385604,297.4209064284674,296.7956454955729,296.67944983228756,297.0155420146789,0.0,2171.384486764804,127.5036182806068,155.17462665054143,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,1.0,1.0,1.0,3.0,0.4790418609778594,283.15,283.15,283.1500058085554,285.9313631958977,3.9682539682539675,1.238986435183399,52596.14673247264,285.6987974999999,285.7062265187652,1.3437488288255433,0.6745,0.6779306343001277,0.1421925,0.14291571789135787,0.30108564770707785,0.27472613029006093,0.1421925,0.14291571789135787,0.10502289583333334,0.10555706210278415,297.15,293.15,296.8576555482132,297.326042367383,297.4201033661229,296.7954819503549,296.6795504510802,297.01576673663084,0.0,2173.289390880421,128.73364281109488,155.2189566749179,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,1.0,1.0,1.0,3.0,0.4789493834404177,283.15,283.15,283.1500056891319,285.9117612720385,3.9682539682539675,1.2517989527617501,52560.62801082712,285.6845971199999,285.6920970916016,1.343807489657598,0.6745,0.6779323397917493,0.1421925,0.1429160774289671,0.30184833300388164,0.2747822357655634,0.1421925,0.1429160774289671,0.10502289583333334,0.10555732765603683,297.15,293.15,296.8571634052254,297.3286209395989,297.41931090340745,296.79535945578886,296.6796842894885,297.0160277987018,0.0,2175.154217798684,129.98731920421946,155.26060852311645,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,1.0,1.0,1.0,3.0,0.4788567656401424,283.15,283.15,283.1500054897595,285.89234038941544,3.9682539682539675,1.2641367237075976,52530.237787539605,285.6706146599999,285.67810367089567,1.3438647078175985,0.6745,0.6779340038343726,0.1421925,0.14291642822864198,0.302610250373488,0.2748369606151351,0.1421925,0.14291642822864198,0.10502289583333334,0.10555758675548099,297.15,293.15,296.8566936126266,297.33121773594013,297.41852370925983,296.79525409039263,296.6798319786067,297.0163042253652,0.0,2176.990417986677,131.20259923533627,155.30115679302787,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,1.0,1.0,1.0,3.0,0.4787636366055495,283.15,283.15,283.1500054113395,285.8732983973935,3.9682539682539675,1.2773728496927388,52499.099043655326,285.65685263999995,285.6644792497699,1.3439170106274276,0.6745,0.6779355257922693,0.1421925,0.14291674907519236,0.30336975405317557,0.27488698296655056,0.1421925,0.14291674907519236,0.10502289583333334,0.1055578237316495,297.15,293.15,296.8563002480632,297.3338775152345,297.41776023961376,296.7952074975478,296.6800257919124,297.0166342584743,0.0,2178.7804942766697,132.50861196266004,155.33797287307488,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,1.0,1.0,1.0,3.0,0.47867041595563575,283.15,283.15,283.1500053970632,285.8542991148084,3.9682539682539675,1.2896662306889175,52475.77089995751,285.6433135799999,285.65090695763547,1.3439684379959829,0.6745,0.6779370226354627,0.1421925,0.14291706462726914,0.30412882030306054,0.2749361675085444,0.1421925,0.14291706462726914,0.10502289583333334,0.10555805679733783,297.15,293.15,296.8559202878856,297.3365483448053,297.4170009028928,296.79517121383725,296.6802276625004,297.0169736823843,0.0,2180.574952737548,133.73467299681099,155.3741391472942,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.47857670499030036,283.15,283.15,283.15000528995563,285.83572125991907,3.9682539682539675,1.3025679234744325,52452.24702648289,285.6299999999999,285.63767206711486,1.3440157735452913,0.6745,0.6779384014822757,0.1421925,0.1429173553043269,0.3048856299389261,0.2749814369176385,0.1421925,0.1429173553043269,0.10502289583333334,0.10555827149042189,297.15,293.15,296.85560921204785,297.33927522392366,297.4162647618363,296.7951875842616,296.68047109044784,297.0173615745034,0.0,2182.3060623314304,135.02282987489707,155.40703561470787,296.82190025663317,297.6264404750817,296.43381179745325,297.12355407109925,296.3121832933542,2472.735927821035,4647.442258751286,0.4686920628747156,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.47857670499030036,283.15,283.15,283.15000528995563,285.83572125991907,3.9682539682539675,1.3025679234744325,52452.24702648289,285.6299999999999,285.63767206711486,1.3440157735452913,0.6745,0.6779384014822757,0.1421925,0.1429173553043269,0.3048856299389261,0.2749814369176385,0.1421925,0.1429173553043269,0.10502289583333334,0.10555827149042189,297.15,293.15,296.85560921204785,297.33927522392366,297.4162647618363,296.7951875842616,296.68047109044784,297.0173615745034,0.0,2182.3060623314304,135.02282987489707,155.40703561470787,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031236.0,21031236.0,293.76099999999997,286.26648350991485,0.41963726875,686.7125853754225,1.0,1.0,1.0,3.0,0.47848294639890965,283.15,283.15,283.1500051725896,285.81718623922393,3.9682539682539675,1.3151128144023922,52431.450137972366,285.61679999999996,285.62448644555275,1.3440627650049077,0.6745,0.6779397706396069,0.1421925,0.14291764393872836,0.30564233497163285,0.2750263767120971,0.1421925,0.14291764393872836,0.10502289583333334,0.10555848467480702,297.15,293.15,296.8553040835064,297.34200801594784,297.41553229612225,296.7952086135423,296.6807186711024,297.0177543360442,0.0,2184.0333705873527,136.27980823011262,155.43964038882692,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,1.0,1.0,3.0,0.4783886568644484,283.15,283.15,283.15000517390564,285.79862146202146,3.9682539682539675,1.328362731819603,52409.919805950194,285.6035999999999,285.6113897324334,1.344105794394551,0.6745,0.6779410254070891,0.1421925,0.14291790845840996,0.30639614468616794,0.27506752580192023,0.1421925,0.14291790845840996,0.10502289583333334,0.10555868004814221,297.15,293.15,296.85506197965555,297.34479287658485,297.41481707682857,296.7952762578428,296.68100920208843,297.01819147860004,0.0,2185.768482612092,137.60762510190685,155.46913021983644,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,1.0,1.0,3.0,0.47829425447918655,283.15,283.15,283.1500051980954,285.7800361487226,3.9682539682539675,1.3416158399753806,52388.654324687785,285.59039999999993,285.5983009742607,1.3441479636029612,0.6745,0.6779422554302634,0.1421925,0.1429181677617016,0.30714931286524466,0.2751078518013589,0.1421925,0.1429181677617016,0.10502289583333334,0.10555887156866958,297.15,293.15,296.85483291013156,297.3475885023385,297.41410511875915,296.7953534957659,296.68130868958053,297.01863774331514,0.0,2187.5107118315586,138.93552185443298,155.49797176718732,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.4781995340780127,283.15,283.15,283.1500051929025,285.761419738055,3.9682539682539675,1.3551385079807272,52367.60630659823,285.5771999999999,285.585234432002,1.3441881166810759,0.6745,0.677943427434594,0.1421925,0.14291841483394144,0.30790048571913264,0.2751462485304314,0.1421925,0.14291841483394144,0.10502289583333334,0.10555905405538378,297.15,293.15,296.8546356890652,297.3504110821175,297.41339950507086,296.79545328908796,296.68163261215665,297.0191064354996,0.0,2189.247623054222,140.29120418024746,155.5251546940113,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.4781046676395184,283.15,283.15,283.1500051710802,285.74278926523715,3.9682539682539675,1.3687151136064468,52346.66724221653,285.56399999999996,285.57217843126347,1.3442273441636439,0.6745,0.6779445728792707,0.1421925,0.14291865630709516,0.3086507497485109,0.2751837594212092,0.1421925,0.14291865630709516,0.10502289583333334,0.10555923240663206,297.15,293.15,296.85445312497325,297.35324614616144,297.4126968994435,296.7955634809727,296.6819677946861,297.0195854892474,0.0,2190.9840696997294,141.65185896664482,155.55157577130765,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.4780093424532278,283.15,283.15,283.1500051545614,285.72410340134473,3.9682539682539675,1.382738984693901,52325.81348925189,285.5507999999999,285.5591472765663,1.3442638903859219,0.6745,0.677945641036999,0.1421925,0.14291888148725493,0.3093977643785265,0.2752187048078959,0.1421925,0.14291888148725493,0.10502289583333334,0.10555939872393054,297.15,293.15,296.8543109696536,297.3561148366518,297.41199835380496,296.7957009405238,296.6823360822546,297.02009223657774,0.0,2192.7135231393145,143.05847312245675,155.5758156822664,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.47791391568978514,283.15,283.15,283.1500051335873,285.7054130847695,3.9682539682539675,1.3967989334636692,52304.66821454937,285.5375999999999,285.54612779150887,1.3442999050372364,0.6745,0.677946694012538,0.1421925,0.14291910346683145,0.310144061772203,0.27525314134621326,0.1421925,0.14291910346683145,0.10502289583333334,0.10555956267728912,297.15,293.15,296.8541769639226,297.35899070808324,297.4113007286345,296.7958437417971,296.6827115848154,297.0206047454506,0.0,2194.4421147117514,144.46706249803938,155.59960431793155,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.4778181531669448,283.15,283.15,283.15000510490825,285.6866875970957,3.9682539682539675,1.4112105356420013,52283.04940299108,285.52439999999996,285.5331309635906,1.3443341824653545,0.6745,0.6779476969657755,0.1421925,0.14291931490112086,0.31088785500297167,0.2752859155668297,0.1421925,0.14291931490112086,0.10502289583333334,0.1055597188419346,297.15,293.15,296.8540680752639,297.361888414328,297.41060441171277,296.7960027198727,296.6831091997114,297.02113456417777,0.0,2196.1638841975023,145.9100021891236,155.62196183044375,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.47772198364559326,283.15,283.15,283.1500051380757,285.6678694307437,3.9682539682539675,1.425909502512012,52262.09241374093,285.5111999999999,285.5201288249251,1.3443663643933013,0.6745,0.6779486392987226,0.1421925,0.1429195135559431,0.31162834119522365,0.27531668515718566,0.1421925,0.1429195135559431,0.10502289583333334,0.10555986556770917,297.15,293.15,296.8539859333184,297.3648089307766,297.409906185563,296.7961783303226,296.68353008808094,297.0216818936123,0.0,2197.890513479867,147.38374131976389,155.64271801822045,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.47762552278374854,283.15,283.15,283.15000510235336,285.6490300472238,3.9682539682539675,1.4408412849705132,52240.9604988558,285.49799999999993,285.5071379417731,1.3443972356727976,0.6745,0.6779495438717716,0.1421925,0.14291970425053652,0.3123663645695159,0.2753462005976547,0.1421925,0.14291970425053652,0.10502289583333334,0.10556000641408592,297.15,293.15,296.85392163455356,297.3677444755403,297.4092055144095,296.79636460115586,296.68396712741645,297.0222406706152,0.0,2199.6076511832507,148.88022128630442,155.6623869485371,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
