,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.4775288234953008,283.15,283.15,283.15000509667755,285.6301475436144,3.9682539682539675,1.4559219295543224,52219.59602463449,285.4847999999999,285.49415108268926,1.3444270700340288,0.6745,0.6779504184837065,0.1421925,0.14291988862897617,0.31310238592148537,0.27537472402256324,0.1421925,0.14291988862897617,0.10502289583333334,0.10556014259537297,297.15,293.15,296.8538691791811,297.3706916483847,297.408503164798,296.79655775802973,296.684415488302,297.0228074477391,0.0,2201.3263424738525,150.39048706062067,155.68125965459046,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.47743192097890513,283.15,283.15,283.15000505491565,285.61126017440233,3.9682539682539675,1.471183909943636,52199.293839018675,285.4715999999999,285.4811818310064,1.3444560726208048,0.6745,0.6779512691785792,0.1421925,0.14292006796541898,0.313836672335813,0.27540245145770276,0.1421925,0.14292006796541898,0.10502289583333334,0.10556027505265836,297.15,293.15,296.8538277343072,297.3736487689222,297.40779901836174,296.79675724759136,296.68487449217497,297.0233814522715,0.0,2203.037131865414,151.92168303171442,155.6994308864411,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.47733468493631365,283.15,283.15,283.1500050300223,285.59231827643777,3.9682539682539675,1.486783649467271,52180.73426084686,285.4583999999999,285.4682231033357,1.3444837455625311,0.6745,0.6779520814203878,0.1421925,0.14292023919550553,0.3145678908833301,0.2754289068631612,0.1421925,0.14292023919550553,0.10502289583333334,0.10556040152261664,297.15,293.15,296.8538016621004,297.37661919016625,297.4070894650084,296.79696468812926,296.6853492063255,297.02396484234595,0.0,2204.744934046736,153.4921998738294,155.71657033248195,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.4772371849246729,283.15,283.15,283.1500050259824,285.57333828766497,3.9682539682539675,1.5026369544258853,52163.88580764143,285.4451999999999,285.4552757235941,1.3445103680024881,0.6745,0.6779528632405601,0.1421925,0.14292040401235484,0.315296724272388,0.27545435736114654,0.1421925,0.14292040401235484,0.10502289583333334,0.10556052325577975,297.15,293.15,296.8537869202152,297.37960041885077,297.4063762994808,296.79717804224043,296.68583554337795,297.0245554448331,0.0,2206.4516548829693,155.09331052570735,155.73291949378006,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.4771393678446342,283.15,283.15,283.15000500143447,285.55432242714147,3.9682539682539675,1.518853350256406,52148.03020612709,285.43199999999996,285.44234752505105,1.3445358082705954,0.6745,0.6779536108210984,0.1421925,0.14292056161108826,0.3160226619171466,0.27547867696889156,0.1421925,0.14292056161108826,0.10502289583333334,0.10556063965766707,297.15,293.15,296.85378488853684,297.3825941765064,297.40565857672976,296.79739775564707,296.68633560706553,297.02515420089713,0.0,2208.151401000769,156.7343899954194,155.74836133131393,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.4770414057790856,283.15,283.15,283.150004979159,285.53528471083507,3.9682539682539675,1.5351292956955365,52134.23235128494,285.4187999999999,285.4294242659079,1.344560723014938,0.6745,0.677954343159712,0.1421925,0.14292071599664544,0.3167471737939913,0.27550249389562637,0.1421925,0.14292071599664544,0.10502289583333334,0.10556075368631337,297.15,293.15,296.8537879514465,297.3855925005869,297.4049376933853,296.79761962233124,296.6868414574311,297.0257558450362,0.0,2209.8515199694566,158.3871664896238,155.7634266405928,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031812.0,21031812.0,293.93699999999995,286.3318397682669,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.47694309517421984,283.15,283.15,283.1500049810472,285.5161906639274,3.9682539682539675,1.55176303527634,52121.31794872857,285.40559999999994,285.4165110022755,1.3445843762612784,0.6745,0.6779550388231163,0.1421925,0.14292086265063889,0.3174682791102704,0.2755251042875515,0.1421925,0.14292086265063889,0.10502289583333334,0.10556086200445308,297.15,293.15,296.8538032299953,297.38860193321625,297.4042094586042,296.7978467502756,296.6873610333278,297.0263644810838,0.0,2211.549272740616,160.07925273820246,155.77758302066184,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.4768446830900218,283.15,283.15,283.1500229104561,285.5040134376377,3.9682539682539675,1.5830735553280986,51994.45224006614,285.3923999999999,285.4070288227524,1.367147453440613,0.6745,0.6776264472251892,0.1981584057627407,0.17688343723537908,0.31857696713074474,0.2645591340560353,0.1421925,0.14285159169320646,0.10502289583333334,0.10550969871140525,297.15,293.15,296.85389220548507,297.38180673620235,297.408491886969,296.79817869600333,296.6880517315449,297.0260842512409,0.0,2214.8505445163632,162.93901148367055,156.7210227194929,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.476745088020781,283.15,283.15,283.15002761545895,285.47512750671683,3.9682539682539675,1.6340164402693182,51752.08933819365,285.3791999999999,285.40052737173244,1.3799371307189061,0.6745,0.6774790717556648,0.19684154945123608,0.1950074352501779,0.32031398081221907,0.2594153924377836,0.1421925,0.14282052321811395,0.10502289583333334,0.10548675164159926,297.15,293.15,296.85389596624486,297.35667789700665,297.42061273450827,296.7986134410298,296.6891377891242,297.0237875655828,0.0,2226.111212390227,167.44263866694754,157.8473406457898,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.4766440873320366,283.15,283.15,283.1500070613678,285.4522979642981,3.9682539682539675,1.6477676232524037,51814.72004352999,285.36599999999993,285.3843680136992,1.3818996379370312,0.6745,0.6774896322178284,0.19549036355190846,0.19657691579509148,0.3218954055104448,0.2597945542155293,0.1421925,0.1428227494872259,0.10502289583333334,0.10548839595637716,297.15,293.15,296.8536469279103,297.3321445201204,297.43025174586666,296.79900465304803,296.6904001778694,297.021089604963,0.0,2231.4339623468118,169.07083653963275,158.5194161497867,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.476542374864491,283.15,283.15,283.1500085155112,285.4313196785375,3.9682539682539675,1.6730314727412658,51786.444652689446,285.3527999999999,285.37165324452576,1.3822439644035958,0.6745,0.6775197613923475,0.19463264485602474,0.1958140086371827,0.3231211033264003,0.26086284911264596,0.1421925,0.14282910107009847,0.10502289583333334,0.10549308721383752,297.15,293.15,296.85318126251826,297.3147240846658,297.4349195695477,296.7993116298736,296.69163056876295,297.0187534230737,0.0,2234.530746887891,171.59345644206542,159.06251521614257,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.47644016130701033,283.15,283.15,283.1500064518829,285.41003398197245,3.9682539682539675,1.6931764281876767,51797.70651345968,285.33959999999996,285.35784637477576,1.3825803845104443,0.6745,0.677547017441271,0.19416104701780817,0.19515675856288434,0.3241211624595475,0.2618213478872338,0.1421925,0.14283484696444462,0.10502289583333334,0.10549733111181665,297.15,293.15,296.8525866533113,297.30274689844305,297.43652900358666,296.7995137025652,296.69268070667374,297.01681139291605,0.0,2236.807207655615,173.71735614745566,159.56032547410862,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.47633765943349743,283.15,283.15,283.15000562612516,285.38939170297556,3.9682539682539675,1.7136277599353142,51805.89493040438,285.3263999999999,285.3443106586937,1.3829962441942938,0.6745,0.6775713654980121,0.193889874264143,0.1946908937907258,0.3250193994857624,0.26267168578240846,0.1421925,0.14283997981997934,0.10502289583333334,0.10550112222141907,297.15,293.15,296.85193857421694,297.29357620700773,297.4367979902489,296.7996463333792,296.6935903783512,297.0151098966408,0.0,2238.8340137415626,175.86369901892533,160.03541547467344,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.47623479299946025,283.15,283.15,283.15000551702155,285.36905249010294,3.9682539682539675,1.7347386042679258,51808.437475248764,285.31319999999994,285.3310874451681,1.38351184345291,0.6745,0.6775922452409904,0.19381817417693017,0.19445453952547226,0.32582862964997855,0.2633967577827266,0.1421925,0.14284438151435067,0.10502289583333334,0.10550437329787844,297.15,293.15,296.8512500301099,297.287181384927,297.4359380814347,296.79970037512345,296.6943296519513,297.01367990470925,0.0,2240.7879300784157,178.05983093621492,160.48534512746082,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.47613158352861984,283.15,283.15,283.1500055394322,285.3488112937944,3.9682539682539675,1.7561710005699147,51808.22057041305,285.2999999999999,285.31803536640496,1.3841037133229614,0.6745,0.6776103972350728,0.1938883275564039,0.19439565112976634,0.3265828274081859,0.26402417620072577,0.1421925,0.14284820816730628,0.10502289583333334,0.10550719965070822,297.15,293.15,296.850544657696,297.28274593429103,297.43442002618696,296.79969110807764,296.69492717930797,297.012465781112,0.0,2242.74407927263,180.28015196588058,160.91440895047222,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.4760280170370128,283.15,283.15,283.1500055407087,285.32870602934366,3.9682539682539675,1.777985065886206,51805.00492221379,285.2867999999999,285.3051244817427,1.3847480565455008,0.6745,0.6776263280586896,0.19406213217150015,0.19447101623571358,0.32730356266941607,0.2645726961108435,0.1421925,0.14285156657151254,0.10502289583333334,0.10550968015660778,297.15,293.15,296.849841237429,297.2797246545728,297.4325484169376,296.799630287563,296.6954086114595,297.0114306415924,0.0,2244.7053886806375,182.52969752509614,161.32437852577362,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.47592413026265873,283.15,283.15,283.15000557694725,285.3086753054518,3.9682539682539675,1.800041271891499,51799.81013745157,285.27359999999993,285.2923120364304,1.3854264889063002,0.6745,0.6776405875426634,0.19430928380881726,0.19464179213891203,0.3280035775748617,0.26506206134637594,0.1421925,0.1428545726377467,0.10502289583333334,0.10551190042688206,297.15,293.15,296.8491472710049,297.2776931879376,297.43048722715594,296.79953132498684,296.695804483375,297.01053269889206,0.0,2246.6815112293602,184.7972744564535,161.71858791022996,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.475819759600651,283.15,283.15,283.15000557795,285.2887608947298,3.9682539682539675,1.8227891375169591,51789.92850161635,285.2603999999999,285.2796308226115,1.3861325189706935,0.6745,0.6776529167532669,0.19463170745447347,0.19491004569540826,0.32868659760079055,0.26548404772163037,0.1421925,0.14285717177974633,0.10502289583333334,0.10551382014430374,297.15,293.15,296.84847992734484,297.27665156459915,297.4283318859451,296.7993937386129,296.69611503846295,297.009794430993,0.0,2248.662177067616,187.11937087091871,162.09151438265147,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.47571519580705185,283.15,283.15,283.15000557524655,285.2688952679052,3.9682539682539675,1.8455257264224902,51779.64511870721,285.24719999999996,285.2670027843986,1.386844456495468,0.6745,0.677664619107532,0.19497676209846293,0.19520745886776172,0.32936521009699826,0.2658835933580455,0.1421925,0.14285963877308783,0.10502289583333334,0.10551564225717697,297.15,293.15,296.8478255167211,297.2758996524637,297.42616988644596,296.79924530707933,296.6964024329708,297.00910855913617,0.0,2250.6450972333387,189.43824776319707,162.45697982658302,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.47561024968047133,283.15,283.15,283.1500055613175,285.24912567668514,3.9682539682539675,1.8687466540116102,51765.80393985438,285.2339999999999,285.2544798488509,1.3875661105438122,0.6745,0.6776751259159504,0.19536290592373629,0.19555769874625759,0.33003630575808357,0.2662415766526573,0.1421925,0.14286185373136212,0.10502289583333334,0.10551727821780861,297.15,293.15,296.84719785837353,297.2756684756011,297.4240104441717,296.7990777127271,296.69664941742496,297.00852078165974,0.0,2252.625490783072,191.79344641439874,162.80746904447756,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.47550496292176064,283.15,283.15,283.150005529049,285.22945265468775,3.9682539682539675,1.8924180979827092,51748.66351114004,285.2207999999999,285.24205360036837,1.3882894623616118,0.6745,0.6776847824019983,0.19577468471499393,0.19594031025803774,0.3307036807144702,0.26656998600051457,0.1421925,0.14286388943172146,0.10502289583333334,0.10551878177915529,297.15,293.15,296.8465962609255,297.2757444070095,297.42188974985794,296.7989016619723,296.6968792510252,297.00800226615814,0.0,2254.598321863583,194.1819145474366,163.1460519437539,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.47539941565291766,283.15,283.15,283.15000552198643,285.2098221783142,3.9682539682539675,1.9161839566661047,51730.10726077529,285.2075999999999,285.2296881497825,1.3890137805720202,0.6745,0.6776938042392402,0.19620534409585627,0.19634679972082147,0.3313683080545454,0.2668763045671232,0.1421925,0.14286579134067925,0.10502289583333334,0.1055201865226288,297.15,293.15,296.84601469981897,297.27604509587536,297.4197996825768,296.7987194431379,296.69709690869354,297.00753516602055,0.0,2256.5734767239856,196.5734574106269,163.47570804132445,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.4752934099727934,283.15,283.15,283.1500055043526,285.1902508657265,3.9682539682539675,1.9406063841078516,51707.456960667856,285.1943999999999,285.2174067716424,1.3897343937029913,0.6745,0.6777019046126647,0.1966594537931972,0.19678243100783807,0.332029696824759,0.26715096746154837,0.1421925,0.14286749899427176,0.10502289583333334,0.10552144778975167,297.15,293.15,296.84546867932175,297.27660221489816,297.4177796250279,296.7985336618244,296.6973098425452,297.0071388047235,0.0,2258.541342592874,199.01571014441043,163.79095747073208,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.475187199456815,283.15,283.15,283.1500053921979,285.17084317566105,3.9682539682539675,1.9651043611945378,51682.84165137593,285.18119999999993,285.20522476638206,1.3904526854446817,0.6745,0.677709625567382,0.19712287696494263,0.19722944075074544,0.3326899530594605,0.267412420259882,0.1421925,0.14286912666195695,0.10502289583333334,0.10552264997955599,297.15,293.15,296.844939079842,297.27725649575535,297.4157945061977,296.79834812276505,296.697523802645,297.0067724014411,0.0,2260.48815380525,201.45620008505344,164.10022486885762,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.47508066519508546,283.15,283.15,283.1500053977646,285.1515460212618,3.9682539682539675,1.9900536714293808,51654.225195471954,285.1679999999999,285.19317085659446,1.3911665910659052,0.6745,0.6777167743877163,0.19759953239560007,0.19769244352934157,0.333348615305203,0.2676542332042118,0.1421925,0.14287063371701308,0.10502289583333334,0.10552376308528363,297.15,293.15,296.84443545146496,297.27804307175495,297.41386590488275,296.7981644193643,296.69774229483926,297.00645022846123,0.0,2262.429495741065,203.92542610976975,164.4001068092211,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.4749738271585834,283.15,283.15,283.1500048562137,285.1350317522673,3.9682539682539675,2.0172968831021194,51598.34625969909,285.15479999999997,285.18260222751024,1.3918749151776082,0.6745,0.6777233311774471,0.19809007417371716,0.19817085911562832,0.3340088786002391,0.2678758165159798,0.1421925,0.14287201596508398,0.10502289583333334,0.10552478400899735,297.15,293.15,296.84397976176257,297.2789572858047,297.41204228052015,296.7980029493601,296.69799132597956,297.0061947206854,0.0,2264.061089214627,206.51973144449747,164.6899714452062,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.4748668912334639,283.15,283.15,283.15000225723264,285.121003125074,3.9682539682539675,2.0261260516886166,51705.8985988918,285.1499999999999,285.17300738327503,1.3925811461267452,0.6745,0.6777296681073814,0.19858607001188372,0.19865510354435806,0.33467020037472744,0.26808976183649086,0.1421925,0.14287335186413466,0.10502289583333334,0.10552577069948275,297.15,293.15,296.8435443248735,297.2799220852212,297.4102640893725,296.79785209452905,296.6982548096549,297.00596748073025,0.0,2265.357590657609,207.8668208130021,164.97626155980083,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.47475989193458845,283.15,283.15,283.15000129164144,285.11595747057584,3.9682539682539675,2.0316123193100704,51826.07269049075,285.1499999999999,285.16841809266975,1.3932839145061449,0.6745,0.6777355360110479,0.19909651888075716,0.19915246855513047,0.33534081778829206,0.26828773033524744,0.1421925,0.14287458888695465,0.10502289583333334,0.10552668436032116,297.15,293.15,296.8431889999912,297.2810249910524,297.40866941855637,296.7977607777777,296.69859661388244,297.005848160252,0.0,2265.764634146741,208.92183128644666,165.25496471259643,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.4746527540536334,283.15,283.15,283.1500025102624,285.1117182310473,3.9682539682539675,2.039972735248865,51906.397144251154,285.1499999999999,285.16604308044066,1.393984481892148,0.6745,0.6777409044999246,0.1996229211166426,0.1996652292447245,0.336023376713838,0.26846874774364005,0.1421925,0.14287572062728765,0.10502289583333334,0.10552752025987355,297.15,293.15,296.84293803788154,297.2822739867841,297.4072911157104,296.7977609495884,296.69902862764695,297.0058585435223,0.0,2266.641289427775,210.1165614324763,165.52585586789257,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.47454544819870154,283.15,283.15,283.1500030188924,285.1077085102659,3.9682539682539675,2.047930420170267,51980.00483878347,285.1499999999999,285.164136602317,1.3946835894688154,0.6745,0.6777458511306731,0.20016211294578634,0.20019137692111294,0.3367150505092473,0.2686354637580363,0.1421925,0.14287676343498623,0.10502289583333334,0.1055282904740853,297.15,293.15,296.84277858904653,297.2836290836,297.40607850913335,296.79788728283467,296.6994717900273,297.00596905092834,0.0,2267.6871035662843,211.24463263733605,165.79031046276782,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.47443793381664,283.15,283.15,283.15000305884763,285.10414790201446,3.9682539682539675,2.055192314120558,52048.39661210182,285.1499999999999,285.16259135147385,1.3953811839062114,0.6745,0.6777503262845636,0.20071547292507294,0.2007325513718274,0.3374163906062527,0.2687862491535677,0.1421925,0.14287770684984105,0.10502289583333334,0.10552898727708143,297.15,293.15,296.84272286333527,297.2850940640165,297.40504195251214,296.7981871796298,296.6998873077589,297.00618667345054,0.0,2268.8087732601075,212.28113080971957,166.04752766514744,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.47433020023385986,283.15,283.15,283.1500030587225,285.1010700817559,3.9682539682539675,2.061963914205308,52110.668927281746,285.1499999999999,285.16135526126845,1.3960772529620222,0.6745,0.6777543685458979,0.20128159420990596,0.20128736224701313,0.3381258089539255,0.2689224323053129,0.1421925,0.14287855900587482,0.10502289583333334,0.10552961667662335,297.15,293.15,296.84276516606724,297.28664395299353,297.40415266290046,296.7986440250355,296.70029991550615,297.0065011445006,0.0,2269.9322036964754,213.2432807683188,166.29810795297672,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.47422230523188413,283.15,283.15,283.15000305745946,285.0982779071649,3.9682539682539675,2.068442116991767,52168.34129289177,285.1499999999999,285.16032276436874,1.396772303006869,0.6745,0.6777581152057707,0.20185649629310765,0.20185151487205244,0.33884057098213827,0.26904863667322537,0.1421925,0.14287934884565834,0.10502289583333334,0.10553020004959528,297.15,293.15,296.84287595366436,297.2882469274455,297.4033605250236,296.799208922855,296.7007155135697,297.00688156851163,0.0,2271.057134261601,214.15749383695928,166.54418039046757,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.47411417097752145,283.15,283.15,283.1500030514299,285.0958181021616,3.9682539682539675,2.0746032505475553,52219.44007755333,285.1499999999999,285.15953058672557,1.3974659708047925,0.6745,0.6777614585461834,0.20244353825040703,0.20242837062655855,0.3395622552694688,0.26916127700996056,0.1421925,0.14288005366097578,0.10502289583333334,0.10553072062378635,297.15,293.15,296.8430799123902,297.28991417281173,297.4026927260002,296.79991913401796,296.7011437232096,297.007349933686,0.0,2272.179880450709,215.01284889585133,166.7840978460927,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.47400589158893813,283.15,283.15,283.15000304151744,285.09352660892154,3.9682539682539675,2.080585125478389,52266.84302372864,285.1499999999999,285.1588605153992,1.3981590055793853,0.6745,0.6777645741109565,0.20303763602966643,0.20301256039050897,0.3402877788591848,0.2692662447120032,0.1421925,0.14288071045852063,0.10502289583333334,0.10553120573221428,297.15,293.15,296.84333689281385,297.2916153218153,297.40209319333553,296.80071136973186,296.70158148427146,297.0078676523936,0.0,2273.3018515886706,215.83537180684505,167.0206270653795,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.47389744061675654,283.15,283.15,283.1500030320286,285.091410636447,3.9682539682539675,2.086390115982071,52310.00670125749,285.1499999999999,285.15831748519486,1.3988513588932505,0.6745,0.6777674319842902,0.20363972691556248,0.2036050631658235,0.3410174927800481,0.2693625510452849,0.1421925,0.1428813129316919,0.10502289583333334,0.105531650716845,297.15,293.15,296.8436536666838,297.2933512051798,297.40156776055056,296.80159515690787,296.70203226358103,297.0084400105806,0.0,2274.422140731158,216.62286672502688,167.25332053758618,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.47378876554973803,283.15,283.15,283.1500030270198,285.08947826743906,3.9682539682539675,2.092014295823653,52348.03078031418,285.1499999999999,285.1579077227677,1.3995430642739213,0.6745,0.677769976819956,0.20425174526993908,0.2042078226692063,0.341752110603595,0.26944835733427686,0.1421925,0.1428818494128563,0.10502289583333334,0.10553204696000446,297.15,293.15,296.8440424677793,297.2951243537069,297.4011278723691,296.80258813713965,296.7025020170487,297.0090769696087,0.0,2275.5404265599523,217.3709729159398,167.48136419489478,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.4736798562213313,283.15,283.15,283.150003017364,285.08768118758775,3.9682539682539675,2.0975058576416017,52381.43663617736,285.1499999999999,285.1575958006249,1.4002346799485184,0.6745,0.6777722319674776,0.2048735578811195,0.20482057577241747,0.34249109477374695,0.26952445485140847,0.1421925,0.14288232482436702,0.10502289583333334,0.1055323980973258,297.15,293.15,296.8444962467934,297.2969268327516,297.40076173964115,296.8036789812726,296.7029921176311,297.009771183618,0.0,2276.657217508264,218.0867135599117,167.7052458291301,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.4735707822789011,283.15,283.15,283.15000301188064,285.0859754885716,3.9682539682539675,2.1028996746327095,52411.69221136026,285.1499999999999,285.1573498248966,1.40092629900835,0.6745,0.6777742880374636,0.20550212821903216,0.20544026256535275,0.34323304678348593,0.26959387942182717,0.1421925,0.14288275826800154,0.10502289583333334,0.10553271823731687,297.15,293.15,296.84499489383916,297.2987482114913,297.4004456679714,296.80483703933606,296.7034964886068,297.0105044602489,0.0,2277.7736391072453,218.7797256058342,167.92631304745953,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.4734614950736377,283.15,283.15,283.15000300620517,285.08435491847627,3.9682539682539675,2.108217134422807,52438.4187909757,285.1499999999999,285.15716522748994,1.4016182674769475,0.6745,0.6777761144014202,0.20613884172109243,0.20606828473909974,0.3439782010116748,0.26965561513376446,0.1421925,0.14288314328691465,0.10502289583333334,0.10553300261097373,297.15,293.15,296.84554350822407,297.3005852348638,297.4001819719315,296.8060690088254,296.7040187144992,297.0112796876688,0.0,2278.8888755519256,219.45054496932875,168.14423396248563,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033036.0,21033036.0,294.311,286.52855074628246,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.47335203799166164,283.15,283.15,283.1500030001661,285.0827926184695,3.9682539682539675,2.1134758481586684,52462.59229373193,285.1499999999999,285.15702261104644,1.4023108271427507,0.6745,0.6777777677320452,0.20678213941209142,0.20670291304328836,0.3447258317783579,0.26971155969941496,0.1421925,0.14288349182837484,0.10502289583333334,0.10553326004250824,297.15,293.15,296.84612876367294,297.3024355132993,297.39995765560093,296.80735603138646,296.70455447403674,297.01208648759933,0.0,2280.003740994409,220.10500969960972,168.35989424803404,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.4732422926455979,283.15,283.15,283.15000299668895,285.0813145621959,3.9682539682539675,2.1186717718026027,52482.62060494424,285.1499999999999,285.15694143772043,1.403004464707754,0.6745,0.6777791390216561,0.20743611441928364,0.20734840979305505,0.3454772837349158,0.2697580785959347,0.1421925,0.14288378091228587,0.10502289583333334,0.10553347355889957,297.15,293.15,296.84677289713306,297.304301770629,297.39979352935876,296.80873028429295,296.705112478777,297.0129421920382,0.0,2281.117869047291,220.7358810855598,168.57182205832532,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.47313254729953425,283.15,283.15,283.15000299321184,285.0798365059223,3.9682539682539675,2.12383383151834,52502.784744074976,285.1499999999999,285.1568602643945,1.4036981761857705,0.6745,0.6777805129624317,0.20809009111843418,0.20799389682522462,0.3462287355839199,0.2698046776192838,0.1421925,0.1428840705550935,0.10502289583333334,0.10553368748809003,297.15,293.15,296.847417036897,297.3061680489571,297.39962940171097,296.81010454571435,296.7056704866171,297.0137979039793,0.0,2282.2332342555615,221.36419004750664,168.78392663985025,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.47302255144188643,283.15,283.15,283.1500029861316,285.0784156209689,3.9682539682539675,2.1289663567939803,52519.87314927828,285.1499999999999,285.15681963089907,1.4043932240914436,0.6745,0.6777816673306097,0.20875294807239975,0.20864833756263645,0.34698302193009445,0.26984394360394176,0.1421925,0.14288431390942583,0.10502289583333334,0.1055338672287704,297.15,293.15,296.8481048335405,297.30804285134667,297.3995080965937,296.81154326582157,296.70624613014894,297.0146890354903,0.0,2283.346965452212,221.97676260528897,168.99332344285187,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.4729121604751069,283.15,283.15,283.15000298457835,285.0770520418694,3.9682539682539675,2.1340906566920617,52532.82856211648,285.1499999999999,285.15682300414704,1.4050912158448556,0.6745,0.6777825101238215,0.2094294030695667,0.20931652583049648,0.347741205124272,0.2698728092990774,0.1421925,0.142884491580106,0.10502289583333334,0.10553399845572918,297.15,293.15,296.8488519039747,297.30992560489636,297.39944293715,296.81306943221495,296.7068457135678,297.0156271183608,0.0,2284.461259663015,222.57124692039642,169.1990448213914,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.4728017499934062,283.15,283.15,283.15000298407614,285.07569126636474,3.9682539682539675,2.1391800029140224,52545.72375364462,285.1499999999999,285.1568285422564,1.4057894149537546,0.6745,0.6777833397737697,0.2101065260489261,0.2099853799438221,0.34849957894881556,0.26990123343227107,0.1421925,0.14288466648003223,0.10502289583333334,0.10553412763621856,297.15,293.15,296.8496019210722,297.31180871017466,297.3993805321367,296.81459992895265,296.70744648783995,297.01656751603525,0.0,2285.576779993545,223.16206826690657,169.4047400393683,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.4726912128700608,283.15,283.15,283.1500029832302,285.0743460590625,3.9682539682539675,2.14425311752193,52557.576710102556,285.1499999999999,285.1568454274818,1.406488799229519,0.6745,0.6777840813603592,0.2107878850272156,0.21065847372561106,0.34925901990267577,0.26992671711778976,0.1421925,0.14288482281517104,0.10502289583333334,0.1055342431048192,297.15,293.15,296.85036797178066,297.3136928865463,297.39933266747875,296.81615405975293,296.7080542038112,297.01752035787393,0.0,2286.6926312653272,223.74699650028157,169.60958273191864,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.47258046263255826,283.15,283.15,283.15000297911024,285.0730280714426,3.9682539682539675,2.149322637863031,52567.55022804026,285.1499999999999,285.1568820441167,1.4071901236016486,0.6745,0.6777846714332948,0.21147643608679056,0.21133875967648322,0.3500202957114984,0.26994714502480704,0.1421925,0.14288494720945705,0.10502289583333334,0.10553433498201482,297.15,293.15,296.85116127303826,297.315579574927,297.3993098512379,296.8177484779507,296.7086737061358,297.018494576658,0.0,2287.8080006536097,224.3237431693416,169.81285476672187,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.47246958625140156,283.15,283.15,283.15000297738544,285.0717232314916,3.9682539682539675,2.154380012144859,52576.58840606781,285.1499999999999,285.15692858047555,1.4078927788465896,0.6745,0.677785180624843,0.21216908894095438,0.21202318195185332,0.3507825131219402,0.2699648722562673,0.1421925,0.14288505455299924,0.10502289583333334,0.10553441426558921,297.15,293.15,296.85196906620956,297.31746591947524,297.39929938913167,296.819364030987,296.7093002014933,297.0194797214594,0.0,2288.9237671806377,224.895404273428,170.0153910785579,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.4723585370293475,283.15,283.15,283.15000297362343,285.07043332270183,3.9682539682539675,2.159435860406724,52584.3800229677,285.1499999999999,285.1569869426781,1.4085973119470026,0.6745,0.6777855832403014,0.21286725526567285,0.21271317875319387,0.35154592440902965,0.2699790409288178,0.1421925,0.14288513942905343,0.10502289583333334,0.10553447695475354,297.15,293.15,296.85279559950345,297.31935060212777,297.39930423327087,296.8210065815841,296.70993626374525,297.0204786560463,0.0,2290.040107779231,225.46173033182654,170.21694846118987,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.47224729817083017,283.15,283.15,283.1500029734304,285.0691545413734,3.9682539682539675,2.164493846655424,52590.95698012994,285.1499999999999,285.15705495426005,1.409304130510199,0.6745,0.6777858764071093,0.21357155417176227,0.21340925769050187,0.3523105880719718,0.26998955480491926,0.1421925,0.14288520123205023,0.10502289583333334,0.10553452260223632,297.15,293.15,296.8536404691589,297.32123466745156,297.39932452036015,296.82267689672796,296.7105823443876,297.0214917796172,0.0,2291.157646566444,226.0232073506264,170.41756721962275,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.4721357345310028,283.15,283.15,283.15000297482993,285.06788410320587,3.9682539682539675,2.169581789336264,52595.72934498673,285.1499999999999,285.1571321680963,1.4100151198827315,0.6745,0.6777860001971497,0.21428578660393754,0.21411538386183962,0.3530769404217826,0.2699944120002988,0.1421925,0.1428852273284406,0.10502289583333334,0.1055345418769413,297.15,293.15,296.85451116590093,297.3231114360388,297.39936412235386,296.8243939697631,296.71124482846324,297.022525104504,0.0,2292.2772167142393,226.5801799511507,170.6168194441689,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.4720241118290956,283.15,283.15,283.15000297592593,285.06661531115583,3.9682539682539675,2.1746439283796044,52600.3764020087,285.1499999999999,285.1572108680984,1.4107269662131465,0.6745,0.6777860990248694,0.21500172947057905,0.21482323385250454,0.3538435101319367,0.26999843466231704,0.1421925,0.14288524816248144,0.10502289583333334,0.10553455726489286,297.15,293.15,296.85538527186355,297.3249859347615,297.3994058966705,296.8261200403149,296.71191068511536,297.0235615657452,0.0,2293.3979350260784,227.13399492463722,170.8160186007383,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.4719122770821881,283.15,283.15,283.15000297409875,285.0653532891503,3.9682539682539675,2.1797173696982965,52604.068062164646,285.1499999999999,285.1572952170617,1.4114417565775585,0.6745,0.6777861008411712,0.2157239779486691,0.21553739630757246,0.3546109482791184,0.2699992148413846,0.1421925,0.14288524854537912,0.10502289583333334,0.10553455754769978,297.15,293.15,296.856271805677,297.3268541579962,297.39945667038296,296.8278796660027,296.7125883920594,297.02461013842367,0.0,2294.519252290179,227.6849533652741,171.01460277902603,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.47180002559061507,283.15,283.15,283.1500029754839,285.06409460292673,3.9682539682539675,2.184854626717213,52606.1119084087,285.1499999999999,285.1573856740931,1.4121627814758118,0.6745,0.6777859341594944,0.21645822945174648,0.21626364531657513,0.3553796016062921,0.26999436205036165,0.1421925,0.14288521340692945,0.10502289583333334,0.10553453159456061,297.15,293.15,296.85717818118223,297.3287070204115,297.39951784353343,296.82968939381135,296.7132906942788,297.0256766266435,0.0,2295.6428068797086,228.23554838043867,171.21232795744586,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.471687774099042,283.15,283.15,283.150002976869,285.0628359167031,3.9682539682539675,2.1899484286679702,52608.365310788504,285.1499999999999,285.1574761311245,1.4128838581748544,0.6745,0.6777857693368281,0.21719248233881402,0.2169898816337205,0.35614825496559965,0.269989571212365,0.1421925,0.1428851786603809,0.10502289583333334,0.10553450593087829,297.15,293.15,296.858084563898,297.3305599000031,297.39957901710386,296.8314991311896,296.71399299814567,297.02674312206807,0.0,2296.767600080515,228.78252674550308,171.41020083007166,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.47157538751664485,283.15,283.15,283.15000297720275,285.0615826045482,3.9682539682539675,2.195039927587291,52610.25485004607,285.1499999999999,285.15757029875186,1.4136071461601962,0.6745,0.6777855603523755,0.2179304939955135,0.21771986848980726,0.356917153391617,0.26998329855337555,0.1421925,0.1428851346040106,0.10502289583333334,0.10553447339099334,297.15,293.15,296.85899621454223,297.33240682689495,297.3996415747624,296.8333211009748,296.71470387000835,297.02781391743656,0.0,2297.8927331417335,229.3277248497389,171.60801958212195,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.47146268689486476,283.15,283.15,283.1500029725635,285.0603340607523,3.9682539682539675,2.200181215555443,52611.14227822388,285.1499999999999,285.1576704248347,1.4143356749804346,0.6745,0.677785249726191,0.21867728609668463,0.21845863669648125,0.3576865428435674,0.2699736177981762,0.1421925,0.14288506912037274,0.10502289583333334,0.10553442502500163,297.15,293.15,296.85991886716323,297.33424092407364,297.39970622368713,296.8351680061011,296.71543481778076,297.0288937677612,0.0,2299.018950186193,229.8738261417132,171.80565316651578,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391766,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.4713497850569259,283.15,283.15,283.15000297608697,285.0590833863601,3.9682539682539675,2.2053339920938333,52611.554706141,285.1499999999999,285.1577722702405,1.4150675584806924,0.6745,0.6777848768943027,0.21942954755268068,0.21920292505280625,0.3584561508403628,0.26996185256831007,0.1421925,0.1428849905230439,0.10502289583333334,0.10553436697328247,297.15,293.15,296.86084807202263,297.3360652446648,297.3997709726468,296.83702927865374,296.71617856623817,297.0299784268452,0.0,2300.1478403879387,230.41907808112938,172.0032717725396,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.4712368580541886,283.15,283.15,283.15000297945096,285.0578328431027,3.9682539682539675,2.2104487892983373,52612.12248474971,285.1499999999999,285.1578744073337,1.4157999115028803,0.6745,0.6777844992752983,0.2201824516187526,0.21994785042409504,0.35922575063631335,0.26994992598062073,0.1421925,0.14288491091653496,0.10502289583333334,0.1055343081761863,297.15,293.15,296.8617778650281,297.3378880307246,297.39983531271145,296.83889162270674,296.7169240980045,297.0310633858351,0.0,2301.27798335745,230.96102623400785,172.20104046166193,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
