,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21033756.0,21033756.0,294.53099999999995,286.65573848445484,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.4711236438297321,283.15,283.15,283.15000297874167,285.05659185901425,3.9682539682539675,2.2156137058182805,52611.88512016699,285.1499999999999,285.157984165725,1.4165373454026622,0.6745,0.6777840426600124,0.22094325926176817,0.2207006136757179,0.3599955299616291,0.26993534552125775,0.1421925,0.14288481465668465,0.10502289583333334,0.10553423707898896,297.15,293.15,296.8627151308055,297.33969907779993,297.39989817009325,296.8407686981014,296.71769012524715,297.03215424040945,0.0,2302.40803123417,231.50472481856283,172.3989309131105,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.4710101947280181,283.15,283.15,283.15000297761515,285.05534655440744,3.9682539682539675,2.220801077661609,52611.29832646635,285.1499999999999,285.1580939871881,1.4172788414630118,0.6745,0.6777835324577953,0.2217099217494814,0.22145930405006253,0.36076504890310856,0.2699189701229647,0.1421925,0.1428847071000816,0.10502289583333334,0.10553415763804856,297.15,293.15,296.8636561295218,297.34149543850157,297.39995523675185,296.84265140957115,296.7184724761243,297.03324613809417,0.0,2303.5405255955548,232.04924873195998,172.59717429678537,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.47089639823963203,283.15,283.15,283.15000298049966,285.05409483826503,3.9682539682539675,2.2260420247837476,52610.09203271975,285.1499999999999,285.15820389109166,1.4180263235223456,0.6745,0.6777829422133195,0.22248524195841296,0.2222267660627485,0.36153418204108734,0.2698999137300031,0.1421925,0.14288458266963294,0.10502289583333334,0.10553406573414331,297.15,293.15,296.8646026421644,297.3432700614354,297.4000037311215,296.8445424413719,296.719278968739,297.03433956896646,0.0,2304.6761381915044,232.5966709129074,172.79587048887845,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.47078255879118275,283.15,283.15,283.15000300233874,285.0528340718737,3.9682539682539675,2.2312436746319677,52609.11734982359,285.1499999999999,285.1583117847069,1.4187746468426892,0.6745,0.677782345369034,0.22326170564829884,0.22299529710076238,0.362303230183925,0.26988063811080576,0.1421925,0.1428844568478671,0.10502289583333334,0.10553397280261591,297.15,293.15,296.86554897959246,297.345043640751,297.40005099492475,296.8464329561911,296.72008712258173,297.03543273880825,0.0,2305.8157001523477,233.14096210664522,172.99482206983498,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.4706684019064242,283.15,283.15,283.1500029952824,285.0515852284561,3.9682539682539675,2.2364989925420593,52607.581212183344,285.1499999999999,285.15842499659215,1.4195286754250591,0.6745,0.677781684305889,0.22404610983192985,0.2237717730210858,0.3630717420149671,0.2698592070430087,0.1421925,0.1428843174880135,0.10502289583333334,0.10553386987190307,297.15,293.15,296.8664982431306,297.34679957805776,297.40008884897674,296.8483262177294,296.72091547742053,297.036525673063,0.0,2306.953293712051,233.6883988782089,173.19440354623967,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.4705541309919408,283.15,283.15,283.1500029965806,285.0503266099775,3.9682539682539675,2.241735579975815,52606.150940405496,285.1499999999999,285.1585358612408,1.4202846762706816,0.6745,0.6777810071683386,0.22483300678441276,0.2245507794516172,0.36383983545592746,0.26983723874951676,0.1421925,0.14288417473948697,0.10502289583333334,0.10553376443832793,297.15,293.15,296.8674474683098,297.34854646729286,297.40012118771875,296.85021783406637,296.7217512677682,297.0376168450312,0.0,2308.094651717819,234.23430966662292,173.3943987186846,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21033972.0,21033972.0,294.597,286.6923066742925,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.4704397159411334,283.15,283.15,283.1500030035827,285.0490689524042,3.9682539682539675,2.246967234902947,52604.66199326818,285.1499999999999,285.15864853285285,1.4210432494897385,0.6745,0.6777803044291639,0.2256233684099738,0.22533325145643918,0.36460759442832824,0.26981441076014046,0.1421925,0.14288402659383823,0.10502289583333334,0.10553365501845671,297.15,293.15,296.86839758521154,297.3502842993758,297.40014839343155,296.85210958393844,296.72259574543546,297.0387071214786,0.0,2309.2372694483615,234.7794159764019,173.59479924754774,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.4703250265941936,283.15,283.15,283.1500029945514,285.0478294635794,3.9682539682539675,2.252250339220478,52602.66620926163,285.1499999999999,285.1587714744961,1.4218068507478479,0.6745,0.6777795515299994,0.22642058481434468,0.22612249948827212,0.3653746785794854,0.2697899007123243,0.1421925,0.14288386787387608,0.10502289583333334,0.10553353778843369,297.15,293.15,296.86934834179476,297.35200904293276,297.40016591928025,296.8539989236068,296.7234578342967,297.0397960123823,0.0,2310.3778619979084,235.327650112086,173.79595699388005,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034044.0,21034044.0,294.61899999999997,286.70417337136985,0.40443848125000004,746.5673472991228,1.0,1.0,1.0,3.0,0.4702103329727717,283.15,283.15,283.1500029859078,285.0465903762734,3.9682539682539675,2.257482452048464,52600.965487343085,285.1499999999999,285.15889461470107,1.422570571887147,0.6745,0.6777787995802721,0.2272179062902417,0.22691183672351953,0.36614175167726815,0.26976541995550113,0.1421925,0.14288370935406647,0.10502289583333334,0.10553342070624262,297.15,293.15,296.8702991197262,297.3537335575925,297.40018328523587,296.8558882419626,296.72432020804325,297.0408848825121,0.0,2311.5196512123916,235.8718007023248,173.99727191519426,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034080.0,21034080.0,294.63,286.7100364512558,0.4042666666666667,747.4169236842106,1.0,1.0,1.0,3.0,0.47009533271101256,283.15,283.15,283.15000298435615,285.0453537927749,3.9682539682539675,2.262774518519412,52598.77402185346,285.1499999999999,285.15902439459444,1.4233396761024006,0.6745,0.6777780004759322,0.22802214896432738,0.22770819703173564,0.366907705337695,0.26973936125059333,0.1421925,0.1428835408935122,0.10502289583333334,0.10553329628185143,297.15,293.15,296.87124958302803,297.35543656039164,297.4001862456915,296.85777212380873,296.7252001288907,297.0419689283621,0.0,2312.6635496491213,236.42003305933002,174.19951229682854,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034116.0,21034116.0,294.64099999999996,286.7158497788296,0.40409176875,748.2650932447368,1.0,1.0,1.0,3.0,0.46998014114705305,283.15,283.15,283.150002987565,285.0441136444951,3.9682539682539675,2.26807655926063,52596.50523860351,285.1499999999999,285.159155032051,1.4241122783197142,0.6745,0.6777771746632335,0.22883090201274314,0.22850898457298005,0.3676729310011672,0.26971240846288863,0.1421925,0.1428833668025231,0.10502289583333334,0.10553316769884027,297.15,293.15,296.87219888104676,297.35712959947045,297.40018054050756,296.8596517401461,296.7260884258248,297.0430498373991,0.0,2313.8099274581723,236.96892960496135,174.40244952961675,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034152.0,21034152.0,294.652,286.7216111688454,0.40391365,749.1114817122807,1.0,1.0,1.0,3.0,0.46986464049164756,283.15,283.15,283.15000298940026,285.0428722318626,3.9682539682539675,2.2734294608858585,52593.88595461531,285.1499999999999,285.15928844915464,1.424890352370626,0.6745,0.6777763052060919,0.22964656143025103,0.22931676099883516,0.3684368693388954,0.2696839961296417,0.1421925,0.1428831835107742,0.10502289583333334,0.10553303232017931,297.15,293.15,296.87314656148186,297.358801884799,297.4001593591252,296.861524229407,296.7269906425802,297.04412453547866,0.0,2314.95850222316,237.5215612840661,174.60641695641004,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034188.0,21034188.0,294.66299999999995,286.7273184317367,0.40373217291666663,749.955714818421,1.0,1.0,1.0,3.0,0.46974913983624206,283.15,283.15,283.15000299123545,285.0416308192301,3.9682539682539675,2.2787263127230473,52591.61596169154,285.1499999999999,285.15942186625836,1.4256684683730643,0.6745,0.6777754374986131,0.23046222182108375,0.23012452163152014,0.3692008076684379,0.2696556390896267,0.1421925,0.1428830005878748,0.10502289583333334,0.10553289721394929,297.15,293.15,296.87409424737353,297.36047418220716,297.4001381776359,296.8633967291017,296.7278928594077,297.0451992391452,0.0,2316.108343949781,238.06982139590505,174.81053548695712,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034224.0,21034224.0,294.674,286.7329693735724,0.4035472,750.7974182947369,1.0,1.0,1.0,3.0,0.469633545615306,283.15,283.15,283.150002986759,285.0404017111246,3.9682539682539675,2.284008922034808,52589.36896274536,285.1499999999999,285.1595615828585,1.4264482775967997,0.6745,0.6777745567869236,0.23128012185891977,0.23093443001754052,0.3699643742148552,0.2696268446074483,0.1421925,0.14288281492353538,0.10502289583333334,0.10553276008290104,297.15,293.15,296.8750412374811,297.3621421813883,297.4001126941622,296.8652666077924,296.72879772892566,297.0462720899499,0.0,2317.257019086521,238.61664425142226,175.01508870010358,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034260.0,21034260.0,294.685,286.73856179601097,0.40335859375,751.636217872807,1.0,1.0,1.0,3.0,0.4695176454826263,283.15,283.15,283.1500029859938,285.03917879457333,3.9682539682539675,2.289355804321406,52586.63672264363,285.1499999999999,285.1597101811525,1.4272335352916965,0.6745,0.6777736363114047,0.232104822881331,0.23175116861996198,0.3707264949469875,0.2695967209007566,0.1421925,0.14288262087651504,0.10502289583333334,0.10553261676043325,297.15,293.15,296.87598528444323,297.36379110403203,297.4000709930267,296.8671271055789,296.72970931463266,297.0473367603427,0.0,2318.4074672040642,239.16799017030093,175.22077052681254,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034296.0,21034296.0,294.69599999999997,286.74409349625256,0.4031662166666667,752.4717392842106,1.0,1.0,1.0,3.0,0.46940160231885103,283.15,283.15,283.1500029896251,285.03795404705954,3.9682539682539675,2.2946967521035075,52583.954341429344,285.1499999999999,285.1598600204539,1.4280212949526288,0.6745,0.6777727014140872,0.23293248560151886,0.23257091206131852,0.37148782192863733,0.2695661133373013,0.1421925,0.14288242378921065,0.10502289583333334,0.105532471192422,297.15,293.15,296.87692745463096,297.3654293984035,297.40002078685643,296.8689827125638,296.7306226327928,297.0483965970495,0.0,2319.560083578116,239.7188879206978,175.42708446537145,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034332.0,21034332.0,294.707,286.7495622669903,0.40296993125,753.3036082605263,1.0,1.0,1.0,3.0,0.4692852053623438,283.15,283.15,283.1500030070516,285.03671371151546,3.9682539682539675,2.3000975359660014,52580.991801020224,285.1499999999999,285.16000720215237,1.4288150992851503,0.6745,0.6777717339887769,0.2337671907889472,0.23339782972380005,0.3722470184569425,0.2695344194168483,0.1421925,0.14288221984462438,0.10502289583333334,0.10553232055964573,297.15,293.15,296.87786413510275,297.367039477383,297.39994833208453,296.8708254616444,296.73153842859693,297.04944316696236,0.0,2320.7177297120484,240.27476042599014,175.63476992777703,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034368.0,21034368.0,294.71799999999996,286.75496589635816,0.40276960000000006,754.1314505333333,1.0,1.0,1.0,3.0,0.46916853709291506,283.15,283.15,283.1500030025365,285.03548016867205,3.9682539682539675,2.305536212541782,52577.821123388014,285.1499999999999,285.16015778876346,1.4296136142521314,0.6745,0.6777707384378078,0.23460762607141092,0.23423043533684482,0.3730045508991275,0.26950178553737986,0.1421925,0.14288200997081982,0.10502289583333334,0.10553216554756903,297.15,293.15,296.87879568545276,297.3686330005171,297.3998593940118,296.87265762463903,296.7324520221762,297.0504795453594,0.0,2321.874953607813,240.83361524491795,175.84359871325736,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034404.0,21034404.0,294.729,286.760302167878,0.4025650854166667,754.9548918342106,1.0,1.0,1.0,3.0,0.46905184210233114,283.15,283.15,283.1500029986065,285.0342476021274,3.9682539682539675,2.3109233568742398,52575.00763204659,285.1499999999999,285.1603087683647,1.430412623642422,0.6745,0.6777697419116934,0.2354486036630203,0.23506357301979577,0.37376191676653014,0.2694691151731475,0.1421925,0.1428817998914432,0.10502289583333334,0.10553201038365753,297.15,293.15,296.87972676655625,297.3702245983977,297.3997687718015,296.87448876542106,296.7333654750013,297.05151487543566,0.0,2323.0332947603633,241.38862160912007,176.05268006499824,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034440.0,21034440.0,294.73999999999995,286.7655688604048,0.40235624999999997,755.7735578947369,1.0,1.0,1.0,3.0,0.46893493502784633,283.15,283.15,283.15000299646186,285.033017885518,3.9682539682539675,2.3163298801043157,52572.09499768034,285.1499999999999,285.16046374575046,1.4312150921733409,0.6745,0.6777687301569445,0.23629349472185884,0.23590070001658672,0.37451774538669125,0.2694359349551168,0.1421925,0.1428815866016921,0.10502289583333334,0.10553185284857436,297.15,293.15,296.8806531480615,297.37179819271034,297.3996634360221,296.8763107906345,296.7342741804434,297.0525399495744,0.0,2324.1928954323353,241.94516008144782,176.26270641414217,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034476.0,21034476.0,294.751,286.7707637480692,0.40214295625,756.5870744464912,1.0,1.0,1.0,3.0,0.46881778850579026,283.15,283.15,283.15000299451003,285.03179105979706,3.9682539682539675,2.321762812031431,52569.05555017735,285.1499999999999,285.16062250496884,1.4320215901602953,0.6745,0.6777677000310288,0.23714312035159318,0.23674249556654153,0.37527185189694723,0.26940214017184483,0.1421925,0.14288136943908386,0.10502289583333334,0.10553169245301212,297.15,293.15,296.8815737424213,297.3733559187978,297.3995422394751,296.87812230286437,296.7351766143652,297.05355416358475,0.0,2325.353579565818,242.50384006864155,176.4738007572029,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034512.0,21034512.0,294.762,286.77588460021883,0.40192506666666666,757.3950672210526,1.0,1.0,1.0,3.0,0.4687003856036719,283.15,283.15,283.1500030237894,285.0305494827258,3.9682539682539675,2.327220712694526,52565.962424218014,285.1499999999999,285.16078059448506,1.4328323952302624,0.6745,0.6777666552536975,0.23799747678543925,0.23758910849564122,0.3760240093922299,0.2693678547054486,0.1421925,0.14288114918778558,0.10502289583333334,0.10553152977615395,297.15,293.15,296.8824879891918,297.3748931379348,297.3994030701656,296.8799225587693,296.73607285358736,297.05455592192976,0.0,2326.5200971490676,243.0648444460058,176.68603243816344,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034548.0,21034548.0,294.77299999999997,286.7809291813572,0.40170244375,758.19716195,1.0,1.0,1.0,3.0,0.46858281044564526,283.15,283.15,283.15000300940994,285.02933159518807,3.9682539682539675,2.3326864136024517,52562.79472537327,285.1499999999999,285.16094738729066,1.4336458600310258,0.6745,0.6777655949351793,0.23885499769038715,0.2384389221573191,0.3767748346472998,0.2693330489644945,0.1421925,0.1428809256602231,0.10502289583333334,0.1055313646794582,297.15,293.15,296.8833978746964,297.37641658877396,297.3992517576273,296.8817146961629,296.73696156126715,297.0555484957055,0.0,2327.682308805543,243.62626415168094,176.8990877308376,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034584.0,21034584.0,294.784,286.7858952510813,0.40147495,758.9929843649123,1.0,1.0,1.0,3.0,0.46846518921570035,283.15,283.15,283.1500029963497,285.02811162781563,3.9682539682539675,2.338104330097721,52560.000521856244,285.1499999999999,285.1611140758951,1.4344601330006732,0.6745,0.6777645336322471,0.23971345285507667,0.23928958225064179,0.37752528385555983,0.26929820620415645,0.1421925,0.14288070192513463,0.10502289583333334,0.10553119942948445,297.15,293.15,296.88430628584945,297.3779379562688,297.399097343714,296.8835044111928,296.737848059333,297.05653881127165,0.0,2328.8462917032157,244.18432617957293,177.11248878063836,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034620.0,21034620.0,294.79499999999996,286.79078056401636,0.4012424479166667,759.7821601973684,1.0,1.0,1.0,3.0,0.4683471458350621,283.15,283.15,283.150002997151,285.02689847841674,3.9682539682539675,2.343621073155162,52556.5683909175,285.1499999999999,285.1612908538144,1.435281140128725,0.6745,0.6777634465328505,0.24057945103090256,0.24014787023417222,0.3782721837784241,0.2692625044746699,0.1421925,0.14288047275184929,0.10502289583333334,0.10553103016287704,297.15,293.15,296.88520230596185,297.3794266377956,297.39891229880874,296.88527270814836,296.73871460441325,297.0575057110256,0.0,2330.0122379544973,244.7497705259291,177.32771689981107,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034656.0,21034656.0,294.806,286.79558286974964,0.4010048,760.5643151789474,1.0,1.0,1.0,3.0,0.46822910245442384,283.15,283.15,283.1500029979522,285.02568532901785,3.9682539682539675,2.349070927633859,52553.64594764938,285.1499999999999,285.16146763173373,1.436102189896836,0.6745,0.677762361315657,0.24144544993452244,0.2410061405367789,0.3790190836429272,0.2692268604111318,0.1421925,0.1428802439753544,0.10502289583333334,0.10553086118933773,297.15,293.15,296.88609833015744,297.3809153283548,297.39872725314075,296.88704101493806,296.73958114942593,297.0584726152034,0.0,2331.179468408063,245.3104836163411,177.54311009621262,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034692.0,21034692.0,294.81699999999995,286.80029991276086,0.40076186874999997,761.339075041228,1.0,1.0,1.0,3.0,0.46811085496920213,283.15,283.15,283.1500029988096,285.02447834530165,3.9682539682539675,2.354535172572115,52550.660273763,285.1499999999999,285.1616497314655,1.4369263161509174,0.6745,0.6777612670585819,0.24231480943959272,0.24186780246284892,0.37976411581525377,0.2691909134621984,0.1421925,0.14288001329314662,0.10502289583333334,0.10553069080824534,297.15,293.15,296.8869877845434,297.3823864824078,297.3985267401252,296.8887998255135,296.7404355969685,297.0594272859117,0.0,2332.3472923300747,245.87235968996208,177.75947490245557,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034728.0,21034728.0,294.828,286.8049294323524,0.4005135166666667,762.1060655157895,1.0,1.0,1.0,3.0,0.4679921572848307,283.15,283.15,283.15000299513616,285.02327107743685,3.9682539682539675,2.3601006710624883,52547.06194933411,285.1499999999999,285.161837153806,1.4377571972281045,0.6745,0.6777601527546822,0.2431915403996626,0.2427369125310409,0.38050484189511785,0.26915430058009704,0.1421925,0.1428797783848334,0.10502289583333334,0.10553051730576589,297.15,293.15,296.88786186419844,297.38382105894055,297.39829188805624,296.89053900844146,296.7412626425823,297.0603552924438,0.0,2333.5173804822325,246.44196534920357,177.97779971168993,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034764.0,21034764.0,294.839,286.80946916257557,0.40025960624999996,762.8649123342105,1.0,1.0,1.0,3.0,0.4678733018694953,283.15,283.15,283.1500029982725,285.0220618630189,3.9682539682539675,2.365653451084399,52543.64233998471,285.1499999999999,285.16202577268353,1.43859046364876,0.6745,0.6777590337551527,0.24407077300128516,0.24360857362034413,0.3812440403149081,0.26911752840991043,0.1421925,0.14287954248662643,0.10502289583333334,0.1055303430721543,297.15,293.15,296.888730542899,297.38524197030097,297.3980448447109,296.89227140662655,296.7420801700889,297.06127378692526,0.0,2334.6897543581786,247.0110004390812,178.19692169504083,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.46775444645415987,283.15,283.15,283.1500030014089,285.02085264860096,3.9682539682539675,2.371135952031217,52540.79206438619,285.1499999999999,285.16221439156106,1.4394237738449702,0.6745,0.6777579166953157,0.2449500062671789,0.24448021655988209,0.3819832386603268,0.2690808154273303,0.1421925,0.14287930699732937,0.10502289583333334,0.10553016914056215,297.15,293.15,296.8895992253221,297.38666288990544,297.3977978003936,296.8940038143924,296.7428976977053,297.0621922855438,0.0,2335.8634191957476,247.57525212212153,178.4162139737496,297.0330464100174,297.6581693872139,296.8017495541584,297.31519020490066,296.7027587909977,2761.8548852916188,4695.192553972455,0.4572645022791042,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.46775444645415987,283.15,283.15,283.1500030014089,285.02085264860096,3.9682539682539675,2.371135952031217,52540.79206438619,285.1499999999999,285.16221439156106,1.4394237738449702,0.6745,0.6777579166953157,0.2449500062671789,0.24448021655988209,0.3819832386603268,0.2690808154273303,0.1421925,0.14287930699732937,0.10502289583333334,0.10553016914056215,297.15,293.15,296.8895992253221,297.38666288990544,297.3977978003936,296.8940038143924,296.7428976977053,297.0621922855438,0.0,2335.8634191957476,247.57525212212153,178.4162139737496,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21034836.0,21034836.0,294.861,286.8182811750894,0.39973526875,764.3566779289474,1.0,1.0,1.0,3.0,0.46763533223985515,283.15,283.15,283.1500029996905,285.0196562871588,3.9682539682539675,2.376654845615926,52537.69109622098,285.1499999999999,285.1624121637943,1.4402607973799817,0.6745,0.6777567887495357,0.24583338674959024,0.24535595016716205,0.38271979275626256,0.2690437399737724,0.1421925,0.14287906921314802,0.10502289583333334,0.10552999351397628,297.15,293.15,296.8904582497853,297.3880641005461,297.39753085270127,296.89572579154117,296.74369324339136,297.0630944475931,0.0,2337.0366871701117,248.1420946378997,178.636709443676,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21034872.0,21034872.0,294.87199999999996,286.8225735350408,0.39946615,765.088848168421,1.0,1.0,1.0,3.0,0.4675159637349306,283.15,283.15,283.15000299866324,285.01846900507064,3.9682539682539675,2.382204182355099,52534.40602923388,285.1499999999999,285.1626179405736,1.4411014503612034,0.6745,0.6777556512958856,0.24672065510011,0.24623564318533642,0.38345372116861043,0.26900634754741265,0.1421925,0.1428788294245963,0.10502289583333334,0.10552981640696929,297.15,293.15,296.89130783520545,297.3894437939731,297.397244089918,296.8974376007556,296.7444674719858,297.06398015836766,0.0,2338.210561229582,248.7112084283974,178.8583914733286,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21034908.0,21034908.0,294.883,286.8267955534732,0.39919275625,765.8113776780701,1.0,1.0,1.0,3.0,0.4673965859388933,283.15,283.15,283.1500029976519,285.01728194083773,3.9682539682539675,2.387685129640997,52531.70298696385,285.1499999999999,285.1628239552378,1.4419422689083197,0.6745,0.677754515570187,0.24760804873750847,0.24711544724566364,0.384187546715715,0.26896900720787276,0.1421925,0.14287859000031697,0.10502289583333334,0.10552963956901268,297.15,293.15,296.8921570568583,297.39082259260346,297.39695658379566,296.8991490558165,296.7452408459425,297.0648652270033,0.0,2339.385714154752,249.27582074749913,179.0802835259557,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21034944.0,21034944.0,294.894,286.83094887491063,0.3989152,766.5238921894737,1.0,1.0,1.0,3.0,0.46727689669136724,283.15,283.15,283.1500031803923,285.0162404026094,3.9682539682539675,2.393469293789853,52525.51160943229,285.1499999999999,285.1632348865221,1.4431691348897897,0.6745,0.6777642773662839,0.24849994252283714,0.2480019881150037,0.38489769969071685,0.2692968886902697,0.1421925,0.14288064790126806,0.10502289583333334,0.10553115952764076,297.15,293.15,296.89299239719446,297.3921765422256,297.39638732269293,296.9008499566211,296.7459872298583,297.06567868971854,0.0,2340.6183407889184,249.85568095592126,179.58425732446182,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21034980.0,21034980.0,294.905,286.83503514698236,0.39863359375,767.2260174342106,1.0,1.0,1.0,3.0,0.46715707726012146,283.15,283.15,283.15000359422186,285.015392395143,3.9682539682539675,2.39988323836964,52511.93138898787,285.1499999999999,285.1641016500616,1.4449337240086073,0.6745,0.6777894027318844,0.2493939038999221,0.2488936033867922,0.3855472943412622,0.2701377213373901,0.1421925,0.14288594462261447,0.10502289583333334,0.10553507166797318,297.15,293.15,296.8938122622409,297.3935312692089,297.39507227215734,296.90255044608364,296.7467234912214,297.0663379481825,0.0,2342.0288594707554,250.46639414116655,180.48533686531312,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035016.0,21035016.0,294.916,286.8390560204656,0.39834805000000006,767.9173791438596,1.0,1.0,1.0,3.0,0.4670369910617829,283.15,283.15,283.150003994747,285.0145493790448,3.9682539682539675,2.406814702179133,52493.35601978027,285.1499999999999,285.165228190648,1.446970015915743,0.6745,0.6778223291960297,0.25029098123597887,0.24979007228696226,0.38613530979120925,0.27123542921978877,0.1421925,0.14289288590690355,0.10502289583333334,0.10554019847688959,297.15,293.15,296.89460351580135,297.3948714493046,297.3930326212286,296.90424586179995,296.74743457238424,297.0668376041038,0.0,2343.598431288289,251.10729349315798,181.5897824512464,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035052.0,21035052.0,294.92699999999996,286.8430131493273,0.39805868125000005,768.59760305,1.0,1.0,1.0,3.0,0.466916659700489,283.15,283.15,283.15000420792023,285.01361346940814,3.9682539682539675,2.4140394062976296,52472.75559157011,285.1499999999999,285.166433598668,1.4489493966813316,0.6745,0.6778536664491885,0.25119045813183316,0.2506887874765315,0.38667602331404555,0.27227616704507335,0.1421925,0.14289949216690323,0.10502289583333334,0.10554507783800776,297.15,293.15,296.8953641155052,297.3961962486041,297.3904631763574,296.905935967086,296.7481196381692,297.0672158291444,0.0,2345.2677621744833,251.7688061484876,182.65587847453526,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035088.0,21035088.0,294.938,286.84690819076536,0.39776560000000005,769.2663148842105,1.0,1.0,1.0,3.0,0.4667960491309609,283.15,283.15,283.1500037302781,285.01211470350205,3.9682539682539675,2.4206000409499424,52462.892779681075,285.1499999999999,285.16686101489495,1.4498692361429302,0.6745,0.6778543734228824,0.2520921948236331,0.25158378664156883,0.3872481672660761,0.2723004779368965,0.1421925,0.14289964120523824,0.10502289583333334,0.10554518791721398,297.15,293.15,296.896092519327,297.39749378443446,297.38839598242294,296.90761417708046,296.748761439354,297.06767158052384,0.0,2346.762782713608,252.41168359869022,182.93332076446768,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035124.0,21035124.0,294.94899999999996,286.850742805249,0.39746891875,769.9231403780702,1.0,1.0,1.0,3.0,0.46667521905615345,283.15,283.15,283.1500031916273,285.01044497638463,3.9682539682539675,2.4265900926921202,52461.14948250976,285.1499999999999,285.16678033409556,1.4504337080170822,0.6745,0.6778447603909156,0.2529955203635312,0.2524785904430231,0.387865945533265,0.2719827601751192,0.1421925,0.14289761466550815,0.10502289583333334,0.10554369112187686,297.15,293.15,296.89680302753413,297.3987616463846,297.3869833918793,296.90928058949163,296.74936585452417,297.06823890196273,0.0,2348.0498607857758,253.0335569744657,182.94471599898324,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035160.0,21035160.0,294.96,286.8545186565582,0.39716875,770.5677052631579,1.0,1.0,1.0,3.0,0.46655415255620764,283.15,283.15,283.1500027514399,285.00872812929197,3.9682539682539675,2.4320071665941714,52466.37741831341,285.1499999999999,285.1663324044055,1.4506315337749176,0.6745,0.6778245350846851,0.2539006917859747,0.25337324403418726,0.38855326935004025,0.27131213722312375,0.1421925,0.1428933509340683,0.10502289583333334,0.10554054194436842,297.15,293.15,296.8975082127829,297.3999899315868,297.38650769995326,296.91093070531906,296.7499315104508,297.06897361201857,0.0,2349.1136388605255,253.62890231621859,182.682058473469,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035196.0,21035196.0,294.971,286.8582374118221,0.39686520625,771.1996352710527,1.0,1.0,1.0,3.0,0.46643294787847644,283.15,283.15,283.15000297844074,285.0075068762212,3.9682539682539675,2.437854397934122,52465.13998605986,285.1499999999999,285.16642742550397,1.4518831121562208,0.6745,0.6778346350384387,0.2548077340412489,0.2542756827699337,0.38921307679936246,0.27164827849825474,0.1421925,0.14289548012261405,0.10502289583333334,0.10554211455577092,297.15,293.15,296.8982107681433,297.4012076561574,297.38569586745086,296.91257637732787,296.75048659741543,297.069635453299,0.0,2350.262414741593,254.23821802166785,183.20393307174143,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035232.0,21035232.0,294.98199999999997,286.86190074155695,0.3965584,771.8185561333333,1.0,1.0,1.0,3.0,0.4663115096714839,283.15,283.15,283.1500034733015,285.00657366501014,3.9682539682539675,2.444326443033095,52455.61112711864,285.1499999999999,285.1671382997452,1.4535867310685828,0.6745,0.6778577358326763,0.25571748676460737,0.255183233948101,0.3898213823490806,0.2724148170158105,0.1421925,0.1429003500406046,0.10502289583333334,0.1055457114605995,297.15,293.15,296.8989008982228,297.4024096006803,297.3842661176062,296.91421504757324,296.75102659860806,297.0701636525381,0.0,2351.608188358939,254.8728596914984,184.06426489803155,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035268.0,21035268.0,294.993,286.8655103197031,0.39624844375,772.424093581579,1.0,1.0,1.0,3.0,0.4661898431477228,283.15,283.15,283.1500039205438,285.00570606993244,3.9682539682539675,2.451198314160863,52441.51759866136,285.1499999999999,285.1681655856313,1.4555371285070566,0.6745,0.6778879904604228,0.2566295430902946,0.2560944880171631,0.3903784428995009,0.27341529360401806,0.1421925,0.14290672807048727,0.10502289583333334,0.10555042225173115,297.15,293.15,296.8995731787002,297.4035979920256,297.3822367258684,296.91584843332066,296.7515534681478,297.0705619596126,0.0,2353.1146574372806,255.5270180964159,185.111881317649,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035304.0,21035304.0,295.00399999999996,286.86906782366077,0.39593545,773.0158733473684,1.0,1.0,1.0,3.0,0.4660679025187783,283.15,283.15,283.1500039051348,285.0046111662553,3.9682539682539675,2.4581261985449316,52428.12162206374,285.1499999999999,285.16908732957205,1.4570136570487138,0.6745,0.6779045003740364,0.2575439579713662,0.2570053204792207,0.39090772629138687,0.27396019289331053,0.1421925,0.1429102085536474,0.10502289583333334,0.10555299292472992,297.15,293.15,296.9002204260761,297.4047675261314,297.37993601418464,296.9174734448161,296.7520604665299,297.07089157554765,0.0,2354.6778818579646,256.1901057437645,185.80562936700713,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035340.0,21035340.0,295.015,286.8725749343255,0.39561953125000004,773.5935211622807,1.0,1.0,1.0,3.0,0.46594570544466846,283.15,283.15,283.15000340333717,285.00304951434964,3.9682539682539675,2.4644775669310777,52423.83787557407,285.1499999999999,285.1693078723081,1.4577378000350532,0.6745,0.6778990998311096,0.2584601261876607,0.2579136859709286,0.3914705703505901,0.27378324044911184,0.1421925,0.14290907005594522,0.10502289583333334,0.10555215203420769,297.15,293.15,296.90084769955496,297.4059112522869,297.3781515718906,296.9190869405548,296.7525417342262,297.0713078397027,0.0,2356.0758098055667,256.8369834136556,185.9316122068955,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035376.0,21035376.0,295.02599999999995,286.87603333612213,0.3953008,774.1566627578948,1.0,1.0,1.0,3.0,0.4658232992000338,283.15,283.15,283.15000289200975,285.0013602416199,3.9682539682539675,2.4703202180568944,52426.434406415035,285.1499999999999,285.1690768371876,1.4581373666267305,0.6745,0.6778842413766971,0.2593775298047023,0.258821617864795,0.39208360904885076,0.2732942069915373,0.1421925,0.1429059377197272,0.10502289583333334,0.10554983850135372,297.15,293.15,296.90146737509605,297.4070257540662,297.37706856541575,296.92068795107275,296.75300075763124,297.0718500806564,0.0,2357.269945674843,257.46414934809906,185.81220736291147,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035412.0,21035412.0,295.037,286.8794447170384,0.39497936875,774.7049238657895,1.0,1.0,1.0,3.0,0.4657007340128977,283.15,283.15,283.1500025742627,284.9996951341888,3.9682539682539675,2.47584127663952,52432.8193567869,285.1499999999999,285.1686507659322,1.4585459840097825,0.6745,0.6778696351710518,0.2602960093049132,0.2597307611630747,0.3927355891771354,0.272812537222582,0.1421925,0.14290285856050372,0.10502289583333334,0.10554756424484664,297.15,293.15,296.9020867792065,297.40811683261836,297.3765168589261,296.9222788248123,296.7534447681697,297.0724888127466,0.0,2358.329191442082,258.0762569597292,185.6988535895629,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035448.0,21035448.0,295.048,286.8828107686574,0.39465535,775.2379302175439,1.0,1.0,1.0,3.0,0.4655778870525334,283.15,283.15,283.15000298714165,284.99866544732646,3.9682539682539675,2.4819154437927926,52430.411104898434,285.1499999999999,285.16900912375604,1.4599874303485114,0.6745,0.6778848792737179,0.26121744732285523,0.2606485876374197,0.39335143577831755,0.27331664703963426,0.1421925,0.14290607219589047,0.10502289583333334,0.10554993782498953,297.15,293.15,296.90270398796076,297.4091848717502,297.37554394638613,296.9238588935998,296.7538817942473,297.07303469878883,0.0,2359.5225449288423,258.70318473315564,186.3629647046796,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035484.0,21035484.0,295.05899999999997,286.8861331861891,0.39432885624999997,775.7553075447369,1.0,1.0,1.0,3.0,0.46545479973485737,283.15,283.15,283.15000345987187,284.99783094622717,3.9682539682539675,2.488445564635077,52421.81671972934,285.1499999999999,285.16986157858884,1.461750129235135,0.6745,0.6779094255848394,0.2621412751060975,0.2615705046227768,0.39391245041906653,0.2741260795247927,0.1421925,0.14291124684577056,0.10502289583333334,0.10555375980375305,297.15,293.15,296.9033101349637,297.4102403648479,297.3739195427293,296.92543323289766,296.75431937782673,297.0734445306531,0.0,2360.906563281777,259.34732308122267,187.27100834160422,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035520.0,21035520.0,295.07,286.88941366850133,0.394,776.2566815789473,1.0,1.0,1.0,3.0,0.46533144361104734,283.15,283.15,283.15000386593834,284.99707938370346,3.9682539682539675,2.4953451359683045,52408.965055826586,285.1499999999999,285.1710277623896,1.4637771536443045,0.6745,0.6779416881111127,0.26306738384767414,0.26249626223321276,0.39441321124870266,0.27518612857376745,0.1421925,0.14291804816417997,0.10502289583333334,0.10555878323434775,297.15,293.15,296.90389674136276,297.41128249606265,297.371600561058,296.92700247032246,296.7547568814972,297.07370783006064,0.0,2362.454439563501,260.0089088457411,188.38202599879108,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035556.0,21035556.0,295.08099999999996,286.89265391814905,0.39366889375,776.7416780517544,1.0,1.0,1.0,3.0,0.4652077857231659,283.15,283.15,283.1500041924231,284.996414737671,3.9682539682539675,2.502608296332964,52392.37521794805,285.1499999999999,285.17244762667644,1.4660541613042986,0.6745,0.6779813268880319,0.2639959539253325,0.26342593344751497,0.3948482721412809,0.27648281254073365,0.1421925,0.14292640448261892,0.10502289583333334,0.10556495518266407,297.15,293.15,296.9044548158323,297.41231281380055,297.36854921076497,296.92856664788525,296.75519298455396,297.07381529456745,0.0,2364.138355886428,260.689712267798,189.68805902460178,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035592.0,21035592.0,295.092,286.8958556414037,0.39333565000000004,777.2099226947369,1.0,1.0,1.0,3.0,0.4650838159779314,283.15,283.15,283.15000449773197,284.99578202347925,3.9682539682539675,2.5101958834007636,52372.971402833995,285.1499999999999,285.1740652610605,1.468558297198419,0.6745,0.6780277718818815,0.2649265825008126,0.2643591953057907,0.39521778788053064,0.277994320671258,0.1421925,0.1429361956313038,0.10502289583333334,0.10557218689170934,297.15,293.15,296.90497853841117,297.41332847591025,297.3647908658695,296.93012571081056,296.7556249632276,297.07376971084585,0.0,2365.945542374679,261.39004577994695,191.17409670972285,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035628.0,21035628.0,295.10299999999995,286.8990205482808,0.39300038125000003,777.6610412394737,1.0,1.0,1.0,3.0,0.46495953410661517,283.15,283.15,283.1500047683653,284.9951783804435,3.9682539682539675,2.518068498331057,52351.44631736621,285.1499999999999,285.1758509921825,1.4712645684496912,0.6745,0.6780803949241238,0.26585888555481074,0.265295601851442,0.395523935658573,0.27969691508357813,0.1421925,0.14294728918494956,0.10502289583333334,0.10558038055261942,297.15,293.15,296.90546432213205,297.41432752134057,297.3603706515695,296.93167947894625,296.75605854191264,297.07358010318023,0.0,2367.8568670027844,262.10908411033313,192.8242936496066,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035664.0,21035664.0,295.114,286.90215035256733,0.3926632,778.0946594175439,1.0,1.0,1.0,3.0,0.4648349536105499,283.15,283.15,283.15000452411823,284.9941696857612,3.9682539682539675,2.525831113615162,52333.67475202808,285.1499999999999,285.1772895557045,1.4731129503426181,0.6745,0.6781077444084199,0.2667922618753257,0.2662281335599882,0.3958125119684453,0.2805782476425649,0.1421925,0.14295305477656672,0.10502289583333334,0.10558463899893569,297.15,293.15,296.90591023524576,297.41530523628114,297.3558874522079,296.93322439246975,296.75656427861463,297.0733783189639,0.0,2369.7468651118265,262.83480474790434,193.8165763994616,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035700.0,21035700.0,295.125,286.9052467718471,0.39232421875,778.5104029605263,1.0,1.0,1.0,3.0,0.4647101293917671,283.15,283.15,283.1500035617263,284.9923066569917,3.9682539682539675,2.5326660315335205,52330.81452075485,285.1499999999999,285.1774160552309,1.4736220314004507,0.6745,0.6780952980318794,0.26772570775921334,0.2671530868570463,0.39618985214120406,0.2801787835689233,0.1421925,0.14295043093461526,0.10502289583333334,0.1055827010382138,297.15,293.15,296.90633405741653,297.4162497519526,297.35267979513134,296.93475497516255,296.7571270769673,297.07342913132607,0.0,2371.279301887656,263.5379041312712,193.7681558778669,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035736.0,21035736.0,295.13599999999997,286.90831152752645,0.39198355,778.9078976,1.0,1.0,1.0,3.0,0.4645850672644626,283.15,283.15,283.1500026627945,284.99004536551496,3.9682539682539675,2.5386499647174205,52340.2308806848,285.1499999999999,285.1765505771698,1.4734321395273315,0.6745,0.6780621687507716,0.268658002177521,0.26807360282359355,0.39668437025642056,0.27911117267013763,0.1421925,0.14294344689413505,0.10502289583333334,0.10557754264972039,297.15,293.15,296.9067538173881,297.41713959684193,297.35109309721634,296.9362704051288,296.75774860893654,297.07380110510235,0.0,2372.3951625067425,264.213727302668,193.17702140961478,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035772.0,21035772.0,295.147,286.9113463448583,0.39164130625,779.2867690675439,1.0,1.0,1.0,3.0,0.46445986384708277,283.15,283.15,283.1500020071721,284.9877239505826,3.9682539682539675,2.544053399975546,52356.50911566161,285.1499999999999,285.1752518448379,1.4730036570111178,0.6745,0.67802217437678,0.26958760040956176,0.2689911507872912,0.3972781452697542,0.2778165918120291,0.1421925,0.1429350156116683,0.10502289583333334,0.1055713153332287,297.15,293.15,296.9071911062646,297.4179652198301,297.35081993247235,296.93778409325915,296.75842218350584,297.07443650706637,0.0,2373.236628900253,264.86361609559816,192.4038401849641,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035808.0,21035808.0,295.15799999999996,286.9143529529649,0.39129759999999997,779.6466430947369,1.0,1.0,1.0,3.0,0.46433447499677744,283.15,283.15,283.1500020492034,284.9860049966803,3.9682539682539675,2.549449786362886,52369.738314026385,285.1499999999999,285.17449209177664,1.4732930888966482,0.6745,0.6780034842349261,0.270516165039731,0.26991143429746495,0.39790829214389206,0.2772097848220143,0.1421925,0.14293107551085948,0.10502289583333334,0.10556840518820124,297.15,293.15,296.90766412152453,297.4187383463506,297.35101377833826,296.9393010525589,296.7591657586728,297.075176611489,0.0,2374.0653724198987,265.4976217967016,192.1874645489322,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035844.0,21035844.0,295.169,286.9173330848605,0.39095254375000005,779.9871454131579,1.0,1.0,1.0,3.0,0.4642088883063845,283.15,283.15,283.15000218361405,284.98454378390267,3.9682539682539675,2.55483979896355,52380.50460367696,285.1499999999999,285.1741031457585,1.4736808445193712,0.6745,0.6779877316238672,0.2714452672504152,0.2708319011227414,0.3985519482339492,0.27669744165664134,0.1421925,0.1429277546759477,0.10502289583333334,0.10556595243085454,297.15,293.15,296.9081718700847,297.4194806499857,297.3513666786536,296.9408212655078,296.7599701906328,297.075962130973,0.0,2374.9626917892724,266.1187013056878,192.04751372312745,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
