,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21035880.0,21035880.0,295.17999999999995,286.9202884774723,0.39060625000000004,780.307901754386,1.0,1.0,1.0,3.0,0.46408313064360857,283.15,283.15,283.150002278768,284.98319767601856,3.9682539682539675,2.560157547272829,52390.49678674422,285.1499999999999,285.1738541179216,1.4740999647497492,0.6745,0.6779729064614972,0.27237560339695266,0.27175323225571757,0.39920083034891307,0.2762144195919607,0.1421925,0.14292462935808217,0.10502289583333334,0.10556364408173176,297.15,293.15,296.9087054984676,297.4202085301054,297.3517702912262,296.94234400225923,296.7608182259592,297.07676930960355,0.0,2375.892970332382,266.7284686968711,191.9315128078377,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035916.0,21035916.0,295.191,286.9232208716605,0.39025883125,780.60853785,1.0,1.0,1.0,3.0,0.46395725185525877,283.15,283.15,283.15000263866193,284.98226120634286,3.9682539682539675,2.5656881087512335,52396.18922758632,285.1499999999999,285.1741192653482,1.4752004851985558,0.6745,0.6779780286580714,0.27330743836060734,0.27267955678691597,0.3998102672885717,0.276382105749054,0.1421925,0.14292570917711314,0.10502289583333334,0.10556444163238744,297.15,293.15,296.909249764996,297.42093694595434,297.3516676852337,296.9438713241788,296.76169629702406,297.0774844034774,0.0,2376.9537229105604,267.3388292985306,192.33996202137877,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035952.0,21035952.0,295.202,286.9261320122379,0.3899104,780.8886794315789,1.0,1.0,1.0,3.0,0.46383115934915203,283.15,283.15,283.15000306362157,284.9816348583137,3.9682539682539675,2.571479288923814,52396.92990178731,285.1499999999999,285.1748977391753,1.47666603546548,0.6745,0.6779938147917008,0.2742415729243708,0.27360986258136594,0.4003663328231609,0.27689724284279743,0.1421925,0.14292903707897542,0.10502289583333334,0.10556689960935968,297.15,293.15,296.9098036944369,297.42166497927127,297.3508970377481,296.94540434964,296.7626181941175,297.07807765104275,0.0,2378.18750464353,267.9513308940122,193.02986625188237,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21035988.0,21035988.0,295.21299999999997,286.9290236479875,0.38956106875,781.1479522307018,1.0,1.0,1.0,3.0,0.4637048639626429,283.15,283.15,283.1500034554542,284.9811867810507,3.9682539682539675,2.5774554651291037,52394.46721039369,285.1499999999999,285.1760107671724,1.4783738588322604,0.6745,0.6780167058583988,0.27517774982940646,0.27454343999139696,0.4008721974218344,0.2776423028326782,0.1421925,0.1429338627839442,0.10502289583333334,0.10557046385860111,297.15,293.15,296.9103580866245,297.42239381738966,297.34951769254735,296.9469422150861,296.7635747571237,297.0785573137543,0.0,2379.555727837969,268.56683825342924,193.90822713052344,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036024.0,21036024.0,295.224,286.93189753168036,0.38921095,781.3859819789474,1.0,1.0,1.0,3.0,0.4635782988785108,283.15,283.15,283.1500037833941,284.9809301604812,3.9682539682539675,2.583675573597085,52388.21582271758,285.1499999999999,285.17747219985034,1.4803570054091075,0.6745,0.6780477141611734,0.27611657000622936,0.27548112328544966,0.40131292446683897,0.2786482007100342,0.1421925,0.1429403996973501,0.10502289583333334,0.10557529200056145,297.15,293.15,296.91090546535435,297.42312519417675,297.3473693114203,296.9484857943327,296.76457057889365,297.07889126883555,0.0,2381.0700635577064,269.1884134559735,195.00274134284683,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036060.0,21036060.0,295.23499999999996,286.9347554200912,0.38886015625,781.6023944078947,1.0,1.0,1.0,3.0,0.4634513964614878,283.15,283.15,283.15000409437295,284.98081060500397,3.9682539682539675,2.590187462516791,52378.176152020285,285.1499999999999,285.17924846931794,1.482629580982613,0.6745,0.6780873273977203,0.2770583179813122,0.27642348977397635,0.40167591603557484,0.2799278321817187,0.1421925,0.14294875063157944,0.10502289583333334,0.10558145997211889,297.15,293.15,296.9114326939734,297.4238585578213,297.3443398218468,296.9500349151371,296.7656044304736,297.07905408385045,0.0,2382.7358210441494,269.82093623416205,196.32640235781977,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036096.0,21036096.0,295.246,286.9375990740137,0.38850880000000004,781.7968152491228,1.0,1.0,1.0,3.0,0.46332415240199054,283.15,283.15,283.15000436627815,284.9808014483182,3.9682539682539675,2.5969605097039095,52365.27768798341,285.1499999999999,285.18127812574386,1.4851499942231805,0.6745,0.6781344281656204,0.27800241123732516,0.27736992096518764,0.4019645421768302,0.28144166122047143,0.1421925,0.1429586800251149,0.10502289583333334,0.10558879378833959,297.15,293.15,296.91193083173164,297.4245892791553,297.3405050621853,296.9515875890998,296.76666716221246,297.07905598487696,0.0,2384.5240571357394,270.4658365967631,197.85054123424317,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036132.0,21036132.0,295.25699999999995,286.9404302582743,0.38815699375,781.9688702342105,1.0,1.0,1.0,3.0,0.4631966228652172,283.15,283.15,283.15000448048943,284.980738193553,3.9682539682539675,2.603839601371864,52351.91968057584,285.1499999999999,285.1833672255167,1.4874686742762797,0.6745,0.6781756800029787,0.2789479789234939,0.2783168006454757,0.40220490321064817,0.28276101581726504,0.1421925,0.14296737639558715,0.10502289583333334,0.10559521689792861,297.15,293.15,296.9123998010327,297.4253137553801,297.33619886708533,296.9531405245929,296.76774626396764,297.0789598424118,0.0,2386.3770241456928,271.11914222672664,199.2230155108536,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.46306886787754725,283.15,283.15,283.150003641427,284.9796076154062,3.9682539682539675,2.61010086710846,52349.322033679346,285.1499999999999,285.1841593476877,1.4880907354788326,0.6745,0.6781661740998387,0.27989402624612136,0.27925419115034744,0.4025180465248725,0.2824584006405147,0.1421925,0.1429653724398685,0.10502289583333334,0.10559373678306534,297.15,293.15,296.912852607747,297.4260210747672,297.3329439562264,296.95468666723343,296.76883075519186,297.0790670122332,0.0,2387.9546072549642,271.76319981685765,199.25494008401853,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.46294090162822116,283.15,283.15,283.1500027109896,284.9779313508124,3.9682539682539675,2.6157944904891997,52355.62264483783,285.1499999999999,285.1839124186653,1.4880813172456941,0.6745,0.678137801826273,0.28083996639940545,0.2801881896656546,0.40292276930955484,0.28155168991893037,0.1421925,0.14295939123229404,0.10502289583333334,0.10558931908353794,297.15,293.15,296.91330171830833,297.42670168928015,297.3309683666538,296.9562231563285,296.7699162440029,297.0794222349147,0.0,2389.1799103717344,272.3939826878777,198.78711303526362,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.46281277933714937,283.15,283.15,283.15000191782036,284.9759322994667,3.9682539682539675,2.6210097225792426,52368.4786366293,285.1499999999999,285.18297680128387,1.487564542113503,0.6745,0.6780944400692394,0.2817855188866586,0.2811190594391026,0.4034254944712187,0.28015991381745586,0.1421925,0.14295025006604198,0.10502289583333334,0.10558256744930206,297.15,293.15,296.913761542886,297.42735412747555,297.33030764145235,296.9577480908928,296.77099946177873,297.08003417289706,0.0,2390.1074881106006,273.0089078995917,197.9207295616621,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.46268446055156204,283.15,283.15,283.1500020695796,284.97456415588454,3.9682539682539675,2.626134103709706,52380.25733438204,285.1499999999999,285.1824147263432,1.4882198347080156,0.6745,0.6780859726079238,0.28273183828934,0.28205748608361375,0.4039756354948436,0.27988748516621414,0.1421925,0.14294846502602251,0.10502289583333334,0.10558124902482804,297.15,293.15,296.91424934847106,297.4279839897331,297.33028575084995,296.9592629883443,296.77208755378206,297.0807739262361,0.0,2390.9268001542096,273.6089145955879,197.97765341158913,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.4625559046571358,283.15,283.15,283.1500025975977,284.9739677423303,3.9682539682539675,2.6315882122807506,52384.55560831528,285.1499999999999,285.1829808036298,1.4895245345114312,0.6745,0.6780967364706709,0.28368067648140477,0.28300149095165855,0.40447406870069463,0.280234504362689,0.1421925,0.14295073417436008,0.10502289583333334,0.10558292501005573,297.15,293.15,296.91476048905054,297.42861289166603,297.3296172542157,296.9607741756878,296.77319018109387,297.0813909983428,0.0,2392.011527528396,274.20457667778663,198.54594644277438,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.4624271685213891,283.15,283.15,283.15000307096597,284.97361574229456,3.9682539682539675,2.637151285950029,52386.35340235138,285.1499999999999,285.18398001145613,1.4910680334184991,0.6745,0.6781145716867487,0.2846313921204009,0.28394848665081424,0.4049303554469223,0.2808083122813034,0.1421925,0.1429544940468021,0.10502289583333334,0.10558570203902577,297.15,293.15,296.91527823795286,297.42924473445083,297.3284388124383,296.9622852823504,296.7743043544141,297.0819102843213,0.0,2393.2505496847866,274.7986396065771,199.3031725735792,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.46229811709897256,283.15,283.15,283.1500034462054,284.9735577009026,3.9682539682539675,2.6429276726584243,52384.180643919564,285.1499999999999,285.1854787951638,1.4929496129328204,0.6745,0.6781424445440526,0.28558524654047646,0.28490036606273933,0.40531390678593987,0.2817024878221254,0.1421925,0.14296036997157924,0.10502289583333334,0.10559004197703795,297.15,293.15,296.9157946174203,297.4298836095081,297.3264086307961,296.96379779462086,296.7754372281862,297.08226437610637,0.0,2394.6865169326434,275.3942422357003,200.32921391610157,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.46216886603704743,283.15,283.15,283.1500037803515,284.97364830364324,3.9682539682539675,2.648759399718468,52381.00948947435,285.1499999999999,285.1872212663452,1.4950144719412835,0.6745,0.6781758396483067,0.28654092325607694,0.28585511691251925,0.40565255569116676,0.2827700102528638,0.1421925,0.14296741005069213,0.10502289583333334,0.10559524175547444,297.15,293.15,296.9163041035653,297.4305264701607,297.32386941619365,296.9653115347682,296.7765807985803,297.0825184646537,0.0,2396.2209017626296,275.99033864265357,201.5040662156485,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.46203937804931167,283.15,283.15,283.1500040712404,284.9739036294242,3.9682539682539675,2.654666035072904,52376.63941693783,285.1499999999999,285.1892217741422,1.497281700104456,0.6745,0.6782153820988548,0.28749860244121495,0.2868131368694146,0.4059385551845115,0.28402876988192055,0.1421925,0.14297574606240385,0.10502289583333334,0.1056013987053112,297.15,293.15,296.91680248248247,297.43117286771985,297.32074213269186,296.9668268033824,296.77773667207936,297.08265619167116,0.0,2397.8583809737515,276.58788773592977,202.84483779479157,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036492.0,21036492.0,295.36699999999996,286.9684474376736,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.46190962345055864,283.15,283.15,283.1500041716739,284.9741938877445,3.9682539682539675,2.660619320345423,52371.69633142662,285.1499999999999,285.1913561294433,1.4993724634035686,0.6745,0.6782497051474655,0.28845817800101814,0.28777208263128806,0.40617739196729874,0.285117045989512,0.1421925,0.14298298176305554,0.10502289583333334,0.10560674296914949,297.15,293.15,296.9172836488135,297.43181995897913,297.31712408812064,296.96834259069055,296.77890365727615,297.082694788776,0.0,2399.570982173277,277.18719579625537,204.04964477575996,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.4617795429725918,283.15,283.15,283.15000341215324,284.97343326043625,3.9682539682539675,2.666212193950838,52373.201162565034,285.1499999999999,285.19230287967355,1.4998597008919647,0.6745,0.6782356237375293,0.2894190585981118,0.2887229563666409,0.40646651704460357,0.2846719823072595,0.1421925,0.1429800132369142,0.10502289583333334,0.10560455042585977,297.15,293.15,296.91774710061975,297.43245336023244,297.31430512293247,296.96985208568367,296.7800746688809,297.0828864676699,0.0,2401.0648211973735,277.7827936517708,203.9656601264613,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.46164926166267606,283.15,283.15,283.15000252125174,284.97204413011957,3.9682539682539675,2.67136217682814,52381.56074809516,285.1499999999999,285.19217284989986,1.4997241918941737,0.6745,0.6782028149136334,0.29037979518594714,0.2896705221917676,0.40684823804127945,0.2836312761023001,0.1421925,0.14297309675256753,0.10502289583333334,0.10559944193409634,297.15,293.15,296.9182121540277,297.4330622970245,297.3127627352712,296.9713523720001,296.7812423344775,297.08332637856023,0.0,2402.220033366071,278.36839314040014,203.3815022643085,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.46151883301580493,283.15,283.15,283.1500017517209,284.9702729966053,3.9682539682539675,2.676132425075486,52394.99646987789,285.1499999999999,285.1913165835675,1.4990876079307158,0.6745,0.6781551327115268,0.29134002887909594,0.2906149513986345,0.40732929737879225,0.2821116368005219,0.1421925,0.14296304478589142,0.10502289583333334,0.10559201758577175,297.15,293.15,296.91869191325213,297.4336440909865,297.3125373716485,296.97284164696293,296.7824047091399,297.08402394639796,0.0,2403.083499577526,278.9413334783968,202.398496591214,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.4613882205483245,283.15,283.15,283.1500018982857,284.96911789967754,3.9682539682539675,2.6807942926614454,52407.606714723166,285.1499999999999,285.19081770320673,1.4996321438871305,0.6745,0.6781428749006401,0.2923008618608404,0.29156692821427577,0.4078594360727116,0.2817197483815143,0.1421925,0.14296046069578838,0.10502289583333334,0.10559010898562957,297.15,293.15,296.9192043374166,297.4342047364788,297.31295076321504,296.97432216060406,296.78356882806077,297.0848501651551,0.0,2403.8411332329542,279.49872292322146,202.36025797944626,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.46125740845168667,283.15,283.15,283.1500024210435,284.96876159911886,3.9682539682539675,2.6856278513180767,52415.03924476047,285.1499999999999,285.1914205124914,1.5008004292747468,0.6745,0.6781492131280511,0.2932638704128854,0.2925240115308948,0.40834514506480823,0.2819229439864637,0.1421925,0.14296179686836236,0.10502289583333334,0.10559109587813832,297.15,293.15,296.9197429634286,297.43476617829396,297.3127865308505,296.9758011080463,296.78474489794405,297.08556833571265,0.0,2404.839243038887,280.04668183287856,202.82027956693165,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.4611263870802201,283.15,283.15,283.15000288274314,284.9687622980277,3.9682539682539675,2.690545124091082,52419.80221649527,285.1499999999999,285.19260147985347,1.5022705752075391,0.6745,0.6781645295217584,0.2942291864316316,0.29348477212160956,0.4087803449084476,0.2824128769566074,0.1421925,0.14296502574354725,0.10502289583333334,0.1055934807143442,297.15,293.15,296.9202937964897,297.4353337786228,297.3119929372134,296.9772823721432,296.7859357347711,297.08616772384806,0.0,2406.0288440139643,280.58926911903575,203.5217903973275,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.4609951520677763,283.15,283.15,283.15000326034686,284.96903362959387,3.9682539682539675,2.6955106359987986,52422.84442966111,285.1499999999999,285.19418607672657,1.5039931871660366,0.6745,0.6781873812172028,0.29519683508800854,0.29444909704835087,0.40916433460737356,0.2831420832073233,0.1421925,0.14296984314859465,0.10502289583333334,0.10559703883329197,297.15,293.15,296.9208486483111,297.43590953814,297.31057939497407,296.97876733290786,296.7871416362673,297.0866493101201,0.0,2407.3634928725255,281.12777606029084,204.42710093342725,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.46086359318859965,283.15,283.15,283.1500035842058,284.9695979853592,3.9682539682539675,2.7005862585423093,52423.2681577662,285.1499999999999,285.1962122546903,1.5060320198141786,0.6745,0.6782197119095097,0.2961676521529739,0.29541840881842923,0.409473163468429,0.2841704073411556,0.1421925,0.1429766588372023,0.10502289583333334,0.10560207287766613,297.15,293.15,296.92139622810396,297.43649607572235,297.3082921329051,296.98025881843944,296.78836879363,297.08696240976013,0.0,2408.8641190482026,281.6638263023059,205.58878742621133,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.4607317453376563,283.15,283.15,283.15000387404785,284.97036825210216,3.9682539682539675,2.705724968366907,52422.37405422935,285.1499999999999,285.1985537237332,1.508310906926476,0.6745,0.678259335941831,0.2971407775446172,0.2963916195427168,0.4097177050302319,0.2854255630476088,0.1421925,0.14298501204730735,0.10502289583333334,0.10560824253017759,297.15,293.15,296.9219289574229,297.4370877743432,297.3052867220439,296.9817559617651,296.78961308277127,297.0871344996693,0.0,2410.4846441226023,282.19941073466856,206.94867617512435,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.4605995798564893,283.15,283.15,283.15000412465724,284.9713569056352,3.9682539682539675,2.7109306452119184,52420.19669609418,285.1499999999999,285.2012060522727,1.5108215852371125,0.6745,0.6783060949612927,0.29811613846208634,0.2973686359394593,0.40989436046203837,0.28689959581040037,0.1421925,0.14299486939626924,0.10502289583333334,0.10561552313452181,297.15,293.15,296.92243981534364,297.43768289704826,297.30154930453085,296.9832588951987,296.79087437718783,297.0871610578619,0.0,2412.2140025196336,282.73508321342575,208.5032755474069,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.46046718025801864,283.15,283.15,283.15000436373305,284.9725058254206,3.9682539682539675,2.716129033774564,52418.059308404336,285.1499999999999,285.20407764892633,1.513489673302893,0.6745,0.6783578389524548,0.2990932151884942,0.2983483755479344,0.4100222712798563,0.28852195224246324,0.1421925,0.14300577763565148,0.10502289583333334,0.10562357992294855,297.15,293.15,296.9229324841865,297.43828190833284,297.29729864411075,296.98476601758307,296.7921475709038,297.0870853250234,0.0,2414.0162655886375,283.2701591866677,210.1947385675981,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.4603343532785107,283.15,283.15,283.15000458657926,284.9738838002417,3.9682539682539675,2.721432996379704,52414.1942343628,285.1499999999999,285.2072916701187,1.5164120261905347,0.6745,0.6784175904680796,0.3000727565765723,0.29933243684514466,0.41006533552592817,0.29038403319008554,0.1421925,0.1430183739549776,0.10502289583333334,0.10563288352146796,297.15,293.15,296.923387239423,297.43888150737877,297.29218956266703,296.9862797824532,296.7934399842662,297.08683561523765,0.0,2415.938254147735,283.8069178006499,212.10535870432227,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.4602012604225585,283.15,283.15,283.1500047917103,284.97539508614403,3.9682539682539675,2.7267166799503206,52410.83983739908,285.1499999999999,285.21069668478594,1.519473132840404,0.6745,0.6784819572094173,0.301053553159635,0.30031883991912783,0.41005810510127433,0.292376637968774,0.1421925,0.1430319432179393,0.10502289583333334,0.10564290573284028,297.15,293.15,296.9238164547519,297.4394790408681,297.2865930059903,296.9877969778994,296.79474301230687,297.08648569836333,0.0,2417.925006394579,284.34423674500897,214.14369621800975,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.460067870264381,283.15,283.15,283.1500039807546,284.97574579579515,3.9682539682539675,2.7317425430193936,52412.329612041765,285.1499999999999,285.2129274884437,1.5203734001567204,0.6745,0.6784796755949961,0.3020347323549951,0.30129243930463845,0.4100998450949698,0.2923070951494949,0.1421925,0.14303146222689617,0.10502289583333334,0.10564255047449529,297.15,293.15,296.92421779941697,297.44006039595376,297.28181548750405,296.9893097250367,296.79604802373217,297.0862902863288,0.0,2419.7177817781517,284.88075717323505,214.3896351509335,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.4599342398130158,283.15,283.15,283.15000269892244,284.97482812783534,3.9682539682539675,2.736354875795406,52420.76748414617,285.1499999999999,285.213335474127,1.5200986932090508,0.6745,0.6784411293987724,0.30301485961788444,0.30225852287865934,0.41027370125212226,0.29111610037466934,0.1421925,0.14302333623726454,0.10502289583333334,0.10563654864625104,297.15,293.15,296.92461144647524,297.4406081588382,297.27889104418244,296.99081338046915,296.7973483804874,297.0864544820905,0.0,2421.0387245397296,285.4117254009499,213.6569067722944,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.45980045602446556,283.15,283.15,283.1500014880104,284.9730378774525,3.9682539682539675,2.740584141994978,52434.680485361314,285.1499999999999,285.2123823937439,1.5189732416465727,0.6745,0.6783799468739999,0.3040042852676774,0.30311283696471847,0.41059561525867494,0.2892150137265517,0.1421925,0.14301043824444956,0.10502289583333334,0.105627022232721,297.15,293.15,296.9250198608769,297.4412469449523,297.2779505652673,296.99230222775344,296.79863800374267,297.08703152051856,0.0,2421.881488109668,285.9324699605134,212.26053777260321,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.4596665712919746,283.15,283.15,283.1500006554756,284.9705835972434,3.9682539682539675,2.7444327535339177,52452.68255721225,285.1499999999999,285.21041281946077,1.5172093603869004,0.6745,0.6783330759911986,0.3050500044870936,0.30287435128696943,0.4110533758769993,0.2877492371838056,0.1421925,0.14300055731338546,0.10502289583333334,0.10561972421071647,297.15,293.15,296.9254724955416,297.4425291634476,297.2787743217047,296.99376889549694,296.7999112615436,297.08809122754695,0.0,2422.20658485857,286.4357687348326,210.92406529297645,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.4595325986062283,283.15,283.15,283.1500005376955,284.9685960524205,3.9682539682539675,2.748118173196974,52469.79350810067,285.1499999999999,285.20891468244696,1.5159481981090575,0.6745,0.6783117798568779,0.30616355273487994,0.3023092178260126,0.4115406414594676,0.28708015707762147,0.1421925,0.14299606783884225,0.10502289583333334,0.10561640830012134,297.15,293.15,296.92599525994746,297.44455312405466,297.27993819205506,296.9952200511256,296.8011813886905,297.0893776031747,0.0,2422.4271748308443,286.9172840824643,210.16107110798288,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.4593985889840971,283.15,283.15,283.150000534087,284.96678808205127,3.9682539682539675,2.7516644855485084,52486.90823139495,285.1499999999999,285.2076407114498,1.5146844171434992,0.6745,0.6782926078461309,0.3073239853153662,0.301673461794139,0.41203021465436057,0.28647641651134054,0.1421925,0.1429920261544269,0.10502289583333334,0.10561342312578835,297.15,293.15,296.92657002991905,297.44706547685246,297.281090327738,296.9966643348663,296.80245465376845,297.09076896462886,0.0,2422.647900189636,287.3844241800486,209.45267929595192,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.45926453643208154,283.15,283.15,283.15000061497364,284.9651887809307,3.9682539682539675,2.75507067078892,52503.762820825505,285.1499999999999,285.2065726302955,1.5136958684511694,0.6745,0.6782776441522217,0.30853032638554345,0.3011761339513739,0.41251703727465366,0.2860041419616939,0.1421925,0.1429888716324904,0.10502289583333334,0.10561109320663829,297.15,293.15,296.92720303027124,297.450025911757,297.28216190472176,296.99810283639516,296.80373459065885,297.0922456547608,0.0,2422.8851445963924,287.83561818194744,208.8874741182092,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.45913040701157515,283.15,283.15,283.15000111588137,284.96449335143836,3.9682539682539675,2.7584746361978065,52518.35460850416,285.1499999999999,285.20641966239094,1.5137675725779962,0.6745,0.6782787424122012,0.30974391858788913,0.30121214610640035,0.4129614815718254,0.28603833997514383,0.1421925,0.1429891031585573,0.10502289583333334,0.10561126421100216,297.15,293.15,296.92787941189863,297.4529735514215,297.2826643171453,296.9995327669039,296.80501740108906,297.0936134896917,0.0,2423.34405984702,288.27436364464745,208.92276437415268,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.4589961688811833,283.15,283.15,283.15000166802173,284.96436251266607,3.9682539682539675,2.761863381061648,52531.11899981066,285.1499999999999,285.20696069787334,1.51429124769068,0.6745,0.6782866851206844,0.31096021898089554,0.3014755388728849,0.41336582596170196,0.2862884641174112,0.1421925,0.1429907775745336,0.10502289583333334,0.10561250092893495,297.15,293.15,296.92859118460717,297.4558501708742,297.2826427643424,297.00095882952326,296.8063099005611,297.0948705699816,0.0,2424.0144071249283,288.70164147214854,209.21437556696003,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.4588618173100327,283.15,283.15,283.15000219067747,284.9646434690629,3.9682539682539675,2.76522689805771,52542.70160473249,285.1499999999999,285.2080122537304,1.5151579899821834,0.6745,0.6782998378659243,0.31217347312251875,0.3019115060014946,0.41373452680496464,0.28670246904836505,0.1421925,0.14299355032728012,0.10502289583333334,0.10561454887466254,297.15,293.15,296.92932658979237,297.45860377987736,297.28216807972234,297.0023854147888,296.8076155064489,297.096019874126,0.0,2424.8556323823714,289.119917455883,209.7010011534187,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.45872720138130313,283.15,283.15,283.1500026567476,284.96555196646204,3.9682539682539675,2.7686210367882036,52551.213207725785,285.1499999999999,285.2098466565327,1.5166074386968145,0.6745,0.6783218668230595,0.3133696650691925,0.30264057328210975,0.4140350005585841,0.2873948089734747,0.1421925,0.14299819428945573,0.10502289583333334,0.10561797888929637,297.15,293.15,296.93008548313173,297.4610065992505,297.280862534146,297.0038213076563,296.8089525015827,297.09694568515346,0.0,2425.9799460619843,289.5246270984933,210.52015251912994,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.45859235128038417,283.15,283.15,283.15000309011293,284.9668566371268,3.9682539682539675,2.7720227293884396,52558.24022056785,285.1499999999999,285.21216946343105,1.5184455661864462,0.6745,0.6783498747699758,0.3145459944778325,0.3035651064989973,0.414284753373323,0.2882727680798017,0.1421925,0.14300409869270536,0.10502289583333334,0.10562233986141124,297.15,293.15,296.9308452809922,297.4630810195666,297.2789696821134,297.0052686912786,296.81031637805427,297.097696210401,0.0,2427.2860276581523,289.92204376608595,211.56350579980173,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.45845723692486184,283.15,283.15,283.1500034972985,284.9685365141578,3.9682539682539675,2.775436540660319,52563.9613162044,285.1499999999999,285.21495559753674,1.5206552661427448,0.6745,0.6783836529953358,0.31569857998371686,0.3046764678622449,0.41448271639462236,0.28932814371310556,0.1421925,0.14301121953823465,0.10502289583333334,0.10562759929364761,297.15,293.15,296.9315958053012,297.46479313064117,297.27649816644464,297.0067295236449,296.81170851526974,297.09826502826036,0.0,2428.7634272499063,290.3136073652609,212.82352042227527,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.4583217636328245,283.15,283.15,283.1500063398696,284.9646630085552,3.9682539682539675,2.7944532590978155,53173.01253683033,285.1499999999999,285.21610622879166,1.5231978427208133,0.6745,0.678422667817962,0.3168243234279745,0.3059551645382301,0.4146284032031864,0.2905424250070655,0.1421925,0.14301944431980068,0.10502289583333334,0.1056336740892779,297.15,293.15,296.9323171364255,297.46612239742655,297.2734567851218,297.00819237933894,296.81311420362175,297.0986405803869,0.0,2431.155515889789,295.71139977883115,214.28142545526333,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.4581858905940372,283.15,283.15,283.1500047781662,284.9617653985188,3.9682539682539675,2.8044734048791904,53452.70957509789,285.1499999999999,285.2160825900041,1.5260578658710622,0.6745,0.6784667438322267,0.31791850847585723,0.30739339229266305,0.4147175683562374,0.29190820087202296,0.1421925,0.14302873605984268,0.10502289583333334,0.1056405369368018,297.15,293.15,296.9329797177709,297.46702571942797,297.26980982782436,297.0096363647287,296.81450940383064,297.0987922067165,0.0,2433.2238346314753,298.3436868903513,215.93026078765197,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.45804959133555023,283.15,283.15,283.15000483231114,284.9607673763343,3.9682539682539675,2.8137115752260353,53698.29896342527,285.1499999999999,285.217396887407,1.5292933546631031,0.6745,0.678516849193099,0.3189741255419821,0.30902028402987003,0.41474038483752046,0.2934531366186233,0.1421925,0.14303929885676755,0.10502289583333334,0.10564833858260697,297.15,293.15,296.9335794383802,297.4674293692203,297.2654913342813,297.0110770798026,296.8159140074826,297.0986982458334,0.0,2435.2653652338054,300.7115614005065,217.80727217549887,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.4579129593850709,283.15,283.15,283.15000869559384,284.956761552303,3.9682539682539675,2.8356619348178818,54434.121252890094,285.1499999999999,285.21858529270406,1.53210113901317,0.6745,0.6785605385013607,0.32000807991661606,0.31043209445833725,0.41472552914172894,0.294793825951834,0.1421925,0.14304850907465488,0.10502289583333334,0.1056551412181453,297.15,293.15,296.9341320426765,297.4675611892038,297.26082939937817,297.01251515448513,296.8173241973779,297.09847239662435,0.0,2437.9108930363145,307.2348193668594,219.44550910823654,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.45777589444162786,283.15,283.15,283.1500038500006,284.94785499346006,3.9682539682539675,2.8505662384638977,54934.4497662012,285.1499999999999,285.214510032632,1.5313867096706606,0.6745,0.6785494034199931,0.3210969961641352,0.3100730747459027,0.41477576120108206,0.29445289214856407,0.1421925,0.14304616166908432,0.10502289583333334,0.10565340743239204,297.15,293.15,296.93460807188814,297.4683525940648,297.2571628450786,297.01390513408904,296.81868775838586,297.0985432807013,0.0,2439.9380931637215,311.70478587182055,219.02378580220562,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.45763862972840774,283.15,283.15,283.15000151270397,284.939727271341,3.9682539682539675,2.8638783442138633,55389.57354654197,285.1499999999999,285.2091553149922,1.5292446104375856,0.6745,0.6785160990216752,0.3222725153984374,0.30899612982037566,0.41492968634586974,0.29343019919702024,0.1421925,0.14303914071184512,0.10502289583333334,0.1056482217773063,297.15,293.15,296.9350467269882,297.4701574120197,297.2549493969098,297.01524919627997,296.82000673351524,297.09908189314257,0.0,2440.859071666633,315.76940694248486,217.76889945480016,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.45750130087120466,283.15,283.15,283.14999982593275,284.9314344624099,3.9682539682539675,2.8864861466937652,56219.22366790532,285.1499999999999,285.2030769292719,1.5259738879099507,0.6745,0.6784654661134766,0.3235385411170672,0.30735156826266835,0.4151908753644334,0.2918684837614569,0.1421925,0.14302846670176503,0.10502289583333334,0.10564033798984375,297.15,293.15,296.9354848902941,297.4729941601344,297.2541755989376,297.01655480262053,296.8212898225792,297.10009985491314,0.0,2441.0931985748593,323.05393781298847,215.8643889798889,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.45736382732867337,283.15,283.15,283.15000072079926,284.916512007225,3.9682539682539675,2.904363050861668,56894.820269229705,285.1499999999999,285.1941019521576,1.523887689413983,0.6745,0.678433318813821,0.32488620607843954,0.30630233848086735,0.41553871730868114,0.290872109780798,0.1421925,0.14302168967447626,0.10502289583333334,0.10563533250058794,297.15,293.15,296.9359352594456,297.4766957423865,297.25454500505185,297.01780423539185,296.8225203223777,297.10150011293075,0.0,2441.78937614146,328.98022540871085,214.65406661789146,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.4572263233946397,283.15,283.15,283.1500000910612,284.9065157033267,3.9682539682539675,2.9202615264302856,57501.63614603266,285.1499999999999,285.1864468790743,1.522280245462088,0.6745,0.6784086215163251,0.32626668095598904,0.3054939193612123,0.41590840877825136,0.2901044154298915,0.1421925,0.14301648319489998,0.10502289583333334,0.10563148701251933,297.15,293.15,296.9364120530587,297.4806478914281,297.2551769636162,297.0190116948724,296.82371697176575,297.1029931149482,0.0,2441.846441244514,334.32590668697225,213.72452062234328,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.457088806965722,283.15,283.15,283.1500002273511,284.89817980279526,3.9682539682539675,2.934646193373199,58052.554758870974,285.1499999999999,285.1803170634487,1.5207487821521835,0.6745,0.6783851502208266,0.3276716522998901,0.30472368874667505,0.4162925970319448,0.2893729858071883,0.1421925,0.1430115351709042,0.10502289583333334,0.10562783241886149,297.15,293.15,296.936925366679,297.48475996094925,297.2559715566456,297.020200210652,296.82490563185473,297.1045525453561,0.0,2441.9163568458193,339.206695018432,212.841643197165,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.45695118664228,283.15,283.15,283.15000266224354,284.88572382494505,3.9682539682539675,2.9629511712923953,59172.21080207988,285.1499999999999,285.17366130773263,1.519784419225811,0.6745,0.678370404111223,0.3290946816125977,0.3042386035753796,0.41667970077164196,0.28891233719478165,0.1421925,0.14300842651828774,0.10502289583333334,0.10562553637863488,297.15,293.15,296.9374799235752,297.4889210171567,297.2567699561646,297.0213709887284,296.8260905161676,297.1061264803585,0.0,2442.8172913393228,349.11311415000154,212.28584731029719,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.4568134173536637,283.15,283.15,283.15000122303775,284.8754797506918,3.9682539682539675,2.9811163106648357,59905.21255008102,285.1499999999999,285.16671649562556,1.5196137472104734,0.6745,0.6783678032372003,0.33051075754847914,0.3041527139738262,0.41703918077601154,0.2888307743515596,0.1421925,0.1430078782235813,0.10502289583333334,0.10562513141003359,297.15,293.15,296.93805317217067,297.4928436813901,297.25718652225186,297.02252260030957,296.82726911835664,297.1075750188958,0.0,2443.4861884813013,355.62301293673625,212.18537239379262,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.4566755275658283,283.15,283.15,283.1500015919619,284.8678892504622,3.9682539682539675,2.99743876463166,60565.94409854314,285.1499999999999,285.1617469601614,1.5198934275056784,0.6745,0.6783720853209804,0.3319115395961941,0.30429334723664664,0.4173627183286628,0.2889643230997175,0.1421925,0.14300878093699554,0.10502289583333334,0.10562579815108443,297.15,293.15,296.93864343465145,297.4964410362034,297.257133097523,297.0236737318681,296.8284641628253,297.1088710926143,0.0,2444.1817299462364,361.53021579011863,212.34295361365352,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.4565374537856893,283.15,283.15,283.150005632133,284.8588982270433,3.9682539682539675,3.025049346222228,61690.36303328513,285.1499999999999,285.1579180258788,1.5206358288846291,0.6745,0.6783834496280947,0.33329183183372135,0.3046667074429962,0.41764345960141364,0.28931887498289177,0.1421925,0.14301117666603833,0.10502289583333334,0.10562756762838955,297.15,293.15,296.9392485543059,297.4996469674397,297.25653723363587,297.02483429051335,296.8296894534164,297.1099912998622,0.0,2445.555632088099,371.6610566682784,212.76610804249407,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.45639904934288356,283.15,283.15,283.1500031251991,284.84918936907536,3.9682539682539675,3.044526570105679,62505.96992730093,285.1499999999999,285.15284068695814,1.5218744461516474,0.6745,0.678402435686551,0.33464258836305594,0.30528962167816714,0.41786866951580526,0.28991040940830715,0.1421925,0.14301517914953285,0.10502289583333334,0.10563052384905601,297.15,293.15,296.9398409093906,297.50234779273524,297.2552542077172,297.02599036828053,296.8309313784029,297.11087293130527,0.0,2447.092589790936,379.0179584007706,213.47521547131677,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.45626043248533665,283.15,283.15,283.1500031319976,284.8424554036777,3.9682539682539675,3.06211758539549,63247.6355186468,285.1499999999999,285.14913754458473,1.5234514846170586,0.6745,0.6784266624032637,0.33596842101422786,0.3060827060092999,0.41805090298106407,0.29066354147309903,0.1421925,0.14302028642516834,0.10502289583333334,0.10563429606543213,297.15,293.15,296.94041636230276,297.5046587124886,297.2534645137601,297.02715291208676,296.83219740073065,297.1115779802738,0.0,2448.448682536761,385.74752234253447,214.3813142754188,296.98071237776173,297.4109253061208,296.8922500263653,297.49109251658274,296.7417917366996,3159.923557290876,4808.283664665268,0.44659184805013286,0.1391
