,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.447677682197564,283.15,283.15,283.1500028512479,284.8489545165874,3.9682539682539675,3.2279981070226347,70141.24811209098,285.1499999999999,285.19695796788136,1.5257201104536273,0.6745,0.6784612904687506,0.4206996325260636,0.3072237972547666,0.4195957505654125,0.2917471493216955,0.1421925,0.14302758642695004,0.10502289583333334,0.10563968782186585,297.15,293.15,296.91195633351754,297.61457856854884,297.1751688858817,297.03813209674126,296.90270584832285,297.1285083466025,0.0,2492.08139217888,451.1141142952222,215.84980057254515,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.44753068652442657,283.15,283.15,283.15000307816297,284.84467066299385,3.9682539682539675,3.252741964931988,71220.68924492493,285.1499999999999,285.19536917866685,1.5275405271044467,0.6745,0.6784894222419884,0.4223476227818877,0.30813917740671676,0.419556228890959,0.292616416456154,0.1421925,0.14303351693423857,0.10502289583333334,0.10564406807433487,297.15,293.15,296.91283549720043,297.61642014976997,297.17369399398183,297.03953210084063,296.9063280961853,297.1297619675956,0.0,2493.490134281369,461.586036175656,216.91014521920164,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.4473832638473243,283.15,283.15,283.15000450099416,284.8353610233246,3.9682539682539675,3.2722848803055293,72079.06728993985,285.1499999999999,285.1926796413726,1.5298102587979134,0.6745,0.6785246143635211,0.42395730982974944,0.30928042441237086,0.4194524943227836,0.29370017221839206,0.1421925,0.14304093584564115,0.10502289583333334,0.10564954765700928,297.15,293.15,296.9136568528377,297.61770366877784,297.17145181765557,297.0409255438362,296.9100308611213,297.13075374884573,0.0,2495.8141036298925,469.9699200149958,218.2362419570671,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.44723551675610274,283.15,283.15,283.15000401394775,284.8300528202,3.9682539682539675,3.2897411597637496,72850.14221836353,285.1499999999999,285.19062604834113,1.532395166210277,0.6745,0.6785648498790613,0.4255356673163261,0.31058005142477213,0.41929748743656986,0.29493432946609743,0.1421925,0.14304941796357068,0.10502289583333334,0.10565581252040053,297.15,293.15,296.91442036772537,297.61856395836384,297.16863361709244,297.04231432639943,296.9137945758278,297.1315453690818,0.0,2497.676230929213,477.5435464924294,219.7529136538438,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.44708741653100026,283.15,283.15,283.15000424472464,284.8264264750184,3.9682539682539675,3.3052526166600087,73538.75317286223,285.1499999999999,285.1900178123303,1.5353011935521392,0.6745,0.6786102825527772,0.4270809562954395,0.3120410101674154,0.4190884689733268,0.2963216912273002,0.1421925,0.14305899570331468,0.10502289583333334,0.10566288660632948,297.15,293.15,296.9151247016509,297.61899798881717,297.1652403255194,297.04370751759103,296.91763587505756,297.13214128172723,0.0,2499.6112752742447,484.34097043771857,221.4665729982866,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.4469388570305219,283.15,283.15,283.15000547198133,284.8183487122659,3.9682539682539675,3.3340671813052447,74826.53590409615,285.1499999999999,285.1885324120123,1.536646845017014,0.6745,0.6786313794437159,0.42861196754546393,0.31271767199113293,0.418850004789625,0.296964265662902,0.1421925,0.14306344317501937,0.10502289583333334,0.10566617149377124,297.15,293.15,296.91575233696557,297.61923800112964,297.16161140046034,297.0450926285974,296.9215510568784,297.1326490848063,0.0,2502.1229730662403,497.13792361480205,222.266160922497,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.4467899217524639,283.15,283.15,283.15000234405994,284.80964728649985,3.9682539682539675,3.352325635548403,75648.32966838666,285.1499999999999,285.1836335583328,1.5351590223576084,0.6745,0.6786080248172587,0.43021337007076316,0.31196986853759495,0.4186966221474304,0.296254133414775,0.1421925,0.14305851974622394,0.10502289583333334,0.10566253506604457,297.15,293.15,296.9163097432749,297.62031416102866,297.15921401865387,297.0464400359078,296.92550599398714,297.1335567905705,0.0,2503.464328197642,505.3617687398908,221.3915878367954,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.4466408691589493,283.15,283.15,283.1500004203376,284.8011495913938,3.9682539682539675,3.3684802911936096,76379.17589072371,285.1499999999999,285.1778229934984,1.5323878321980384,0.6745,0.6785646866746102,0.4319037605746297,0.3105767715497586,0.41865385472172917,0.29493121481744755,0.1421925,0.14304938355816088,0.10502289583333334,0.10565578710868212,297.15,293.15,296.9168534378408,297.6224239539405,297.158309545511,297.04775533688195,296.92949186653203,297.13496682814133,0.0,2503.92294182207,512.7128932988279,219.76536268686198,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.446491798968204,283.15,283.15,283.150001809787,284.7896982109576,3.9682539682539675,3.3957232458819466,77619.62177383341,285.1499999999999,285.17084119777604,1.5289445623043274,0.6745,0.6785111098775548,0.4336887411800253,0.30884553089012445,0.41872834411684046,0.29328718681001026,0.1421925,0.1430380889418298,0.10502289583333334,0.10564744494355796,297.15,293.15,296.9174214785262,297.6255982962321,297.1589274866938,297.04904085851996,296.9335059567109,297.1368988153366,0.0,2504.149912918433,525.2698788318893,217.75513807704996,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.44634267327664495,283.15,283.15,283.1499996493274,284.77859014693934,3.9682539682539675,3.4148131561704242,78494.79123138415,285.1499999999999,285.162683978117,1.526994506668587,0.6745,0.6784808990330873,0.4355317680512262,0.30786491579908204,0.4188658856881324,0.2923559709994192,0.1421925,0.14303172014197515,0.10502289583333334,0.10564274096969355,297.15,293.15,296.91803012261045,297.6293326151797,297.16032531093265,297.05028624498215,296.93754749168534,297.13910435707805,0.0,2504.075086216726,534.189472787487,216.62382852948,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.4461935802517021,283.15,283.15,283.1499996980424,284.7705004494028,3.9682539682539675,3.431242525444843,79251.91741405631,285.1499999999999,285.1565905617506,1.5252366202201575,0.6745,0.6784537428915514,0.43740594810427785,0.30698093973382246,0.4190301278022482,0.29151652594531674,0.1421925,0.14302599530927637,0.10502289583333334,0.10563851262777545,297.15,293.15,296.91870324329176,297.6332731765328,297.16199713812665,297.0515141689528,296.9416336871835,297.1414242828175,0.0,2503.924223987627,541.9459796999821,215.6080565826683,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.44604450105011023,283.15,283.15,283.14999981122253,284.76356314627066,3.9682539682539675,3.4561557161822276,80411.75503813801,285.1499999999999,285.15151319313844,1.5235504824973092,0.6745,0.6784277666929668,0.4393010927580133,0.30613300195825577,0.4192106459700998,0.29071130372283827,0.1421925,0.14302051922237163,0.10502289583333334,0.105634468008653,297.15,293.15,296.91943591706183,297.637324312839,297.1638139494728,297.0527439067709,296.9457629882519,297.1438162148793,0.0,2503.8219921934533,553.8830323999581,214.63706510793966,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.4458952839362325,283.15,283.15,283.1500026260586,284.7540305858279,3.9682539682539675,3.47612798437483,81375.04971817811,285.1499999999999,285.14692075007304,1.5268752867429887,0.6745,0.6784790538266472,0.441138454177154,0.3078045371761482,0.41930126865406103,0.2922986339985803,0.1421925,0.14303133115084585,0.10502289583333334,0.10564245366217132,297.15,293.15,296.92020755235933,297.64054963791875,297.16442351588944,297.0539826556088,296.94993494957595,297.1458196622704,0.0,2504.9995030464024,563.767592926096,216.56262594013063,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.44574577912167757,283.15,283.15,283.15000561906027,284.75193002469086,3.9682539682539675,3.494121972509827,82223.46832677466,285.1499999999999,285.1471305896561,1.533392860961689,0.6745,0.6785803682497461,0.44283242734799916,0.3110813677091941,0.41918512293345317,0.2954103915361439,0.1421925,0.14305268941786808,0.10502289583333334,0.10565822880539374,297.15,293.15,296.92097986708,297.6419263212225,297.16237773948427,297.05524747586804,296.95413694691825,297.1469336701146,0.0,2506.930566524423,572.6029962483808,220.37352696154295,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.44559574341918623,283.15,283.15,283.15000892160015,284.75369239128935,3.9682539682539675,3.510349976519588,82957.55632968189,285.1499999999999,285.1522219512011,1.5423504118685503,0.6745,0.6787213251429446,0.44434697752888563,0.3155839755090993,0.4188141885757775,0.29968617681669185,0.1421925,0.14308240478189496,0.10502289583333334,0.10568017647197846,297.15,293.15,296.92170399971417,297.64107911081857,297.15716410370015,297.05656247425287,296.9583938372683,297.1469807051509,0.0,2510.2377322901852,580.4059115490558,225.6871909331885,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.4454448748020393,283.15,283.15,283.1500107180305,284.75176545264304,3.9682539682539675,3.5393043666040462,84322.36342415132,285.1499999999999,285.15824944915977,1.549165375621373,0.6745,0.6788298767099085,0.4457023532774403,0.31900926309339195,0.41821686026312593,0.3029389127611528,0.1421925,0.1431052887236081,0.10502289583333334,0.10569707847332727,297.15,293.15,296.9223090018332,297.6383306620201,297.14927015934256,297.0579202944322,296.96269806656994,297.14610563683965,0.0,2515.1239253277126,594.8338438285327,229.79291624902044,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.4452931769848891,283.15,283.15,283.1500063696074,284.74706718136446,3.9682539682539675,3.5574718098963785,85190.24779682176,285.1499999999999,285.1585340025217,1.5504482404994666,0.6745,0.6788504241162144,0.4470944581735866,0.31965412337301513,0.4176602731395256,0.3035512876812338,0.1421925,0.1431096203575164,0.10502289583333334,0.10570027780336748,297.15,293.15,296.92275335145916,297.63613831387977,297.1422265443533,297.0592686265991,296.96698844796987,297.14547505685226,0.0,2518.468531177573,604.0486100244707,230.57449954705774,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.4451410976422083,283.15,283.15,283.1500032322764,284.7416927636483,3.9682539682539675,3.5737132349615566,85969.88541405706,285.1499999999999,285.15662937811373,1.5500918564681596,0.6745,0.6788446938086249,0.44856102322955943,0.3194751845781517,0.41719714960109244,0.30338136307327396,0.1421925,0.14310841234156102,0.10502289583333334,0.10569938556690037,297.15,293.15,296.92311575025485,297.63491918666216,297.13660135015994,297.06059699074024,296.97124750020816,297.1452961556051,0.0,2520.5680393385946,612.3662977926286,230.36224398394717,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.44498871137003365,283.15,283.15,283.1500035575658,284.7328533950338,3.9682539682539675,3.6006148520345587,87269.05715890945,285.1499999999999,285.15254201153033,1.5482360676101439,0.6745,0.6788149623292066,0.45013574215448965,0.31854270645557137,0.41687094977772066,0.30249585929232153,0.1421925,0.14310214459747325,0.10502289583333334,0.10569475623248092,297.15,293.15,296.92342147532366,297.6350628243864,297.1329504334009,297.0618917968982,296.97545184713874,297.1457556754296,0.0,2521.893149314811,626.3100908076717,229.2408254709225,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.4448361125721287,283.15,283.15,283.1500004717627,284.7233637309594,3.9682539682539675,3.618631806321678,88186.66741234594,285.1499999999999,285.145954706378,1.5461733025635653,0.6745,0.6787820195374259,0.4518233002967008,0.3175061145533528,0.4166843565121115,0.30151148654781224,0.1421925,0.14309519987112737,0.10502289583333334,0.10568962688127313,297.15,293.15,296.92371991243675,297.6365617931723,297.1312481927581,297.0631299772338,296.9795637703372,297.14684472918765,0.0,2522.302612554631,636.069058312466,227.9989727598599,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.4446835228034764,283.15,283.15,283.14999945364815,284.71566194304825,3.9682539682539675,3.6340295136313046,88996.24864123535,285.1499999999999,285.1400245272887,1.543359945993351,0.6745,0.6787372600066253,0.4535965119045624,0.3160922588039491,0.41660258088703467,0.3001688549283659,0.1421925,0.143085764037794,0.10502289583333334,0.10568265760693538,297.15,293.15,296.92406751760285,297.6390330140582,297.13093872737903,297.0643316491636,296.98360329740177,297.14839484112116,0.0,2522.1647897328576,644.6451278893916,226.31211923510037,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.44453099697273857,283.15,283.15,283.1499986682118,284.7084060922628,3.9682539682539675,3.657714731057162,90228.2415175339,285.1499999999999,285.13428779443393,1.5398780730145716,0.6745,0.6786821377896312,0.45544605524211346,0.3143422573853487,0.41661448374179605,0.29850701125040957,0.1421925,0.14307414362883933,0.10502289583333334,0.1056740748124899,297.15,293.15,296.9244853789748,297.6423440209326,297.13183037142477,297.0655115539462,296.98758656707435,297.1503515784706,0.0,2521.709219990878,657.8365802589733,224.23586866090943,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.44437847768552774,283.15,283.15,283.14999967077426,284.6974207799354,3.9682539682539675,3.675622202439604,91208.3022505116,285.1499999999999,285.12750976581475,1.5381296233722126,0.6745,0.6786545759160024,0.4573521256739485,0.31346323138927984,0.4166889765856834,0.29767226690174803,0.1421925,0.14306833326306326,0.10502289583333334,0.10566978329613247,297.15,293.15,296.92500381974,297.6461979938978,297.13348435212254,297.0666680311453,296.99149910060584,297.15257065950226,0.0,2521.7853926132198,668.2431504939567,223.1988290782434,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.4442259744701881,283.15,283.15,283.15000000508263,284.69113450257476,3.9682539682539675,3.6908902847819967,92062.945007473,285.1499999999999,285.12269979835884,1.5373091385642914,0.6745,0.6786416655855958,0.45926190298477204,0.3130507449261811,0.4167551249364213,0.2972805597787381,0.1421925,0.14306561161420286,0.10502289583333334,0.10566777309556098,297.15,293.15,296.92561295469727,297.6499443944571,297.1349667916226,297.06781834207214,296.9953624452806,297.15474098562595,0.0,2521.720127389316,677.3109931697244,222.71478047394888,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.4440734475650588,283.15,283.15,283.150000702031,284.6864671700871,3.9682539682539675,3.704188928832911,92819.97252404352,285.1499999999999,285.1195887301434,1.5369397178332083,0.6745,0.6786358560423844,0.46116673896486393,0.31286501151252183,0.4168030454159292,0.2971041828364144,0.1421925,0.1430643868944503,0.10502289583333334,0.10566686852172626,297.15,293.15,296.92629665709444,297.6535021073645,297.13616630739426,297.06897878451974,296.9991999508102,297.15682876143666,0.0,2521.9152508309858,685.3446357808746,222.49833262225224,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.44392078992224504,283.15,283.15,283.1500025802258,284.6790487769953,3.9682539682539675,3.7301878475356713,94230.31666262576,285.1499999999999,285.1165906292873,1.5370761871075236,0.6745,0.6786379973936075,0.4630588245643521,0.31293358497883317,0.4168197279209273,0.29716930185874996,0.1421925,0.14306483831636846,0.10502289583333334,0.10566720194041633,297.15,293.15,296.9270525165595,297.65675814514873,297.1369176612521,297.0701544073559,297.00301098536164,297.1587787431356,0.0,2522.8996783416933,700.6480822400638,222.58110759737386,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.4437679352080841,283.15,283.15,283.15000193799636,284.6739826850967,3.9682539682539675,3.7454772252289565,95118.02549728798,285.1499999999999,285.11377313628867,1.5377029846784724,0.6745,0.6786478501847483,0.4649294531910139,0.31324863985132495,0.4167928953902529,0.2974684855865428,0.1421925,0.14306691540014055,0.10502289583333334,0.10566873606741059,297.15,293.15,296.92785129861255,297.6596175255121,297.1370839025498,297.0713423722497,297.00679419734445,297.1605378592537,0.0,2523.7723365909346,710.1511082097834,222.9544228488902,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.4436148620554572,283.15,283.15,283.1500022799041,284.6709480833181,3.9682539682539675,3.7582419139872183,95874.76007775543,285.1499999999999,285.1126268413678,1.5388206681542285,0.6745,0.6786654460322935,0.46677258007219324,0.31381044218795895,0.41671389535423625,0.2980019866748694,0.1421925,0.14307062481089236,0.10502289583333334,0.10567147582554824,297.15,293.15,296.928679293923,297.66202108919134,297.13658659759363,297.07255698258757,297.010566860011,297.1620821646613,0.0,2524.780991753971,718.243173119864,223.6195626728538,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.44346157741887554,283.15,283.15,283.1500049177198,284.6663244897438,3.9682539682539675,3.781961747355579,97196.46676227654,285.1499999999999,285.1119944108581,1.5402859248005685,0.6745,0.6786885616950882,0.4685931976767227,0.314546930766974,0.41659352331658434,0.2987013740444534,0.1421925,0.1430754978633489,0.10502289583333334,0.10567507504548272,297.15,293.15,296.9295180027583,297.6640744461387,297.135582569935,297.07379381664714,297.01433576490257,297.1634609200764,0.0,2526.3081800710142,732.7451196757555,224.49291783593014,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.4433079623780587,283.15,283.15,283.1500033483477,284.66183289214433,3.9682539682539675,3.7975773310585104,98125.62993352395,285.1499999999999,285.11045709003906,1.5421404715517548,0.6745,0.6787178959099154,0.47038409433616324,0.3154790497950492,0.41641999734098223,0.2995865368205777,0.1421925,0.14308168185940792,0.10502289583333334,0.1056796425238936,297.15,293.15,296.93034365997215,297.66568820542955,297.1339391468437,297.0750406292481,297.0180846543434,297.1646192591674,0.0,2527.8729749453455,742.8071386614902,225.60117840044097,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.4431540408529725,283.15,283.15,283.1500035097073,284.65961327105873,3.9682539682539675,3.8108551104136192,98928.93619231693,285.1499999999999,285.1103940583097,1.5443750286019495,0.6745,0.6787533548140923,0.4721433622142495,0.31660210253058896,0.41619071127088464,0.30065301486381324,0.1421925,0.1430891570117165,0.10502289583333334,0.10568516364590952,297.15,293.15,296.9311479125926,297.66685813327535,297.1316560830373,297.0763052922638,297.02182361919466,297.16555820807275,0.0,2529.436162555578,751.5087504334837,226.94129480337233,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.44299985028480215,283.04999999999995,283.04999999999995,283.1500038655417,284.65842550145254,3.9682539682539675,3.8292475134682977,99994.08899935405,285.1499999999999,285.1113373947986,1.5469057947616904,0.6745,0.6787936639147024,0.47387657998144034,0.31787393509966627,0.4159157960019761,0.3018607778358173,0.1421925,0.14309765464224064,0.10502289583333334,0.10569143996685025,297.15,293.15,296.93193088102396,297.6676756240807,297.12886735304744,297.0775874811605,297.02555893423636,297.16632405470983,0.0,3230.4785693408317,763.2689754174705,228.46547987310487,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.44283623733019606,283.04999999999995,283.04999999999995,283.04994288896205,284.5703498222844,3.9682539682539675,3.832428444484564,101142.05709971976,285.1499999999999,285.04440072241016,1.549744790810162,0.6745,0.678839071602985,0.4755266736156123,0.31930055358682713,0.4155137968716218,0.30321552925975614,0.1421925,0.14310722711476268,0.10502289583333334,0.10569851016242701,297.15,293.15,296.93236193226096,297.66744589697566,297.1245370679457,297.0785712254344,297.02892375769306,297.16636797606196,0.0,2571.9797211889845,772.6734310892107,230.1836388186857,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.4426773247965712,283.04999999999995,283.04999999999995,283.04998787453286,284.5707975593325,3.9682539682539675,3.836462975063861,102031.87953288702,285.1499999999999,285.02824518771376,1.5529101413013546,0.6745,0.6788899347881074,0.47708904045095,0.32089102440290845,0.41497933505876006,0.30472587881866836,0.1421925,0.14311794966991542,0.10502289583333334,0.10570642980511474,297.15,293.15,296.9323626891324,297.66616320479955,297.1186869956155,297.0792221997932,297.03188715309136,297.16566444848644,0.0,2555.997544789131,780.2923976285463,232.1098172916717,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.44252011242065004,283.04999999999995,283.04999999999995,283.0500087101381,284.5734232023056,3.9682539682539675,3.8411306178228486,102729.33827140694,285.1499999999999,285.0333497600282,1.5563867626563617,0.6745,0.6789460858394906,0.47863224575558416,0.3226377216879185,0.4144101510002881,0.30638458481144354,0.1421925,0.14312978696920942,0.10502289583333334,0.10571517279402555,297.15,293.15,296.9323263778288,297.6646980532119,297.1126219675444,297.07993293482923,297.0349086170986,297.16489759010256,0.0,2552.1638371229087,786.5827175269236,234.23829621457,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.44236990293175243,283.15,283.15,283.150088584936,284.65659653995044,3.9682539682539675,3.8431720531524887,102563.31561970955,285.1499999999999,285.0827703537657,1.560181793748627,0.6745,0.6790077212989171,0.48018009258667155,0.3245441815926211,0.41383836187002876,0.30819500525238314,0.1421925,0.14314278044595444,0.10502289583333334,0.10572476973166083,297.15,293.15,296.9324300601519,297.6633553952984,297.1067863133886,297.0808720585399,297.0381810266314,297.16432497080206,0.0,2503.6089704666565,785.7291128234563,236.57722022991567,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.4422179792729636,283.15,283.15,283.15003577094046,284.66762590315375,3.9682539682539675,3.8531441254263754,102600.50775039458,285.1499999999999,285.1295020648648,1.5642331325534815,0.6745,0.6790739129346305,0.48179274430045677,0.32657915633369683,0.4133481175402949,0.310127466490593,0.1421925,0.14315673441802437,0.10502289583333334,0.10573507608786922,297.15,293.15,296.9330658566977,297.662845585055,297.10219968501764,297.082380840754,297.0420937775114,297.16451714900717,0.0,2530.772365542889,788.0547199940132,239.09210239221125,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.4420626850411016,283.15,283.15,283.15001307359864,284.67077068073195,3.9682539682539675,3.8565076207386078,102781.66547127347,285.1499999999999,285.1348701973119,1.568549123116417,0.6745,0.679144875285907,0.4833764851740053,0.3287467885281604,0.41280367565504045,0.31218590245539646,0.1421925,0.14317169411281144,0.10502289583333334,0.10574612526744846,297.15,293.15,296.93375587876614,297.6620032042458,297.09709732487363,297.08397562081024,297.04607539080877,297.1645814839009,0.0,2541.4351017408844,790.1356665805349,241.7918078144178,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.44190592454828365,283.15,283.15,283.1500048869209,284.676991700567,3.9682539682539675,3.847218194763623,102265.95172285388,285.1499999999999,285.1401508094676,1.5731326074529484,0.6745,0.679220740117541,0.48491363708064267,0.33104845361581803,0.4121787203635368,0.31437161929770385,0.1421925,0.14318768730787762,0.10502289583333334,0.10575793778681111,297.15,293.15,296.93438414030373,297.66063242531794,297.0911828638055,297.08555856960726,297.0500126172186,297.16435412325063,0.0,2545.8731393082826,784.2763228501487,244.6822325801603,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.4417483301168882,283.15,283.15,283.15000649098,284.6848026919552,3.9682539682539675,3.844449631331875,102025.22983411275,285.1499999999999,285.14833422418474,1.5779930225440846,0.6745,0.679301755945428,0.48640575083461385,0.33348883162479487,0.411473672091261,0.3166890612854283,0.1421925,0.14320476639328428,0.10502289583333334,0.10577055234107799,297.15,293.15,296.93494682238327,297.65878019680076,297.08452063397596,297.0871435221514,297.05392400221086,297.16386303550445,0.0,2548.7594298368817,781.8668247905614,247.77352961704688,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.44159015176672667,283.15,283.15,283.1500065904685,284.69129642149284,3.9682539682539675,3.8426356875869248,101809.47635682783,285.1499999999999,285.15626069925025,1.5830698932576246,0.6745,0.679387003009401,0.48786130057870275,0.3360375053949271,0.410702349903941,0.31910934354751647,0.1421925,0.1432227374728158,0.10502289583333334,0.1057838257191651,297.15,293.15,296.935443069402,297.65656052802115,297.07727836592323,297.088726649518,297.05781206166694,297.16316413490625,0.0,2551.7510929656087,779.8450380639927,251.03183760136346,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.44143147504566876,283.15,283.15,283.1500066335168,284.6975274301655,3.9682539682539675,3.831448856084605,101079.4141202044,285.1499999999999,285.16398350717105,1.588319638382042,0.6745,0.6794758221694052,0.48928607512331196,0.33867254800095575,0.4098745080164634,0.3216116437453509,0.1421925,0.14324146159202836,0.10502289583333334,0.1057976552897939,297.15,293.15,296.9358756721475,297.65404235957516,297.0695557488599,297.09030271138806,297.0616747527154,297.1622902489372,0.0,2554.7703974568053,771.9973588107788,254.4323127035961,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.44127221677382406,283.15,283.15,283.1500061974548,284.70877815322933,3.9682539682539675,3.8248681926756674,100537.73200845916,285.1499999999999,285.1737391229371,1.5937896796683495,0.6745,0.6795690921632551,0.49067301610833836,0.3414177199876946,0.4089747316847924,0.3242185254670317,0.1421925,0.1432611239991455,0.10502289583333334,0.10581217787667081,297.15,293.15,296.9362325042546,297.65117586906814,297.0612535301932,297.09187941512084,297.0655175245204,297.1612117686314,0.0,2557.3047732426935,766.5404724626266,258.00996862863065,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.4411123180549561,283.15,283.15,283.1500068241613,284.71713403809207,3.9682539682539675,3.8201342288148386,100067.53969189507,285.1499999999999,285.1833399332134,1.5994552777693782,0.6745,0.6796664747936004,0.4920244575428083,0.3442605519816348,0.40800509677771435,0.3269181474938528,0.1421925,0.14328165339820464,0.10502289583333334,0.10582734082084091,297.15,293.15,296.9365135388463,297.6480029141486,297.05241534187496,297.09345408725864,297.06934042905016,297.15994526223574,0.0,2560.4018115394338,762.0105265689494,261.75256803981074,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.44095180297618985,283.15,283.15,283.1500070367251,284.72487880454077,3.9682539682539675,3.816765085233947,99655.18771202746,285.1499999999999,285.19248077435225,1.605285877809032,0.6745,0.6797675198263354,0.4933427833979394,0.34718566337583,0.4069690210300669,0.3296959040294156,0.1421925,0.14330295487458294,0.10502289583333334,0.10584307401868731,297.15,293.15,296.9367165936625,297.64455236435595,297.0430716740488,297.09501685113213,297.07313488247655,297.15849847313524,0.0,2563.6116430728275,758.2006693639041,265.64340460187185,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.4407907627857228,283.15,283.15,283.1500051843082,284.73550608010817,3.9682539682539675,3.7997240827312977,98515.17462244362,285.1499999999999,285.2019465349283,1.6089531702080146,0.6745,0.6798314945152626,0.4946581506951818,0.3490255053581818,0.4059072176882165,0.3314430624798672,0.1421925,0.1433164414883046,0.10502289583333334,0.10585303518561269,297.15,293.15,296.9368453832728,297.6411943048939,297.033742685889,297.0965610809735,297.0768961588522,297.1570479227763,0.0,2566.1855563994977,746.1779546051778,268.1128071135342,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.4406293707329833,283.15,283.15,283.15000365340023,284.74164039871795,3.9682539682539675,3.791772903190287,97869.48481223977,285.1499999999999,285.20889351815345,1.6091207924260975,0.6745,0.6798344175648658,0.49606196266543645,0.3491097800947391,0.4049475764521944,0.331523091808227,0.1421925,0.14331705770139685,0.10502289583333334,0.10585349031850225,297.15,293.15,296.936938937624,297.63902023357184,297.0260284272914,297.0980822376567,297.0806213377561,297.15613823478003,0.0,2568.2224944279737,739.7347425519007,268.22689004443254,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.44046774726467675,283.15,283.15,283.15000142639667,284.74494271041937,3.9682539682539675,3.7849308996194355,97317.93914443662,285.1499999999999,285.21225001465535,1.6075084538272444,0.6745,0.6798062335633035,0.49758480144368017,0.3483011764433161,0.4041353064309795,0.33075522222149006,0.1421925,0.14331111618376577,0.10502289583333334,0.10584910193383174,297.15,293.15,296.9370365817434,297.6383575490009,297.02046675402903,297.0995586953042,297.0842855151768,297.1559410190509,0.0,2569.2939581117043,734.2374071351509,267.14015919410963,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.4403059764447505,283.15,283.15,283.1500017908632,284.74351111224587,3.9682539682539675,3.7917857814287648,97504.80542190326,285.1499999999999,285.21221552478147,1.6049332080478473,0.6745,0.6797613599181388,0.4992351787308843,0.3470093137646603,0.40348607857306035,0.32952843817292116,0.1421925,0.14330165629378788,0.10502289583333334,0.10584211489133834,297.15,293.15,296.9371667563457,297.63927311532314,297.0172160868402,297.1009831064083,297.08788209700475,297.15650423238446,0.0,2569.786911994737,736.9808067162425,265.40926387072335,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.4401440544929292,283.15,283.15,283.15000065167305,284.7423224404886,3.9682539682539675,3.7938552553710343,97461.12456015579,285.1499999999999,285.2111863951831,1.6051243657760041,0.6745,0.6797646926271145,0.5009403409025229,0.3471050539962587,0.4029030027164346,0.3296193554127112,0.1421925,0.14330235886787396,0.10502289583333334,0.10584263381016357,297.15,293.15,296.9373633529749,297.64081401458054,297.0149806716444,297.1023432669395,297.09140203406014,297.1573806680399,0.0,2570.097899049637,737.0530389458243,265.5365346876292,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21041964.0,21041964.0,297.039,287.9956599945129,0.3700720225,739.33430276,1.0,1.0,1.0,3.0,0.4399820081630032,283.15,283.15,283.1500013647939,284.74306811483837,3.9682539682539675,3.7962322013181464,97419.72049327189,285.1499999999999,285.2121956270654,1.6059600299189307,0.6745,0.6797792430044978,0.5026449499811694,0.34752421228538055,0.40231136010860474,0.3300173982630978,0.1421925,0.14330542625784587,0.10502289583333334,0.10584489937394155,297.15,293.15,296.937627231929,297.6422808075375,297.01273461518133,297.10366694211626,297.09488589472136,297.1582390982971,0.0,2570.7144925150114,737.2018949206793,266.09676766611005,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.43981978565474034,283.15,283.15,283.1500020238196,284.7442876744715,3.9682539682539675,3.8089728959973788,97905.44228069374,285.1499999999999,285.2140803685084,1.6071986360486674,0.6745,0.679800838967989,0.5043402692314484,0.3481454917158055,0.4016974459750925,0.330607380238382,0.1421925,0.14330997893988995,0.10502289583333334,0.10584826196938138,297.15,293.15,296.9379406064473,297.643580839004,297.01029285955514,297.1049731514533,297.09835711941184,297.15902891517436,0.0,2571.6307808292754,743.3660821815843,266.9288839677554,297.126269824713,297.20576319000594,297.421419188568,297.8946120357155,297.18130267960476,3581.9257469786153,5038.173865211595,0.4337332098260669,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.43981978565474034,283.15,283.15,283.1500020238196,284.7442876744715,3.9682539682539675,3.8089728959973788,97905.44228069374,285.1499999999999,285.2140803685084,1.6071986360486674,0.6745,0.679800838967989,0.5043402692314484,0.3481454917158055,0.4016974459750925,0.330607380238382,0.1421925,0.14330997893988995,0.10502289583333334,0.10584826196938138,297.15,293.15,296.9379406064473,297.643580839004,297.01029285955514,297.1049731514533,297.09835711941184,297.15902891517436,0.0,2571.6307808292754,743.3660821815843,266.9288839677554,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042036.0,21042036.0,297.061,288.0097081599452,0.3699235125,738.83237324,1.0,1.0,1.0,3.0,0.43965730444653234,283.15,283.15,283.15000312414895,284.74029535558674,3.9682539682539675,3.8182723781764527,98234.19630162715,285.1499999999999,285.2141677193121,1.608735361695984,0.6745,0.6798276848735781,0.5073091415236005,0.3489162834331733,0.4022582960746944,0.33133934269790577,0.1421925,0.14331563837121758,0.10502289583333334,0.10585244200606965,297.15,293.15,296.9546891850384,297.6602118991045,297.0228516795709,297.1224612957875,297.1178944583938,297.17562170357905,0.0,2573.313294102061,747.6846402943104,267.9638208599422,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042072.0,21042072.0,297.072,288.01664282976594,0.36984409999999995,738.5806624914286,1.0,1.0,1.0,3.0,0.439494494889128,283.15,283.15,283.15000306854444,284.73981153024596,3.9682539682539675,3.8258737806659813,98529.94107870758,285.1499999999999,285.2151354555918,1.6107012570742627,0.6745,0.6798621126093847,0.510096776360502,0.34990229597135497,0.4025851113466702,0.33227568405485924,0.1421925,0.1433228961411563,0.10502289583333334,0.10585780257020809,297.15,293.15,296.9698358898527,297.6739282950479,297.0318964827731,297.13808535269783,297.1354390613067,297.1898370163357,0.0,2574.720895390653,751.4297047481612,269.291967143887,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042108.0,21042108.0,297.08299999999997,288.0235278224396,0.36976183749999997,738.32839348,1.0,1.0,1.0,3.0,0.43933136803066386,283.15,283.15,283.1500033210656,284.7406799018688,3.9682539682539675,3.831377597791708,98813.63096078765,285.1499999999999,285.21731536150975,1.613037560164799,0.6745,0.6799031506480818,0.5127508102757906,0.3510740191430435,0.40270951118135173,0.33338838072155275,0.1421925,0.14333154744036672,0.10502289583333334,0.10586419239031676,297.15,293.15,296.98366982237155,297.6854826639446,297.03801772013065,297.1522462752251,297.15145578769636,297.20217445387374,0.0,2576.242986710946,754.6781163072591,270.8762876265101,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042144.0,21042144.0,297.094,288.03036435609465,0.3696768,738.0755205028571,1.0,1.0,1.0,3.0,0.4391679278463206,283.15,283.15,283.15000486090366,284.737839187936,3.9682539682539675,3.85120997024186,99839.25722997834,285.1499999999999,285.21875752714584,1.6156374805851328,0.6745,0.6799489771301308,0.5153170304403247,0.35237786036987906,0.40269335088901653,0.33462653988922286,0.1421925,0.14334120819951982,0.10502289583333334,0.10587132779409829,297.15,293.15,296.99658048957895,297.69561986792667,297.04216152786756,297.1654201464944,297.1664568806349,297.2132477825005,0.0,2578.394704381012,766.4607620988716,272.64711563398487,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042180.0,21042180.0,297.10499999999996,288.03715365071463,0.3695890625,737.8219978571428,1.0,1.0,1.0,3.0,0.43900411359202873,283.15,283.15,283.150003978164,284.73655083929424,3.9682539682539675,3.8619026396544096,100394.4230994875,285.1499999999999,285.21972445972824,1.6185203863269855,0.6745,0.6799999860044269,0.5177937434626656,0.3538234994078325,0.4025298579984642,0.33599935368828315,0.1421925,0.14335196146765675,0.10502289583333334,0.10587927012129142,297.15,293.15,297.0085045035037,297.7043247925775,297.04428539734744,297.177578924042,297.180425209411,297.22302376537635,0.0,2580.3468594184596,772.8638151397872,274.6200299397364,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042216.0,21042216.0,297.116,288.0438969281607,0.36949869999999996,737.56777984,1.0,1.0,1.0,3.0,0.4388399266587719,283.15,283.15,283.15000420228756,284.73667887594974,3.9682539682539675,3.871252662921783,100881.13993698929,285.1499999999999,285.2218590742264,1.621686875432234,0.6745,0.6800562481075402,0.5201888436220046,0.3554112005701376,0.4022296452737797,0.33750707311697425,0.1421925,0.14336382217795612,0.10502289583333334,0.10588803040149103,297.15,293.15,297.0194651935683,297.71173302379816,297.0446033347401,297.18879397270297,297.19344817652046,297.231608740266,0.0,2582.3292082165876,778.4918998238031,276.7986700085071,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042252.0,21042252.0,297.12699999999995,288.05059541219214,0.3694057875,737.3128207485714,1.0,1.0,1.0,3.0,0.43867156158010995,283.04999999999995,283.04999999999995,283.04990795632415,284.6955289511916,3.9682539682539675,3.887739888679066,101742.2523833706,285.1499999999999,285.21176709561416,1.625141387020667,0.6745,0.6801179090294257,0.522499823476553,0.35714314668387226,0.4017885499087926,0.3391517710406896,0.1421925,0.1433768210224857,0.10502289583333334,0.10589763130375372,297.15,293.15,297.0294383673335,297.71782865613056,297.04309912863675,297.1990624805673,297.20552600019164,297.238990926572,0.0,2642.644275945168,788.4823269529961,279.1891395723357,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
