,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21042288.0,21042288.0,297.138,288.0572503284886,0.36931040000000004,737.05707488,1.0,1.0,1.0,3.0,0.4384993857980343,283.04999999999995,283.04999999999995,283.049967218041,284.64593525585906,3.9682539682539675,3.897120969004277,102388.84273352119,285.1499999999999,285.14533230428884,1.628873827107928,0.6745,0.6801848605754418,0.524641338927974,0.35901423370578905,0.40108257735400016,0.34092860053649976,0.1421925,0.1433909351925478,0.10502289583333334,0.10590805598165308,297.15,293.15,297.03796678140463,297.72161075948344,297.0382394116559,297.2079736009689,297.2161839926232,297.24439490922725,0.0,2617.706545263866,795.4086867934012,281.7881868273941,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042324.0,21042324.0,297.149,288.0638629046694,0.36921261250000004,736.8004965314286,1.0,1.0,1.0,3.0,0.4383307823212185,283.04999999999995,283.04999999999995,283.0499909853924,284.6479895387449,3.9682539682539675,3.9062735225199843,102896.59074616723,285.1499999999999,285.14387192926114,1.6328912060863718,0.6745,0.6802573059037262,0.5266907185949581,0.3610279284101932,0.40022085989590656,0.34284085373714274,0.1421925,0.14340620751625735,0.10502289583333334,0.10591933606788885,297.15,293.15,297.0453693833749,297.7241182195169,297.03160752933974,297.2159159254876,297.2258895304892,297.24858011764167,0.0,2609.037614044624,801.2310509610514,284.6045490395432,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042360.0,21042360.0,297.15999999999997,288.0704343703144,0.3691125,736.54304,1.0,1.0,1.0,3.0,0.43816288227926997,282.75,282.75,283.05000022039417,284.6497662619876,3.9682539682539675,3.914685375510328,103311.37620420067,285.1499999999999,285.14830817136993,1.63717711743226,0.6745,0.6803350308740743,0.5286943053521803,0.36317595604033925,0.3992767807394061,0.3448806727334546,0.1421925,0.14342259285035108,0.10502289583333334,0.10593143821980064,297.15,293.15,297.05196660711937,297.7259650461255,297.02421572504534,297.22320500451787,297.2349929805963,297.2520690726809,0.0,3730.1654912036547,806.1936973041429,287.63080590687787,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042396.0,21042396.0,297.171,288.0769659569833,0.3690101375,736.2846595828571,1.0,1.0,1.0,3.0,0.43796757915011036,282.75,282.75,282.7498373115666,284.40221708825743,3.9682539682539675,3.8909179874967617,104456.54081784212,285.1499999999999,284.9442937748661,1.64164158395285,0.6745,0.6804164738030238,0.530472191375652,0.3654131777737743,0.3980029638070453,0.3470051926077694,0.1421925,0.14343976197366412,0.10502289583333334,0.1059441192757583,297.15,293.15,297.05703470156016,297.72499164827155,297.0128003915346,297.22909671271685,297.2425792561153,297.2533005420397,0.0,2720.98895917245,810.1796113778566,290.8070024063421,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042432.0,21042432.0,297.18199999999996,288.08345889823454,0.3689056,736.0253095771428,1.0,1.0,1.0,3.0,0.43778750179728704,282.75,282.75,282.7499490337238,284.4087018920207,3.9682539682539675,3.875152557094957,105136.03988331521,285.1499999999999,284.91302236733276,1.6463239553484914,0.6745,0.6805024177040782,0.5320301793022995,0.3677592733726068,0.3964403144833606,0.3492331017382198,0.1421925,0.14345787995461398,0.10502289583333334,0.10595750115473228,297.15,293.15,297.0603121335146,297.72139903080756,296.99816088363184,297.23347235191767,297.2485657720891,297.25238203439216,0.0,2675.832832197494,812.1445189253865,294.1644645335674,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042468.0,21042468.0,297.193,288.08991442964424,0.36879896250000005,735.76494428,1.0,1.0,1.0,3.0,0.43761292086075615,282.75,282.75,282.74998613619783,284.41821440857376,3.9682539682539675,3.862415314549569,105598.97624014027,285.1499999999999,284.92040324683313,1.6512311728867353,0.6745,0.680593066118511,0.53360776265138,0.3702176742059849,0.39494474873459634,0.3515676586359506,0.1421925,0.14347698970208506,0.10502289583333334,0.10597161554907834,297.15,293.15,297.0630500266556,297.71819996378025,296.9850097019662,297.23755164337416,297.25436950040165,297.25163616723563,0.0,2663.7217561994635,813.0381511012839,297.71212733460794,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042504.0,21042504.0,297.20399999999995,288.0963337888238,0.3686903,735.5035179885714,1.0,1.0,1.0,3.0,0.4374597186451292,283.04999999999995,283.04999999999995,283.0502705682127,284.6530397019236,3.9682539682539675,3.883556406343778,105134.7513841276,285.1499999999999,285.0680381258966,1.6563175711090097,0.6745,0.6806876480154812,0.5352780041653213,0.37276545712852244,0.39361057870586236,0.353987094927614,0.1421925,0.14349692867374544,0.10502289583333334,0.10598634240558423,297.15,293.15,297.0658780916273,297.71625816331243,296.97442817145975,297.2418473578872,297.26053590138054,297.2517895371335,0.0,2514.745856164937,813.8965357256279,301.42072228283047,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042540.0,21042540.0,297.215,288.10271821543813,0.3685796875,735.240985,1.0,1.0,1.0,3.0,0.43730193924594646,283.04999999999995,283.04999999999995,283.05011446952216,284.6779063666015,3.9682539682539675,3.9062636557509567,104792.90846034954,285.1499999999999,285.1807015302713,1.661575020296298,0.6745,0.680786077476718,0.5372275270682709,0.3753985111656162,0.39269698393855373,0.35648750673228635,0.1421925,0.14351767875701738,0.10502289583333334,0.1060016683463617,297.15,293.15,297.0700048841553,297.7177748878499,296.969612988085,297.2474219200751,297.26825345970326,297.2546136279737,0.0,2592.357595161511,815.9951953103227,305.2877812033241,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042576.0,21042576.0,297.226,288.1090689512223,0.3684672,734.9772996114285,1.0,1.0,1.0,3.0,0.4371350104002805,283.04999999999995,283.04999999999995,283.0500325712467,284.6833626176461,3.9682539682539675,3.912607812288886,104888.14955186367,285.1499999999999,285.19010685715756,1.6670074253691054,0.6745,0.6808884942037025,0.5391284386395019,0.37811875161307057,0.3917292721378403,0.35907071286119263,0.1421925,0.1435392694026093,0.10502289583333334,0.10601761512360365,297.15,293.15,297.0739831146708,297.71863394941494,296.9642938004986,297.25277965675934,297.2757577015405,297.2570896445768,0.0,2612.69594101667,818.0636303843136,309.3197685510391,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042612.0,21042612.0,297.23699999999997,288.11538723999803,0.36835291249999996,734.7124161200001,1.0,1.0,1.0,3.0,0.43696867432196923,283.15,283.15,283.1500633971712,284.7290222936965,3.9682539682539675,3.912051830641383,104474.62742683635,285.1499999999999,285.2103086455378,1.671996004014619,0.6745,0.6809831777979986,0.5409569804212322,0.38061657334739274,0.3906672392171754,0.3614427048000136,0.1421925,0.14355922981325708,0.10502289583333334,0.10603235781487254,297.15,293.15,297.07761790719326,297.718582828869,296.95799988522623,297.2577725342614,297.2828842091665,297.2589714729433,0.0,2563.483313553731,814.7225859313018,313.05578760587474,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042648.0,21042648.0,297.248,288.1216743276903,0.3682369,734.4462888228571,1.0,1.0,1.0,3.0,0.4368044758205347,283.15,283.15,283.1500486873578,284.77649965191256,3.9682539682539675,3.923698149125594,104073.99070806685,285.1499999999999,285.2836132521732,1.6726474053121234,0.6745,0.6809955799565767,0.5429133293289939,0.3809429280672065,0.38978779176535633,0.361752619136156,0.1421925,0.14356184433354413,0.10502289583333334,0.10603428889064492,297.15,293.15,297.08149655506685,297.7200947103982,296.9542702382918,297.2629746934081,297.29029109386335,297.2618254582057,0.0,2597.15691373828,814.0150014409633,313.54417787995123,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042684.0,21042684.0,297.25899999999996,288.12793146234236,0.3681192375,734.1788720171429,1.0,1.0,1.0,3.0,0.43663565069605903,283.15,283.15,283.1500135870514,284.77546750684786,3.9682539682539675,3.9280947744753556,103926.0759315287,285.1499999999999,285.2885001263855,1.6714358412907235,0.6745,0.6809725109661697,0.5449748719378513,0.38033652040334454,0.3890535103617401,0.36117675975013375,0.1421925,0.1435569811201736,0.10502289583333334,0.10603069693782581,297.15,293.15,297.0852966305929,297.722822589904,296.95253950267653,297.267996794456,297.2975213318596,297.2652353698978,0.0,2610.967507990069,813.7690843101741,312.62988142407835,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042720.0,21042720.0,297.27,288.13415989413136,0.368,733.91012,1.0,1.0,1.0,3.0,0.43646514276171094,283.04999999999995,283.04999999999995,283.15000213959894,284.7738350698433,3.9682539682539675,3.9355299493980427,104258.96043883759,285.1499999999999,285.285765914612,1.668501224205238,0.6745,0.6809167818636926,0.5471239988559007,0.37886740105432315,0.38843754301967026,0.35978164847971705,0.1421925,0.14354523277265102,0.10502289583333334,0.10602201964839017,297.15,293.15,297.088867432068,297.72650917665726,296.95239249457626,297.27266027263136,297.3043745262867,297.26896078044393,0.0,3323.1008696802423,817.9211559669523,310.42627907736136,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042756.0,21042756.0,297.28099999999995,288.1403608753824,0.36787926249999997,733.6399870685715,1.0,1.0,1.0,3.0,0.4362850137773387,283.04999999999995,283.04999999999995,283.0498743214225,284.68504228052853,3.9682539682539675,3.93814722758161,104558.21636482078,285.1499999999999,285.2126163598505,1.6676887390988266,0.6745,0.6809014053681062,0.5492702850673123,0.3784602976502931,0.38781145565237624,0.3593950532398098,0.1421925,0.143541991227286,0.10502289583333334,0.10601962545403247,297.15,293.15,297.09191511080394,297.73000915165767,296.9521108736349,297.27666370958997,297.31050971965004,297.27224171306733,0.0,2645.1002656278747,820.8144321210043,309.813441407763,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042792.0,21042792.0,297.292,288.1465356605828,0.36775709999999995,733.36842752,1.0,1.0,1.0,3.0,0.43610988928079675,283.04999999999995,283.04999999999995,283.0500375978386,284.6818713642469,3.9682539682539675,3.9420537042047403,104758.59897403058,285.1499999999999,285.1979620169526,1.668022125559099,0.6745,0.6809077287009668,0.5513480598833975,0.37862718043421134,0.3870862689755514,0.3595535291681528,0.1421925,0.14354332425991434,0.10502289583333334,0.10602061002738807,297.15,293.15,297.09442016092765,297.7325442040852,296.9505795010485,297.2800449437972,297.31599362303524,297.27471648657877,0.0,2646.278579797889,823.2033730588992,310.05827176090037,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042828.0,21042828.0,297.303,288.15268550639576,0.3676335875,733.0953956514286,1.0,1.0,1.0,3.0,0.435936587702331,283.04999999999995,283.04999999999995,283.05245965470795,284.6818357665472,3.9682539682539675,3.9469045172319985,104895.83651493833,285.1499999999999,285.1984559621478,1.6687857089872364,0.6745,0.680922209354987,0.5534280116252464,0.379009456077494,0.3863623281544116,0.3599165473658946,0.1421925,0.14354637695138472,0.10502289583333334,0.1060228647349029,297.15,293.15,297.0967870211532,297.7350065274517,296.9491243643778,297.28323197100985,297.3213258822223,297.27709515324295,0.0,2639.7735211894724,825.2962128855418,310.6251750799556,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042864.0,21042864.0,297.31399999999996,288.1588116716728,0.3675088,732.82084576,1.0,1.0,1.0,3.0,0.4357432615645124,282.75,282.75,282.74981797107495,284.4505355537951,3.9682539682539675,3.934131511515247,105464.02014014032,285.1499999999999,285.0581287549533,1.669956219056443,0.6745,0.6809444294956072,0.5554167685982723,0.37959545882969825,0.3855056780324108,0.3604730297542315,0.1421925,0.14355106121727818,0.10502289583333334,0.10602632451772538,297.15,293.15,297.09862733160503,297.7362493257898,296.9460058444764,297.28585525270256,297.32607181561843,297.27856191403845,0.0,2771.4178192045083,827.0809295569339,311.4981468497091,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042900.0,21042900.0,297.325,288.16491541746717,0.3673828125,732.5447321428571,1.0,1.0,1.0,3.0,0.4355544946480651,282.75,282.75,282.7499277103109,284.43342844091535,3.9682539682539675,3.9109492646296555,106119.76479376375,285.1499999999999,284.95540328440586,1.6715114804300353,0.6745,0.6809740017791387,0.5571038236903001,0.3803740655302042,0.38422110643405216,0.3612124135107802,0.1421925,0.1435572954010084,0.10502289583333334,0.10603092906457919,297.15,293.15,297.0987602608731,297.7337834897475,296.937543525882,297.2868608503704,297.3290357536755,297.27719677610975,0.0,2707.6925432929247,827.3185609422893,312.66250301955915,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042936.0,21042936.0,297.33599999999996,288.17099800704466,0.36725569999999996,732.2670090971428,1.0,1.0,1.0,3.0,0.43537430122727555,282.75,282.75,282.7499766635059,284.44071558468755,3.9682539682539675,3.899445105109444,106364.79427549063,285.1499999999999,284.9586907266512,1.6734505769494403,0.6745,0.6810109524046499,0.558808732749177,0.38134479072932737,0.3829669129767763,0.3621342376407778,0.1421925,0.1435650850256459,0.10502289583333334,0.1060366824547853,297.15,293.15,297.09866380231813,297.7316410431299,296.92982669387476,297.2877636956117,297.33199281093886,297.27597760917473,0.0,2687.1499734820745,826.7889399751275,314.1199488632946,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21042972.0,21042972.0,297.347,288.17706070589594,0.3671275375,731.98763092,1.0,1.0,1.0,3.0,0.4352075855299841,283.04999999999995,283.04999999999995,283.0492316298273,284.57151091872726,3.9682539682539675,3.896246387766983,106345.39583308523,285.1499999999999,285.00496913085436,1.675711194709151,0.6745,0.6810541438190281,0.5605615477942127,0.3824764078424683,0.38178335281055276,0.36320884862414743,0.1421925,0.14357419028167107,0.10502289583333334,0.10604340756584998,297.15,293.15,297.09866671233516,297.7301614242705,296.9233005508217,297.28882721348145,297.3352112143192,297.27523342304556,0.0,2504.2707745961293,825.9598406402948,315.8261054950285,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043008.0,21043008.0,297.35799999999995,288.18310478174675,0.3669984,731.7065519085714,1.0,1.0,1.0,3.0,0.435051050702296,283.04999999999995,283.04999999999995,283.050129148705,284.70032937302346,3.9682539682539675,3.9303306723824494,105487.89284864615,285.1499999999999,285.2042792086087,1.678303301350028,0.6745,0.681103820710099,0.5626437963679753,0.3837738734192708,0.3810649133621618,0.36444095332032517,0.1421925,0.14358466275214343,0.10502289583333334,0.10605114249684519,297.15,293.15,297.10032129993414,297.73275315720167,296.9230001541033,297.2915017680767,297.3403455651721,297.2775843888976,0.0,2589.175000826984,826.4687853832579,317.79133210587804,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043044.0,21043044.0,297.36899999999997,288.1891315045686,0.3668683625,731.42372636,1.0,1.0,1.0,3.0,0.4348826427742633,283.04999999999995,283.04999999999995,283.0500416903836,284.703528951763,3.9682539682539675,3.9370495784441224,105432.79425376176,285.1499999999999,285.22327222176744,1.6812085214332366,0.6745,0.6811596918789176,0.5647696142758512,0.3852279520927485,0.3803956240000046,0.3658217816014261,0.1421925,0.14359644104891475,0.10502289583333334,0.10605984190669387,297.15,293.15,297.1025464586836,297.7357582583768,296.9233229015902,297.2946088098132,297.34597352573905,297.28044199084064,0.0,2624.400425006765,827.4494215261097,320.00502422275065,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043080.0,21043080.0,297.38,288.19514214658824,0.3667375,731.1391085714286,1.0,1.0,1.0,3.0,0.4347103095284625,282.75,282.75,283.050010427806,284.70556857594926,3.9682539682539675,3.941986081956837,105429.11127520521,285.1499999999999,285.2279408056132,1.6843902432123947,0.6745,0.6812211157093055,0.5668319708423921,0.3868202809451797,0.3796241417468243,0.3673338955966003,0.1421925,0.14360938991177974,0.10502289583333334,0.10606940589266944,297.15,293.15,297.1047397567234,297.7378829272882,296.92233292186273,297.2976125446482,297.35147723112556,297.2828090763296,0.0,3708.8919936826,828.4581143742244,322.44259165760826,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043116.0,21043116.0,297.39099999999996,288.2011379822971,0.3666058875,730.85265284,1.0,1.0,1.0,3.0,0.4345084707452114,282.75,282.75,282.7494600633004,284.4626734295932,3.9682539682539675,3.9107478837090652,106317.57707863522,285.1499999999999,285.021738061483,1.6878431677601582,0.6745,0.681288053896384,0.5686218912239617,0.38854816842286355,0.37845535977268074,0.36897473934134734,0.1421925,0.14362350126562132,0.10502289583333334,0.10607982849051795,297.15,293.15,297.1058192123713,297.7365861441999,296.91625439615615,297.2994981673836,297.3556904030556,297.2827696646333,0.0,2745.929608904534,828.8180348621656,325.10317667578227,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043152.0,21043152.0,297.402,288.2071202884599,0.3664736,730.5643134628572,1.0,1.0,1.0,3.0,0.43432149782271817,282.75,282.75,282.74950352442295,284.46673491939197,3.9682539682539675,3.893070531146669,106660.65733895008,285.1499999999999,284.99069605085947,1.6915527503097887,0.6745,0.6813602916491216,0.5701819097473628,0.3904042952652302,0.3769603900821421,0.3707373622887842,0.1421925,0.1436387298299744,0.10502289583333334,0.1060910762562422,297.15,293.15,297.1056483352037,297.73256415590043,296.90626702074104,297.30030260768126,297.35870711215205,297.2806978463357,0.0,2687.0658414990253,827.7329399238967,327.9788607626964,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043188.0,21043188.0,297.41299999999995,288.2130903441226,0.3663407125,730.2740447371428,1.0,1.0,1.0,3.0,0.43413989013567966,282.75,282.75,282.7496815545527,284.4754881901745,3.9682539682539675,3.881540211419047,106794.41301619669,285.1499999999999,284.9983325941599,1.6955042340885544,0.6745,0.6814376098370223,0.5717569608286186,0.3923812357731449,0.37549018297757997,0.37261471281539205,0.1421925,0.14365502940956393,0.10502289583333334,0.10610311507016945,297.15,293.15,297.10538084558465,297.72888394791556,296.8969902351731,297.3011671635419,297.36185014624914,297.2788544676929,0.0,2691.358720832888,826.3154122366925,331.06145105992044,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043224.0,21043224.0,297.424,288.21904943062,0.3662073,729.98180096,1.0,1.0,1.0,3.0,0.43397997846960473,283.04999999999995,283.04999999999995,283.0514940081586,284.70813530733307,3.9682539682539675,3.9057611881037975,106014.53381642612,285.1499999999999,285.1504676360407,1.6994675317256918,0.6745,0.6815238896929503,0.5734349584558603,0.39457534468995953,0.374176489430205,0.37427521342521036,0.1421925,0.1436732182137359,0.10502289583333334,0.10611654925893389,297.15,293.15,297.1055432875376,297.7266136608776,296.8901033121846,297.3025593492008,297.3656414196126,297.2780922058827,0.0,2569.495181030604,825.4014812466063,334.3283294847857,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043260.0,21043260.0,297.435,288.2249988315827,0.3660734375,729.6875364285714,1.0,1.0,1.0,3.0,0.4338154031388344,283.04999999999995,283.04999999999995,283.04999650507887,284.7332320819945,3.9682539682539675,3.927768107682363,105503.23049915244,285.1499999999999,285.2566956295426,1.7023789483255298,0.6745,0.6816367957894326,0.5753868342191182,0.3974266047712955,0.3733676778501575,0.3741921762839641,0.1421925,0.14369702014127353,0.10502289583333334,0.1061341292814836,297.15,293.15,297.1073120085199,297.7277506454137,296.8899416368497,297.30549227556253,297.3712081347102,297.28034094021126,0.0,2621.2427385180517,826.0499284038908,337.6585058847859,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043296.0,21043296.0,297.44599999999997,288.23093983294365,0.36593919999999996,729.39120544,1.0,1.0,1.0,3.0,0.43364208377340674,283.04999999999995,283.04999999999995,283.0500265163109,284.7341999683933,3.9682539682539675,3.934726783010265,105437.58977387229,285.1499999999999,285.2637105014521,1.7048617858171218,0.6745,0.6817617379332468,0.5772526617400491,0.40055740174094906,0.372673691130677,0.3733857215989119,0.1421925,0.14372335940855924,0.10502289583333334,0.1061535833745229,297.15,293.15,297.10925600582317,297.7277928348031,296.8912496177266,297.3084699061154,297.3767879626542,297.2827112654245,0.0,2645.6517646447796,826.9987862126625,341.0413258267604,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043332.0,21043332.0,297.457,288.2368737229436,0.3658046625,729.0927622914286,1.0,1.0,1.0,3.0,0.4334542883964054,282.75,282.75,282.75001363831353,284.6081328611816,3.9682539682539675,3.9358166268960777,105539.7083252396,285.1499999999999,285.2260293567183,1.7075022462088802,0.6745,0.6818884890927276,0.5789958923528231,0.40370879823168704,0.37200265968602697,0.37271408643597087,0.1421925,0.14375008003753548,0.10502289583333334,0.10617331914000683,297.15,293.15,297.11108998891376,297.72633998123433,296.89279496727823,297.31123951763334,297.38210296574,297.2847134841599,0.0,2821.696292765398,828.0290695649749,344.533597554808,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043368.0,21043368.0,297.46799999999996,288.24280179213656,0.3656699,728.79216128,1.0,1.0,1.0,3.0,0.4332555979196653,282.75,282.75,282.74938608555976,284.48961944927544,3.9682539682539675,3.901627012872467,106438.39702554478,285.1499999999999,285.0350978455318,1.7101457610735569,0.6745,0.6820196745058525,0.5803232507528463,0.40694472679492416,0.3709151281665631,0.3719553144835934,0.1421925,0.14377773545911554,0.10502289583333334,0.10619374534012173,297.15,293.15,297.1112480065498,297.7198757757949,296.8889342201446,297.3123476817216,297.38550075692194,297.28358128822657,0.0,2744.2319125384806,827.8241544712092,348.1213431772131,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043404.0,21043404.0,297.479,288.24872533339465,0.3655349875,728.4893567028571,1.0,1.0,1.0,3.0,0.4330683018660278,282.75,282.75,282.74946062148246,284.4957993363832,3.9682539682539675,3.891260518972225,106589.08733259421,285.1499999999999,285.03082168389693,1.712665135614792,0.6745,0.6821569066928898,0.5815357627522331,0.4103023239705065,0.3698317779460135,0.370943012321378,0.1421925,0.14380666561145847,0.10502289583333334,0.10621511305203307,297.15,293.15,297.11082608896015,297.7122817708245,296.8852987135023,297.3129947158046,297.3884227012203,297.2819647980624,0.0,2724.245116556444,826.7928071599546,351.7791668220944,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043440.0,21043440.0,297.48999999999995,288.2546456419117,0.3654,728.1843028571428,1.0,1.0,1.0,3.0,0.43288454784924674,283.04999999999995,283.04999999999995,282.751013216431,284.50306896953333,3.9682539682539675,3.883054299952167,106660.19410415215,285.1499999999999,285.0385117952462,1.7152347392271352,0.6745,0.6822965497802392,0.5827532392069648,0.4136909304845656,0.36889918602141625,0.36994693781456955,0.1421925,0.1438361040098246,0.10502289583333334,0.10623685615272471,297.15,293.15,297.1104389545397,297.7050460704269,296.883735903117,297.3137363452054,297.3915013593455,297.28089172652693,0.0,1623.8511197682674,825.5989438911448,355.5145431688148,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043476.0,21043476.0,297.501,288.260564015207,0.36526501250000004,727.87695404,1.0,1.0,1.0,3.0,0.4327287879304059,283.04999999999995,283.04999999999995,283.0501787590844,284.7506606631598,3.9682539682539675,3.9230396180409874,105567.33347826399,285.1499999999999,285.25199278091463,1.7154364018735084,0.6745,0.6823377826947147,0.5842477265555248,0.41468634166705054,0.36836654225105536,0.3691017915706423,0.1421925,0.1438447963911315,0.10502289583333334,0.10624327631592985,297.15,293.15,297.1111654081334,297.7014891449229,296.8873814763456,297.31556001926026,297.39586273152605,297.28229175603764,0.0,2594.568730280882,825.5565943570354,356.3803109171949,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043512.0,21043512.0,297.512,288.2664817531283,0.3651301,727.5672645485714,1.0,1.0,1.0,3.0,0.432557649088092,283.04999999999995,283.04999999999995,283.0500563675866,284.7513665682039,3.9682539682539675,3.9353346232066717,105366.29659270402,285.1499999999999,285.29052207308837,1.7141937420201159,0.6745,0.682307512872588,0.5860973423686339,0.41395572274906073,0.36811283135253414,0.3686282208725308,0.1421925,0.14383841515809553,0.10502289583333334,0.10623856315896006,297.15,293.15,297.11313322657674,297.7023701877723,296.8944169783765,297.3184169525807,297.40139495482805,297.2859464600269,0.0,2642.9904801156777,826.5672855080886,355.27493986646357,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043548.0,21043548.0,297.52299999999997,288.27240015785367,0.36499533749999996,727.2551886800001,1.0,1.0,1.0,3.0,0.4323807072822019,283.04999999999995,283.04999999999995,283.0500172195893,284.74792124769226,3.9682539682539675,3.941885224412108,105338.03847507469,285.1499999999999,285.2874879333049,1.711887367467424,0.6745,0.6822302107219205,0.5880751335307399,0.41208425004436744,0.36776774126198736,0.3682912818403671,0.1421925,0.14382211895934272,0.10502289583333334,0.1062265268421072,297.15,293.15,297.11521042687446,297.7047696620471,296.89999898086404,297.32118211966866,297.4067930657203,297.2895908510349,0.0,2657.649191596567,827.7212865887708,352.8290720102049,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043584.0,21043584.0,297.534,288.27832053389375,0.36486080000000004,726.9406807314285,1.0,1.0,1.0,3.0,0.43218168833092674,282.75,282.75,282.75007686028187,284.5185557757374,3.9682539682539675,3.9277144749091355,105849.880641411,285.1499999999999,285.1385818216385,1.7099567452445983,0.6745,0.6821695438706179,0.5900656897982164,0.4106091467017457,0.36721753680642294,0.36791169027498577,0.1421925,0.14380932967653498,0.10502289583333334,0.106217080721418,297.15,293.15,297.1168729459864,297.70721652333725,296.90273001037235,297.3233976830365,297.41154562993853,297.2923525585342,0.0,2800.6554626508596,828.7527508070808,350.86130755882147,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043620.0,21043620.0,297.54499999999996,288.2842441880922,0.3647265625,726.623695,1.0,1.0,1.0,3.0,0.4319867551151751,282.75,282.75,282.74992964276026,284.496547757637,3.9682539682539675,3.9056289840942005,106392.42702988925,285.1499999999999,285.03995711055103,1.709287106433847,0.6745,0.6821697551557323,0.5917574662003116,0.4106139407580808,0.3662200891329165,0.36723653128187894,0.1421925,0.14380937421791173,0.10502289583333334,0.10621711361952706,297.15,293.15,297.1169379865554,297.70594681078785,296.8996445292002,297.3240293650131,297.4145024783969,297.2922122339907,0.0,2737.2306013639895,828.3156199611068,350.5800364579027,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043656.0,21043656.0,297.556,288.29017242962664,0.36459270000000005,726.3041857828572,1.0,1.0,1.0,3.0,0.4318003246536848,282.75,282.75,282.74997389503267,284.5002750017744,3.9682539682539675,3.8971456982407613,106509.38874312729,285.1499999999999,285.039147812699,1.7087741637218503,0.6745,0.6821851323368666,0.5934705192843348,0.4109877471055451,0.36530264931178247,0.36632982790048085,0.1421925,0.14381261590779823,0.10502289583333334,0.10621950792062784,297.15,293.15,297.11688533416225,297.7049933171577,296.8977190590989,297.32460577254153,297.4174674459961,297.29233418579133,0.0,2717.2847943531865,827.4245398266199,350.65021897065054,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043692.0,21043692.0,297.56699999999995,288.2961065700082,0.3644592875,725.9821073771428,1.0,1.0,1.0,3.0,0.4316274540605035,283.04999999999995,283.04999999999995,283.0499685377317,284.6273043017799,3.9682539682539675,3.8982347392450922,106358.54130726715,285.1499999999999,285.08293079189775,1.7085215038647112,0.6745,0.6822096329600316,0.5952283194644609,0.41158295412517315,0.36450035113039847,0.3654504965832688,0.1421925,0.14381778092612196,0.10502289583333334,0.10622332278555667,297.15,293.15,297.1170012084463,297.70462026804245,296.8973391509769,297.3253585707176,297.4206799135239,297.2929998223414,0.0,2532.836318755481,826.4836370253656,351.00356674804215,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043728.0,21043728.0,297.578,288.30204792308103,0.3643264,725.65741408,1.0,1.0,1.0,3.0,0.43146510799981386,283.04999999999995,283.04999999999995,283.0501161764172,284.75020742114276,3.9682539682539675,3.934733579738383,105438.25864098343,285.1499999999999,285.28058044941673,1.7086697206022265,0.6745,0.6822413330007541,0.5973362328728584,0.41235208012844476,0.36421064329867725,0.3647891486716104,0.1421925,0.14382446366598922,0.10502289583333334,0.10622825863444432,297.15,293.15,297.11885851561425,297.7085291894506,296.903551949623,297.3277554690495,297.4258144283756,297.29690191042255,0.0,2619.734888901234,827.0054612151149,351.6650949598724,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043764.0,21043764.0,297.589,288.3079978050205,0.36419411250000006,725.3300601885715,1.0,1.0,1.0,3.0,0.4312908596713541,283.04999999999995,283.04999999999995,283.0500383709781,284.7521945008876,3.9682539682539675,3.942731756382081,105362.54630415741,285.1499999999999,285.28964582717987,1.7093012485154047,0.6745,0.6822782252280776,0.5994887129329942,0.4132457190188988,0.36398945532417837,0.36448017893071055,0.1421925,0.14383224097960476,0.10502289583333334,0.10623400293177161,297.15,293.15,297.12136371744145,297.71281282705206,296.91037795684986,297.33060851790617,297.4314404978275,297.30132070341546,0.0,2652.026978276724,828.091680846028,352.63369099250133,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043800.0,21043800.0,297.59999999999997,288.3139575343313,0.3640625,725.0,1.0,1.0,1.0,3.0,0.4311126022840982,282.75,282.75,283.0500148457879,284.75197125334637,3.9682539682539675,3.949697588906066,105319.27191299794,285.1499999999999,285.2933168009855,1.7102037130189038,0.6745,0.6823235218420763,0.6015672482281019,0.4143403988935926,0.36367423685685407,0.3642304798189372,0.1421925,0.14384179003636685,0.10502289583333334,0.10624105583254788,297.15,293.15,297.12390218253734,297.71602858318545,296.91573157146746,297.33337467728006,297.4369391086669,297.3051952246275,0.0,3691.878688544468,829.2141511072579,353.87820027085417,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043836.0,21043836.0,297.611,288.3199284318452,0.3639316375,724.6554938062955,1.0,1.0,1.0,3.0,0.43090572876228606,282.75,282.75,282.7498998188413,284.50567125510224,3.9682539682539675,3.925339558488591,106067.4441478413,285.1499999999999,285.08402886104295,1.711235458741812,0.6745,0.6823788085552902,0.6033530229615128,0.41567253203395294,0.36299985012367475,0.3638599075483478,0.1421925,0.1438534451230513,0.10502289583333334,0.10624966423984636,297.15,293.15,297.1253675527128,297.7155365716324,296.91624782598973,297.3350501156005,297.4411675858695,297.306673930361,0.0,2774.2592540896644,829.9539391339546,355.36755254929,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043872.0,21043872.0,297.62199999999996,288.3259118207172,0.36380160000000006,724.2850381016949,1.0,1.0,1.0,3.0,0.4307137288091963,282.75,282.75,282.75006583609184,284.5049589930377,3.9682539682539675,3.914463943629453,106304.60926753917,285.1499999999999,285.0525540277509,1.712220064726242,0.6745,0.6824461535404048,0.6048865912153485,0.41728923752216485,0.3620668850164842,0.36314221263049556,0.1421925,0.14386764223468348,0.10502289583333334,0.10626015017810668,297.15,293.15,297.12562736009556,297.7120172356922,296.91346322713827,297.3356683907835,297.44422210491547,297.30619966372495,0.0,2735.796261106672,829.5045972204284,357.06410231489565,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043908.0,21043908.0,297.633,288.3319090264218,0.3636724625,723.8889414866828,1.0,1.0,1.0,3.0,0.43052721930949334,282.75,282.75,282.74992314113376,284.50875351272447,3.9682539682539675,3.9082927387608555,106386.33813770296,285.1499999999999,285.05460139405477,1.7132834660981147,0.6745,0.682522010393429,0.6064293657547687,0.4191027303134893,0.36124611611999313,0.36229574566813916,0.1421925,0.14388363374776522,0.10502289583333334,0.10627196145516139,297.15,293.15,297.12585519036975,297.70874958935184,296.9122277276379,297.33638281272454,297.44743874730284,297.3061308134774,0.0,2706.131873751639,828.8332747197356,358.9568220169422,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043944.0,21043944.0,297.644,288.33792137674845,0.3635443,723.4675125617433,1.0,1.0,1.0,3.0,0.4303624870422453,283.04999999999995,283.04999999999995,283.05022761326745,284.7366603139858,3.9682539682539675,3.929410936790717,105765.30963007407,285.1499999999999,285.20067796492924,1.7145594165490885,0.6745,0.6826033724181929,0.6080753951741648,0.4210392474890677,0.36064731593679916,0.36153190279746455,0.1421925,0.1439007858155284,0.10502289583333334,0.106284629913948,297.15,293.15,297.12657722171656,297.7068809141609,296.9139024417886,297.3376513581601,297.45132572474756,297.30726753211474,0.0,2573.0561282391177,828.4483302750789,361.0490218612036,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21043980.0,21043980.0,297.655,288.34395020179625,0.3634171875,723.0210599273607,1.0,1.0,1.0,3.0,0.4301937138070247,283.04999999999995,283.04999999999995,283.0500786548769,284.76400543897824,3.9682539682539675,3.9492688431325638,105342.66845277185,285.1499999999999,285.3106726045656,1.7161920364197607,0.6745,0.68268705401813,0.6100281657819099,0.4230219684691957,0.360493292419918,0.3610757742809904,0.1421925,0.1439184268769058,0.10502289583333334,0.10629765954175138,297.15,293.15,297.1289536777153,297.7088041830009,296.921190205463,297.34048040175156,297.45699698389,297.31128509036415,0.0,2642.040133803123,829.3083190641937,363.34586446273283,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044016.0,21044016.0,297.666,288.3499968339681,0.36329120000000004,722.5498921840194,1.0,1.0,1.0,3.0,0.4300161506431236,283.04999999999995,283.04999999999995,283.0500232235406,284.7631280883923,3.9682539682539675,3.955610583742162,105325.61587878206,285.1499999999999,285.31277150326423,1.7181432091807325,0.6745,0.6827737319605498,0.6119410489366244,0.4250661811311086,0.3603015219335097,0.36087302434655827,0.1421925,0.14393669960237282,0.10502289583333334,0.10631115571449827,297.15,293.15,297.1315736148849,297.7101625785989,296.92770259924544,297.3434294455444,297.46275429846753,297.3151245073483,0.0,2665.2782791734644,830.5056786939583,365.84531978098886,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.429824156599391,282.75,282.75,282.74995966555775,284.63695397065794,3.9682539682539675,3.9574222748486214,105422.11737975146,285.1499999999999,285.27374819985687,1.7202348775426402,0.6745,0.6828662098464802,0.6137575322415596,0.4272364538755013,0.35999919352927956,0.3606773785172675,0.1421925,0.14395619502386306,0.10502289583333334,0.10632555496636036,297.15,293.15,297.1340822704295,297.7102907033809,296.9325379898296,297.34620777879553,297.46827656859824,297.3182790622067,0.0,2836.7718738638555,831.6473604590201,368.5229000363193,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.4296216118384025,282.75,282.75,282.74989901144124,284.5143170116914,3.9682539682539675,3.9362592547758264,106048.65627062152,285.1499999999999,285.08326626360724,1.7223022754510904,0.6745,0.6829669373790664,0.6151572211707871,0.4295877466004903,0.3592091022389502,0.36026590205298226,0.1421925,0.14397742956749132,0.10502289583333334,0.10634123872790571,297.15,293.15,297.1348784595984,297.70534058581944,296.9309294392993,297.3473539020792,297.47190803994897,297.31808208534903,0.0,2765.3781313472055,832.1156903304185,371.3525416395817,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.42943008232687324,282.75,282.75,282.74997382727753,284.5229065559498,3.9682539682539675,3.9313578276858503,106153.61902999948,285.1499999999999,285.0750476600821,1.7377891771553817,0.6745,0.6828197499848357,0.6165589403118668,0.4261591135940292,0.35837260353318634,0.35949257605141216,0.1421925,0.14394640074087287,0.15072773594597275,0.12620634874239642,297.15,293.15,297.13510548744,297.7006378963156,296.9288092339935,297.34812909678004,297.46862208381515,297.3162607596688,0.0,2736.611432930299,831.9019602713055,375.5248346919065,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.429241499916354,283.04999999999995,283.04999999999995,282.7500058730598,284.543269136361,3.9682539682539675,3.9310791136875665,106127.79521935096,285.1499999999999,285.09549474531894,1.7550428696782956,0.6745,0.6827032689824717,0.6183915583320683,0.42343490943916956,0.3576537059721137,0.35868904024426285,0.1421925,0.14392184518130482,0.1496412073789621,0.14712305633007233,297.15,293.15,297.13521030194863,297.70135010501815,296.92827630620553,297.34912934960516,297.4381850133094,297.31043021521737,0.0,1624.5520203919596,831.6406120871825,381.154334186432,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.42907972410813155,283.04999999999995,283.04999999999995,283.0501760557929,284.79586288818564,3.9682539682539675,3.957906865376237,105447.93705919769,285.1499999999999,285.3166137459221,1.7600927360016556,0.6745,0.6828198483451101,0.6204730400378451,0.42618242949805135,0.35730551338230615,0.3580707449077007,0.1421925,0.14394642147637074,0.14843982986962267,0.1499148172155945,297.15,293.15,297.1361139163545,297.7050663144612,296.93253488246665,297.3512937642429,297.4071430772761,297.3064303909602,0.0,2625.0719177225706,831.9529141924046,385.7290821792034,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.4289022692789361,283.04999999999995,283.04999999999995,283.0500594647251,284.8087372387548,3.9682539682539675,3.9593632452994374,105525.55410198204,285.1499999999999,285.36674187928435,1.7631508929194153,0.6745,0.6829727665396983,0.6225851565938536,0.4297557039700894,0.35719753874324545,0.35780096710331066,0.1421925,0.14397865842282587,0.14774499650636314,0.14949990799849228,297.15,293.15,297.1379222002762,297.708988356744,296.93967031338576,297.35445088753175,297.38565193548425,297.3053367386844,0.0,2675.738773968067,832.871670088815,390.10458570684693,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.4287185450780528,283.04999999999995,283.04999999999995,283.0500185596235,284.8119699212729,3.9682539682539675,3.9606532902228024,105594.33025329094,285.1499999999999,285.37259422867186,1.7662022868814022,0.6745,0.6831270367007906,0.6245084409057076,0.4333306023404434,0.35700288548280046,0.35765980179976536,0.1421925,0.1440111803796548,0.14740753208754878,0.14894663937779518,297.15,293.15,297.13963280192877,297.71046715583515,296.9454231326946,297.3575144252329,297.37085490191856,297.30477848352206,0.0,2693.817369821271,833.6860579718121,394.5185203828909,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.42851177790859296,282.75,282.75,282.7500835367852,284.5855420919321,3.9682539682539675,3.961742100730511,105652.39543154824,285.1499999999999,285.22762348573855,1.769411811107728,0.6745,0.6832801511913082,0.6261603581920347,0.43684998373285744,0.3565943499862043,0.35747423488536356,0.1421925,0.14404345870759094,0.14730200867398274,0.14865283494848994,297.15,293.15,297.14073273476674,297.708567836363,296.94818845871396,297.35996903948546,297.3604558348972,297.30358278084526,0.0,2835.435429378184,834.3738219794108,398.99990114762875,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.4283083972238112,282.75,282.75,282.74990407299214,284.5587456473838,3.9682539682539675,3.9537117100970764,105917.77292512811,285.1499999999999,285.1308845560341,1.7725481347597598,0.6745,0.6834365522187232,0.6273534817369077,0.44041584979527104,0.3557407169231175,0.3569778993709437,0.1421925,0.14407642987599822,0.14724978935732064,0.14854640706441286,297.15,293.15,297.1400527184067,297.7011746443853,296.94516205975344,297.3607664735821,297.35134956593356,297.29970109241225,0.0,2774.6220544430316,834.7739570033998,403.52690903793086,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044376.0,21044376.0,297.77599999999995,288.41173730826574,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.42811294595096383,282.75,282.75,282.7499777558519,284.56275319192196,3.9682539682539675,3.9538909114443923,105932.06652743445,285.1499999999999,285.13468403829927,1.7755900156160045,0.6745,0.6835959279161617,0.628481853871776,0.4440199777474884,0.35493987340073174,0.3562358399163384,0.1421925,0.1441100281396869,0.14734142880249668,0.14854971175395143,297.15,293.15,297.13908516908293,297.6932896181774,296.9429369152027,297.36140600965894,297.3449680354572,297.29633714951586,0.0,2758.6358595540805,834.9244540680307,408.08278361026066,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
