,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.4279084361113448,282.45,282.45,282.4499423851236,284.4401879549201,3.9682539682539675,3.9490968127336017,106076.82822735107,285.1499999999999,285.0980320346548,1.7783045901212196,0.6745,0.6837371592473984,0.6295833333512113,0.447189845055208,0.3542188316948143,0.3554958734081718,0.1421925,0.14413980135846655,0.14754886777567044,0.14867869552540902,297.15,293.15,297.1380505749205,297.68538343148737,296.94181533454,297.36202848491524,297.340739651052,297.293603495383,0.0,2914.3730549449083,835.0516013526006,412.1464126869776,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.4276946494376412,282.45,282.45,282.44992082079557,284.32480270906524,3.9682539682539675,3.9069572392013487,107057.70799905539,285.1499999999999,284.9096929560045,1.7781359451299596,0.6745,0.6837573087852652,0.6304079315103621,0.4476411006884564,0.3531430622177792,0.3546742290578896,0.1421925,0.14414404911704795,0.1477000700964629,0.14885848767290036,297.15,293.15,297.1354346380237,297.6744173197495,296.93618548897894,297.36114413465776,297.335748708085,297.288586057899,0.0,2835.9752968183925,833.7787008789638,412.48638494120917,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.42749278606359425,282.45,282.45,282.45016154709407,284.3329641751373,3.9682539682539675,3.8846034263428213,107361.22131385806,285.1499999999999,284.9054433636649,1.7765870609478454,0.6745,0.6837284465188687,0.6313590224054795,0.4469966075436662,0.35210434795045453,0.3536417094603112,0.1421925,0.14413796461324574,0.147895043318958,0.14901843318253,297.15,293.15,297.13244414865636,297.66543551343324,296.9312695933973,297.3599780111287,297.33168145677394,297.28416174467793,0.0,2820.2931065494627,831.3569025409818,411.2158301380045,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.42729489745678306,282.75,282.75,282.44977503937,284.342157662009,3.9682539682539675,3.8604142353285735,107640.63127977902,285.1499999999999,284.910222095119,1.7739832953333297,0.6745,0.6836516343712451,0.6325660865365077,0.44527578199650303,0.35122468204288004,0.3526436852635977,0.1421925,0.14412177171287363,0.14816658715345765,0.14921835515159443,297.15,293.15,297.12971574964223,297.6599201791176,296.92858250687686,297.3590476212846,297.3290340825465,297.28126002789355,0.0,1637.4818481424231,828.3279906716664,408.5163756253135,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.42712554963585253,282.75,282.75,282.7539812132498,284.58491975165066,3.9682539682539675,3.901412913569363,106341.21350958425,285.1499999999999,285.1223422515675,1.770525655012396,0.6745,0.6835286904559489,0.6342655002870454,0.44250726869198365,0.3507424555069772,0.351813919770263,0.1421925,0.14409585369556338,0.14859405427094263,0.14949495317334885,297.15,293.15,297.12837891603925,297.6606319159085,296.9311168173285,297.3593548403726,297.3290695928754,297.28171041650484,0.0,2721.496674248933,827.0229093830808,404.5280596482664,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.42694122820607694,282.75,282.75,282.7500578147631,284.58507832696955,3.9682539682539675,3.9064752685760293,106159.87864959263,285.1499999999999,285.1519923776951,1.7664841517002465,0.6745,0.6833601867031434,0.6363913142283928,0.438684446916336,0.35052849202545716,0.35135754759481724,0.1421925,0.144060331130892,0.1491450049525712,0.14991925058795624,297.15,293.15,297.1284918371727,297.6664787075157,296.93695642162527,297.3607826079552,297.3311241198667,297.2847667388271,0.0,2732.1755785520972,826.6842563758565,399.4005889997808,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.42675155027989903,282.75,282.75,282.7500091029679,284.58263058029826,3.9682539682539675,3.905197246909828,106157.28445230104,285.1499999999999,285.14778676675945,1.761720402353748,0.6745,0.6831543267363853,0.6386781765278859,0.4339683122999409,0.35023637691132725,0.35103901572636265,0.1421925,0.14401693343878935,0.14970020954762273,0.15041817630616738,297.15,293.15,297.1289275964362,297.67405094456336,296.94156742315914,297.3622288918552,297.33316733416575,297.28798843803594,0.0,2745.7048179401013,826.3935312821586,393.2397886380455,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.4265805033983229,283.04999999999995,283.04999999999995,283.0502052755878,284.80169053367393,3.9682539682539675,3.929662934391308,105504.3908981788,285.1499999999999,285.2871236773213,1.7575166356883583,0.6745,0.6829726234093433,0.6412140661329637,0.42976238057988275,0.3500000100722176,0.35071387422761413,0.1421925,0.1439786282492706,0.15029798875112357,0.15094583663554662,297.15,293.15,297.13006299088977,297.6843692921866,296.94672933034224,297.364111545265,297.3358397864763,297.292222589032,0.0,2606.889694365638,826.4575867258245,387.82948744966114,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.4264047525779918,283.04999999999995,283.04999999999995,283.0500834891567,284.8305776422579,3.9682539682539675,3.9504664688980244,105111.94462959358,285.1499999999999,285.38395854000873,1.769932183105966,0.6745,0.682571027290329,0.6442084582354055,0.42032819670382454,0.3500970997670264,0.3505131943426559,0.19535874763736275,0.16582805248295754,0.15103739769988972,0.15152163649394493,297.15,293.15,297.13304857235573,297.69985822514724,296.9559410864571,297.36320896488166,297.34073258248884,297.2985578862661,0.0,2674.4031730481747,827.7429116113686,385.82762870844095,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.4262199228239049,283.04999999999995,283.04999999999995,283.05003649539333,284.8474465656654,3.9682539682539675,3.953624043188618,105219.85164167511,285.1499999999999,285.4007625432786,1.7862908845616532,0.6745,0.682193906443969,0.6476489028767555,0.4112819275992859,0.35011467506252847,0.35047061834585835,0.19427815662305326,0.1909597343849946,0.15178041428540934,0.15218281932769737,297.15,293.15,297.1363739030346,297.72015483475997,296.96376911677595,297.3416673121106,297.3454905096183,297.3014911352599,0.0,2701.529922863874,829.2550113960928,386.10049029502585,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.42601974515358315,282.75,282.75,282.74995787089273,284.7248860881101,3.9682539682539675,3.9557011611811492,105330.43952538288,285.1499999999999,285.3660904460022,1.78863154573503,0.6745,0.6821098324911107,0.6510234768223233,0.4092386758666151,0.35000292335616284,0.350444357045865,0.19276616829517706,0.1947261728263492,0.152501064424984,0.1529024225987097,297.15,293.15,297.13952618488645,297.7388424726619,296.96963160938424,297.3157596414809,297.34969270830965,297.3026905233446,0.0,2873.179514339458,830.5627334955735,385.5736629309817,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.42580798145204457,282.75,282.75,282.74991995349336,284.5958544874456,3.9682539682539675,3.9472078154424906,105682.45704491017,285.1499999999999,285.17021170360937,1.7879782611082684,0.6745,0.6820995770194673,0.6538096296037453,0.40898903670344916,0.34936909330919763,0.350201249469692,0.19134469689726985,0.1939028475895168,0.15305172569867587,0.15357389762368895,297.15,293.15,297.1408132663486,297.74962825503326,296.9685666131157,297.2919740560317,297.3509250236313,297.3003814428321,0.0,2806.721761697373,831.5490657720749,385.09697549368735,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.42560729886500387,282.75,282.75,282.7499860316871,284.59418651774797,3.9682539682539675,3.9471433377487006,105750.16016230587,285.1499999999999,285.1583708293712,1.787005569097054,0.6745,0.6821121212153569,0.6563160540230873,0.4092957173472694,0.34864535099260197,0.3496097990117754,0.190199520349676,0.1926447667725005,0.15356298482053954,0.15413213709072934,297.15,293.15,297.1413190542374,297.7566055498578,296.96641069740065,297.2724822694387,297.35146836606475,297.29765718739986,0.0,2777.955135949093,832.06818600493,384.9165259687554,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.42541044478994383,282.45,282.45,282.7499814171343,284.59460870469763,3.9682539682539675,3.9484781854954245,105770.70923469827,285.1499999999999,285.160169199699,1.7863414207881207,0.6745,0.6821345829267512,0.6586955049097414,0.40984413817338855,0.3479995729006675,0.3489367129477973,0.1893346616101472,0.19155988785328365,0.1540916608468288,0.15465683487633355,297.15,293.15,297.1416557153849,297.7617680207506,296.9653366034713,297.25715771327106,297.3522769959757,297.29563900977075,0.0,3611.046128555968,832.5113429239345,385.071377608713,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.42518747685011443,282.45,282.45,282.44995419064503,284.3541911951326,3.9682539682539675,3.9110147380629146,106738.62826713303,285.1499999999999,284.94937711284047,1.7860870674560525,0.6745,0.6821646030113842,0.6607473039121752,0.41057607320552114,0.3471350967094523,0.34825684578248634,0.1885888285586916,0.19071180004562377,0.15453494291433909,0.1551711215861694,297.15,293.15,297.14083690291375,297.76271819241845,296.96147817738876,297.24388046974246,297.35163550515495,297.2921098495237,0.0,2876.696219236642,832.1572164504151,385.5623057774461,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.4249801796908126,282.45,282.45,282.44981908527666,284.3583192826288,3.9682539682539675,3.8866926266741784,107150.03325513704,285.1499999999999,284.92220371314727,1.785939761043898,0.6745,0.6822068303497626,0.6625407228753672,0.4116032060947419,0.34611913262327076,0.3473583685525339,0.18792094524919023,0.18997036936927694,0.15490742929159187,0.15559817646135235,297.15,293.15,297.1388794845515,297.760510300541,296.9558606867976,297.23208080959284,297.34986632968855,297.2874395222343,0.0,2820.733878512331,830.167957662017,386.3397683586642,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.42477878088644305,282.45,282.45,282.4499592392142,284.36828204521106,3.9682539682539675,3.866145121240187,107387.8288591294,285.1499999999999,284.9290603268992,1.7860470251474945,0.6745,0.682257075803369,0.6643305280123541,0.4128219880957282,0.34526576261847236,0.3464235147261026,0.18741902640115357,0.18934968471235467,0.15532118323669922,0.15599668440568684,297.15,293.15,297.13697300577354,297.7583462707856,296.9525473099107,297.22276274196474,297.3488469707485,297.28389525983664,0.0,2815.6188679348716,827.6099598311718,387.3903798556275,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.42459940674725327,282.75,282.75,282.7501957518665,284.5975796409271,3.9682539682539675,3.8893100689030558,106508.12378207466,285.1499999999999,285.08380207590955,1.7865816032246509,0.6745,0.6823115876037386,0.6662184976395755,0.41414037229730105,0.344667883132292,0.345622745773812,0.1871043680912283,0.18888515425946162,0.15581705620035896,0.1564290151695669,297.15,293.15,297.13569088948844,297.757476089376,296.95265468363016,297.21609395745685,297.34922878339773,297.28222888066983,0.0,2672.281333024067,825.7505295115204,388.72176304334204,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.4244158295839551,282.75,282.75,282.7500747121841,284.6199667797001,3.9682539682539675,3.909521332108494,105947.30799595342,285.1499999999999,285.1834629777562,1.7877752091203496,0.6745,0.6823656773636136,0.6684012145162627,0.41544481911666703,0.34452124054138605,0.345160295670153,0.18705194228924862,0.18864087551463357,0.15647979514777471,0.1569764712639924,297.15,293.15,297.13618039163686,297.760212353119,296.9585177449407,297.21286917661513,297.35233555027907,297.2840230433182,0.0,2738.7921158861136,825.6724195591602,390.3514761784722,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.42422361459094937,282.75,282.75,282.7500215939658,284.6208119796683,3.9682539682539675,3.911854589005777,105905.06976259913,285.1499999999999,285.18497928317265,1.789553787582832,0.6745,0.6824210915196767,0.6705359043322394,0.4167773508661771,0.3443477647012488,0.3449605027054972,0.1870795754709571,0.18858865639482325,0.15714754731778635,0.15762512465197925,297.15,293.15,297.136995642885,297.76225360142996,296.9638014068387,297.21074131055803,297.3554002496905,297.28583844228046,0.0,2760.3770013505164,825.8359497766062,392.2813948773245,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.42403980890259646,283.04999999999995,283.04999999999995,283.0565305085527,284.7470439770522,3.9682539682539675,3.921977536054663,105665.30325695814,285.1499999999999,285.23199465917526,1.7916217218405746,0.6745,0.6824829192858766,0.6726117052514476,0.41825907003670904,0.3441238797349212,0.344781302719701,0.18715881831489228,0.1886300479955228,0.1578089856103753,0.15829404878463554,297.15,293.15,297.13796488953005,297.76350140393424,296.9682363609244,297.20932656488225,297.35824274638094,297.28745439313036,0.0,2692.1330111261677,826.0989837191692,394.4748081244791,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.4238642757459705,283.04999999999995,283.04999999999995,283.0501198524262,284.87162363048213,3.9682539682539675,3.9506988357422594,105064.20910896629,285.1499999999999,285.4232526707851,1.794037521426436,0.6745,0.682549463422009,0.6749638541362871,0.41984798268438844,0.34426738198102014,0.3446899821997807,0.18743710044930875,0.1887756401289043,0.15861672403248692,0.1590075194859601,297.15,293.15,297.14061924812336,297.76806210858643,296.97719947320303,297.2103904813814,297.36338066737676,297.2919303957342,0.0,2680.438428050099,827.4156707396987,396.9276385805153,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.4236771166233054,283.04999999999995,283.04999999999995,283.05003693886476,284.8771380414026,3.9682539682539675,3.9531798690802513,105196.21089689224,285.1499999999999,285.4438202061746,1.7969175990985804,0.6745,0.682618011908592,0.6773056252280191,0.4214787166899716,0.34440480553151576,0.344796207643286,0.18777406803750066,0.18905743294959984,0.15944165263169788,0.1598081057530611,297.15,293.15,297.1437850322123,297.77230989709915,296.9857231174446,297.21212021673796,297.3685949489804,297.2965066424949,0.0,2715.124578466425,828.9755441351758,399.6440460556668,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.4234855243168964,282.75,282.75,283.0500134742186,284.879914384005,3.9682539682539675,3.9553487254997766,105311.67139806598,285.1499999999999,285.4478615207004,1.8000173504832264,0.6745,0.6826925960018283,0.6795476967683918,0.42324581349546364,0.34442526459473194,0.34490552694850546,0.18811194134923084,0.18939590866284217,0.16023880282382758,0.16062685580214792,297.15,293.15,297.1469069112365,297.7751856909892,296.9924272529745,297.21379483487493,297.3731540539298,297.30029374880104,0.0,3641.978589993813,830.3407486558656,402.59012316547273,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.42326453368723815,282.75,282.75,282.7498414535251,284.6310890487145,3.9682539682539675,3.9555998736365914,105452.64209105098,285.1499999999999,285.23652296783877,1.8031580644871483,0.6745,0.6827762132240262,0.6814595439421416,0.42521788426421503,0.3440612391669684,0.3448806812716705,0.18833577393833945,0.18973031355310285,0.160904216738275,0.16141166167495338,297.15,293.15,297.148831589584,297.7739062794825,296.9939120525086,297.21400631716176,297.3753502487874,297.30120129750486,0.0,2836.2140715545743,831.5050449823297,405.74153600772104,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.4230581174075435,282.75,282.75,282.74995685359943,284.62487899996466,3.9682539682539675,3.955518747891557,105564.6363560931,285.1499999999999,285.2035542238044,1.8060062231395932,0.6745,0.6828741010126756,0.6830953081489288,0.42751426159780154,0.34342385459323505,0.34447772707913304,0.18845335848995018,0.18994597284178005,0.1614621288293272,0.16206342369796423,297.15,293.15,297.14943241900744,297.76934746738056,296.99187071725083,297.2129285482433,297.3757033646451,297.2998565033055,0.0,2798.9331886027667,832.3710587002115,409.04301465038225,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.42285688467793153,282.75,282.75,282.749988577055,284.6273745776661,3.9682539682539675,3.9588627177890396,105571.9400787853,285.1499999999999,285.2075354853714,1.808785504192948,0.6745,0.6829804985979677,0.6847158234774112,0.4299960071245087,0.3428617627561821,0.3439288617362591,0.18858779488408692,0.19010515228954908,0.16203749277585666,0.1626556845418625,297.15,293.15,297.149858655244,297.76478916762096,296.9908755878434,297.2120995522373,297.3763298236716,297.29879055732346,0.0,2787.4884352476083,833.1324336284137,412.48762973768424,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.4226364539202422,282.45,282.45,282.44970192801236,284.4045696064993,3.9682539682539675,3.943531688261228,106065.81008246006,285.1499999999999,285.0605024840071,1.8116664061649166,0.6745,0.6830911031054925,0.6862217247080457,0.4325607064225767,0.34224223242390284,0.3433968274184637,0.1886941073718863,0.19026363092136872,0.1625847953659988,0.1632467678722244,297.15,293.15,297.14977141122677,297.7589863648327,296.9891602124389,297.2109512954436,297.376461393276,297.2970661354436,0.0,2915.0977224359062,833.7881003865691,416.0732143889658,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.4224206673250822,282.45,282.45,282.4499820080728,284.38648218134483,3.9682539682539675,3.921402922725469,106574.32551037567,285.1499999999999,284.97117840631097,1.8144291912126174,0.6745,0.683210216955384,0.6873907850628147,0.4353055538454214,0.3413077186872133,0.34269964496947863,0.18866319568159126,0.1903509454768293,0.16300188347833505,0.16376813013634411,297.15,293.15,297.14805487978055,297.7493274621184,296.98349503129634,297.20818444157067,297.37445110904514,297.29270258476225,0.0,2859.0664615407295,833.0836968404363,419.7793441974875,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.4222131814563906,282.45,282.45,282.44997228272354,284.395697089252,3.9682539682539675,3.9112168989486644,106699.97838590905,285.1499999999999,284.97954661098464,1.817083016833038,0.6745,0.6833364109145086,0.688576859136433,0.4381945124109254,0.3404956564750684,0.3418722940132879,0.18865456173371847,0.1903704016844355,0.16344923503218572,0.16422807370381381,297.15,293.15,297.1462079410859,297.74025753433887,296.97962380566634,297.20579875234785,297.37302009747503,297.2889816261828,0.0,2838.201510613676,831.8989027535451,423.58182066865277,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.42201948108228676,282.75,282.75,282.7489550336843,284.5271788910356,3.9682539682539675,3.9102007309952,106559.15430213948,285.1499999999999,285.0333283603172,1.8198671551317747,0.6745,0.6834647449831864,0.6898194297940619,0.4411130405878017,0.3398446205405784,0.34112030006282146,0.1886932024591929,0.19039875595408107,0.16394544251880153,0.1647027023907154,297.15,293.15,297.1445702857576,297.7322332840415,296.9779699372467,297.20408295415723,297.37245135911934,297.28626156406443,0.0,2664.610142835446,830.5850445404686,427.49990768710785,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.4218359206801048,282.75,282.75,282.7501115138398,284.6555473095262,3.9682539682539675,3.9424944821845904,105692.25688990537,285.1499999999999,285.23430113471306,1.8230068742398138,0.6745,0.6835908643665921,0.6914381757084038,0.4439627088266151,0.33969856955696864,0.34062326140162064,0.18892742087386,0.19051283421857337,0.16462996241423994,0.16526336768452038,297.15,293.15,297.1447197144945,297.72910811054015,296.98285671446996,297.2048173632687,297.37501030271216,297.2873024410971,0.0,2747.4788137404967,830.6330298891444,431.5593855949347,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045564.0,21045564.0,298.13899999999995,288.64611291033526,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.4216403614145959,282.75,282.75,282.7500336420233,284.6565334089002,3.9682539682539675,3.948318747336923,105616.15181845624,285.1499999999999,285.24674361552036,1.8266364961084736,0.6745,0.6837127703759746,0.693111575745977,0.4467002715701653,0.339636214998446,0.34046550444844415,0.1892188646123411,0.19076465759568428,0.16535692277011704,0.1659530982627864,297.15,293.15,297.14554741897246,297.72675689412927,296.98860923667326,297.20621340857144,297.37816089444016,297.2890575705573,0.0,2780.442554797935,831.26126485861,435.78999367166546,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.42144036654257416,282.45,282.45,282.75001133688653,284.658988502632,3.9682539682539675,3.953164344332271,105577.04574395367,285.1499999999999,285.25036445118536,1.830460618000299,0.6745,0.6838363871762393,0.694718506428169,0.44945931903348874,0.33949961618033586,0.3403878829895777,0.18950337737449346,0.19106847150934447,0.1660664747098268,0.166682277102893,297.15,293.15,297.1464542125862,297.7236906854893,296.9931874939812,297.2074705994348,297.38090205148296,297.2903410085949,0.0,3590.695172096602,831.9733624626045,440.16617291008816,297.0859317992733,296.90584285376934,297.5832659307802,297.8931328639917,297.3300283464455,4862.834707469295,5451.8410261614,0.41904334930375936,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.42144036654257416,282.45,282.45,282.75001133688653,284.658988502632,3.9682539682539675,3.953164344332271,105577.04574395367,285.1499999999999,285.25036445118536,1.830460618000299,0.6745,0.6838363871762393,0.694718506428169,0.44945931903348874,0.33949961618033586,0.3403878829895777,0.18950337737449346,0.19106847150934447,0.1660664747098268,0.166682277102893,297.15,293.15,297.1464542125862,297.7236906854893,296.9931874939812,297.2074705994348,297.38090205148296,297.2903410085949,0.0,3590.695172096602,831.9733624626045,440.16617291008816,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.4212112137259164,282.45,282.45,282.4500305242722,284.4193579348037,3.9682539682539675,3.9254618714572187,106351.53205535817,285.1499999999999,285.0421081763657,1.8342644407278297,0.6745,0.683965480342647,0.6960161417231269,0.4523224989874958,0.33902171228151684,0.3402198802717696,0.18966853990907254,0.19135783835387865,0.16665162892273236,0.16738690335362727,297.15,293.15,297.1463125562608,297.7169585051844,296.9931858071644,297.20721627323917,297.38147280727543,297.2890291898249,0.0,2904.991612123129,832.2028010985035,444.65753888793364,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856923,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.42099655973053185,282.45,282.45,282.4499605221862,284.42227237418723,3.9682539682539675,3.912524129064069,106583.18492574617,285.1499999999999,285.0167412151055,1.8377269386455928,0.6745,0.68410523380601,0.6970700798907863,0.45540138733745683,0.33831277427616635,0.33972596491174106,0.1897301095040254,0.1915278623607435,0.16714147951633834,0.16796997477212872,297.15,293.15,297.1450742140208,297.70754945339286,296.99025448445724,297.20572192924465,297.3804658489615,297.2858131860154,0.0,2864.16996050438,831.2661143305801,449.20670034820233,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.4207872122347816,282.45,282.45,282.4499994585742,284.43066736969126,3.9682539682539675,3.9051149667317473,106640.0316496031,285.1499999999999,285.026939576666,1.841060899510643,0.6745,0.6842503639960757,0.6981454869496806,0.45857661513643144,0.33769942809897,0.33911209847749196,0.18981003519798392,0.19163944278990264,0.16765993412715557,0.16850174602351758,297.15,293.15,297.14385734746736,297.6987702554502,296.9886616638497,297.20450960061913,297.37996933974125,297.28315364142554,0.0,2849.9559631463,830.1340452847891,453.813696574818,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.42059967350424127,282.75,282.75,282.7502015831864,284.6603564313358,3.9682539682539675,3.9277278332028542,105929.24100497377,285.1499999999999,285.1849412766932,1.8444806082984297,0.6745,0.6843965493764991,0.6993538447970163,0.4617528561020324,0.33729984328674834,0.33855806138627287,0.18996108201823642,0.1917586604078363,0.1682569082375903,0.16904996367173056,297.15,293.15,297.14321369076686,297.6919705347597,296.989890168229,297.2042176103073,297.3807958805868,297.28201757692995,0.0,2711.952100111992,829.3769254951459,458.50071620134463,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.42040773184438024,282.75,282.75,282.7500729470891,284.68531189594506,3.9682539682539675,3.9463162164642416,105506.8255534416,285.1499999999999,285.2860894956845,1.8482929903145708,0.6745,0.6845379117949015,0.7009070781460436,0.4648039426599656,0.33731882001494806,0.3383033375689717,0.19028396378925871,0.19198649509787136,0.16902439490087587,0.16971275804703534,297.15,293.15,297.1442714710852,297.689617740439,296.9964142232213,297.20602169711424,297.38438998530563,297.2841430234331,0.0,2777.4097739883337,829.9795930753615,463.3081294074829,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.4202067546213921,282.75,282.75,282.75002590845025,284.6864200244264,3.9682539682539675,3.9526338431741745,105456.03041485883,285.1499999999999,285.2882320940435,1.8524614083089108,0.6745,0.6846760519368803,0.7024204523686625,0.467766565959617,0.337296807131295,0.33828957046460334,0.19061341904518683,0.19231911021958836,0.169789417858277,0.17047743186086442,297.15,293.15,297.14558069330957,297.68686769813735,297.00215139627585,297.2078327040964,297.3877995378419,297.2860464059322,0.0,2799.081591795528,830.9082016472265,468.25272854771174,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.4199913154928767,282.45,282.45,282.45073388680396,284.5629902401669,3.9682539682539675,3.954263964874857,105536.93910760956,285.1499999999999,285.24823484500655,1.8566937495114124,0.6745,0.6848166164900343,0.7038422038337931,0.47076206309224716,0.33717216697074603,0.3382746230738803,0.1909185489659278,0.19267030297104423,0.17052495435389628,0.171253635121149,297.15,293.15,297.146813534802,297.6831069342144,297.00634445479903,297.2092750453665,297.3905874233572,297.2872254785078,0.0,2976.425409172657,831.8886673137949,473.2995976241597,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.41976501807758193,282.45,282.45,282.44994893803243,284.44507088450285,3.9682539682539675,3.9296931588172557,106215.31523144973,285.1499999999999,285.0647047314511,1.8607204309522454,0.6745,0.6849644754501764,0.7048174693350489,0.47389232586852764,0.3365811973903512,0.3380519735841528,0.19104185895301676,0.19295442284116213,0.17107831823167252,0.17195749795553053,297.15,293.15,297.14635913729757,297.6740579755845,297.0043931658185,297.20844546835536,297.39026131523536,297.2847034124583,0.0,2897.799488371102,832.0329440176392,478.4071410807643,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.41954982617658765,282.45,282.45,282.4499719990313,284.4504137695261,3.9682539682539675,3.924224476069967,106299.21377374418,285.1499999999999,285.0625633333717,1.8643881750358695,0.6745,0.6851213803584284,0.705704289941775,0.47719122505223077,0.33595333910074576,0.33753328025166657,0.19112706924560346,0.1931164695718749,0.1716082360997762,0.1725436273824654,297.15,293.15,297.1453826217803,297.66432875454376,297.0020697216489,297.2071948110484,297.3895726152425,297.28170970485274,0.0,2872.543354956457,831.5311603279044,483.5286789625979,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.4193375162911737,282.75,282.75,282.4499962373693,284.45657702533595,3.9682539682539675,3.920244746678046,106332.95913181105,285.1499999999999,285.06976332720257,1.8680088032991389,0.6745,0.6852804834694572,0.7066132945459712,0.48051310798230257,0.33541040714503545,0.33698670364753264,0.1912288680705743,0.1932512166080011,0.17216561808383404,0.17311292604445136,297.15,293.15,297.14443736940046,297.6552258134138,297.00091410592285,297.20619098709733,297.3893593177789,297.2792255187227,0.0,1649.4959538202907,830.9514089794449,488.6878838129572,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.4191535784126472,282.75,282.75,282.75015346804696,284.70520176363164,3.9682539682539675,3.951865768759211,105492.13426431699,285.1499999999999,285.29080669964986,1.8717453700792708,0.6745,0.6854385425479931,0.70780667791425,0.4837906498784341,0.33522175033943025,0.33654264547350626,0.1914596907509793,0.1934096965180392,0.17286276503024217,0.1737173733783331,297.15,293.15,297.14463545676887,297.6499574356287,297.00436981063586,297.206805974106,297.3914709863145,297.27944793269074,0.0,2756.3058749926813,831.0311395957486,493.90554042231685,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.4189543313613378,282.75,282.75,282.7500558042246,284.71079102788104,3.9682539682539675,3.958033107596448,105454.66394512233,285.1499999999999,285.32859214061017,1.875914888808263,0.6745,0.6855898535408904,0.7092142555673803,0.4869079281143929,0.33528030149353877,0.33643447642993485,0.19180416468807365,0.19369640157019868,0.1736691949468986,0.1744573542323288,297.15,293.15,297.14601959907134,297.647476315037,297.0108285698573,297.20876959388505,297.39528557760696,297.28167593109157,0.0,2802.748217658392,832.0325272424427,499.2367151901932,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.41874887600552424,282.75,282.75,282.7500207232624,284.7145888418019,3.9682539682539675,3.95950113621865,105532.9044096627,285.1499999999999,285.333063896347,1.880302585947271,0.6745,0.6857394618817815,0.7105520385238561,0.4899708262035772,0.33526285648017684,0.3364653862053269,0.19214206939690937,0.1940534378836819,0.17445660420041195,0.17526216537195277,297.15,293.15,297.1474709650416,297.6442436701735,297.016061086484,297.21057598153686,297.39863730131674,297.28339780091056,0.0,2817.4361079319115,832.9586934513866,504.6723568353327,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.418520606485652,282.45,282.45,282.44497130083874,284.48991748504875,3.9682539682539675,3.9560476417430404,105727.4142465695,285.1499999999999,285.184460322162,1.8846836415183252,0.6745,0.6858916225515752,0.7116996992137695,0.4930664284080877,0.335048920250919,0.33645613561471277,0.19241844400966973,0.19441485742408107,0.17517250650644478,0.176061143733681,297.15,293.15,297.1484267149115,297.6388056546588,297.01855035880845,297.21155520077735,297.400668823,297.28360135043124,0.0,2935.7710388717283,833.766030566439,510.1793441484855,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.4182957051982964,282.45,282.45,282.4499504890875,284.4681229896147,3.9682539682539675,3.944758088157709,106049.81465630536,285.1499999999999,285.09682611747786,1.888727281328663,0.6745,0.6860524124489428,0.7124229379857961,0.4963162782099527,0.33442167916456494,0.33615940748023926,0.1925253370557333,0.1946748852991538,0.17571743602450285,0.17674935642713863,297.15,293.15,297.1477068100099,297.6284338940423,297.015666208615,297.21044024435184,297.3998138928256,297.2804122099689,0.0,2899.0496533246696,833.9216484819285,515.7017716831419,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.41807863121088,282.45,282.45,282.44998658584336,284.4731147673966,3.9682539682539675,3.943383891657334,106073.48985895945,285.1499999999999,285.10288032217244,1.8924694313306023,0.6745,0.6862197401409422,0.7131402775049643,0.4996754953764317,0.33384521050859095,0.335637733594869,0.19263185441254388,0.19483786275647522,0.17627443974757845,0.17734275023930374,297.15,293.15,297.14678176668644,297.6184015758786,297.01355084185786,297.2093666945476,297.3991942854067,297.27745903287547,0.0,2881.2946933914436,833.8172168712916,521.213515780396,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.41787520343629064,282.75,282.75,282.75012108512306,284.59944447353246,3.9682539682539675,3.9488063647794522,105911.32226380485,285.1499999999999,285.15828451281703,1.8957661736124005,0.6745,0.6863680723092523,0.7139107115471047,0.5026346614671986,0.33338110063657034,0.3351158926816245,0.1927680717040999,0.1949817646423901,0.17687085873972513,0.1779276409834021,297.15,293.15,297.1459694712927,297.60941468404036,297.0129632115301,297.2086985755295,297.3992509810089,297.27525938468034,0.0,2714.6003764767083,833.6873884711214,526.1044116506064,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.41768195716482964,282.75,282.75,282.7500954277515,284.7313167961186,3.9682539682539675,3.9614955894068737,105639.24783087271,285.1499999999999,285.35380781901426,1.8964985145816218,0.6745,0.6863795272991609,0.7151989585200718,0.5028626099253491,0.3333819125188857,0.33477821672394087,0.19308926713659788,0.19516883411013622,0.17766124101683028,0.17857361339476652,297.15,293.15,297.14685318321534,297.60709112671265,297.0183605113965,297.210310329257,297.4025041641846,297.27702386295323,0.0,2790.934820488318,834.2180761960917,526.7375677534251,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.4174770255997914,282.75,282.75,282.75003182168126,284.73274068703216,3.9682539682539675,3.962492131701511,105692.4031189545,285.1499999999999,285.3623419094647,1.8964516614350675,0.6745,0.6863280301063289,0.7167094922926041,0.5018379885163998,0.3334429346252834,0.33473386914340036,0.19345683516037526,0.19547061988106046,0.1784883513362707,0.17934072782566357,297.15,293.15,297.1483438723529,297.607547751353,297.0243012509913,297.212416911075,297.406226103934,297.2797671779412,0.0,2820.3937496644353,834.8478104740603,525.6304102317072,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.4172681136155727,282.45,282.45,282.74999724662337,284.7319876116398,3.9682539682539675,3.9633247916703214,105736.82722213538,285.1499999999999,285.3605319607543,1.8954510668564584,0.6745,0.686226242536437,0.7183232307017815,0.4998063356908735,0.33341486773884677,0.33473346675009796,0.19380768205607812,0.1958016437068244,0.17928944784540113,0.18013250053868807,297.15,293.15,297.14987008259726,297.609240204939,297.02887064576754,297.2142379437628,297.40937479045124,297.2823187335036,0.0,3559.3338597415923,835.3742271819347,522.9506108899174,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.4170303880479376,282.45,282.45,282.4498742306765,284.4782302657492,3.9682539682539675,3.9582194376441806,105929.15687711863,285.1499999999999,285.1406668511749,1.8957960105035794,0.6745,0.6861953231272355,0.7197266958843231,0.49918734840186335,0.33303193956803,0.3346380279618793,0.19402644799823243,0.19612097991291802,0.17994841467702632,0.18089961101611773,297.15,293.15,297.15030646390755,297.6082834580869,297.028686905765,297.21437002900143,297.4100438209751,297.2823381355472,0.0,2935.84555334273,835.8156041229466,522.4847772350986,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.4168074172080359,282.45,282.45,282.4499618374197,284.4749130679307,3.9682539682539675,3.9534217193872006,106060.63704640401,285.1499999999999,285.10730766912735,1.896438015480815,0.6745,0.6862067985574082,0.7208919965026136,0.49941693783764174,0.3324001447985853,0.334211360168414,0.19412858076435263,0.19631570602487053,0.18049739018323202,0.1815338905003873,297.15,293.15,297.1495877005676,297.60449145336065,297.02535132661444,297.21308845835966,297.408890343026,297.28028185638567,0.0,2896.4620217620313,835.8386025088181,523.0640519994705,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.4165902044058788,282.45,282.45,282.4499880239102,284.47694433953114,3.9682539682539675,3.9523792799494224,106076.52302754257,285.1499999999999,285.11082062200313,1.8971452836871339,0.6745,0.6862341171661952,0.722103526281201,0.49996313397924064,0.3318530443750728,0.3336481838509104,0.19424328082622414,0.19644243363495828,0.18107427786891303,0.18210718384449223,297.15,293.15,297.1488561920967,297.6014102877351,297.0232314600109,297.2120104322681,297.4082420121459,297.2787500768513,0.0,2884.146876965699,835.7433500148477,524.0081655772739,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.4163543219036687,282.15,282.15,282.14984486496576,284.254926822739,3.9682539682539675,3.9255476195814896,106748.15306867321,285.1499999999999,284.95712152353246,1.8981093382507042,0.6745,0.6862722443200161,0.723224509738247,0.5007245979677217,0.3312632646679696,0.3331150721365198,0.1943263930288982,0.19656426098877064,0.1816268044964991,0.18268729449618418,297.15,293.15,297.14773667044585,297.59732954024156,297.0206287987892,297.2105829918943,297.4072071909015,297.27669703845453,0.0,3007.947987220069,835.3246216880223,525.3198249314668,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.4161234664608053,282.15,282.15,282.1499451908776,284.2464597592956,3.9682539682539675,3.8886630851559776,107445.57462108345,285.1499999999999,284.8796937537507,1.8990847631942596,0.6745,0.6863249547229662,0.7239954860369671,0.5017754211328872,0.33037757259263034,0.3324343115601384,0.19426811366091712,0.19661195318977095,0.1820426183866654,0.1831980373821917,297.15,293.15,297.1451376011287,297.58916753142154,297.0143560707237,297.20749772177385,297.40397095056176,297.27202597512195,0.0,2952.4887877356136,832.8799291766347,526.9418180160516,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
