,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.41590126416204504,282.15,282.15,282.1499789056582,284.2591183054707,3.9682539682539675,3.8624386655426024,107750.3321782052,285.1499999999999,284.8857530491266,1.9000958119060778,0.6745,0.6863903056801444,0.724835969491441,0.5030751479656842,0.329640092622334,0.3316494278515663,0.19424254351172093,0.19659422644010335,0.18250944577380285,0.18365376111958753,297.15,293.15,297.14262185809554,297.5821920815487,297.010242357478,297.2049397731726,297.4017100395688,297.2683412219727,0.0,2933.7879283033317,829.6072144472201,528.8475869799915,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.4156927609625691,282.45,282.45,282.4502068195072,284.3912935699105,3.9682539682539675,3.8509607803751518,107618.45561469626,285.1499999999999,284.9431641472906,1.90136187404345,0.6745,0.6864615774748205,0.725761386989222,0.5044889430126279,0.32905048718472074,0.33095340658107447,0.19426482900431838,0.196593995726813,0.18303359402526767,0.18413894825541488,297.15,293.15,297.1404419707674,297.57650841692134,297.00817249343606,297.2030582331766,297.40047592721544,297.2657314083034,0.0,2763.757503757855,826.1282961093186,531.0209170312343,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.4154948353545849,282.45,282.45,282.45009902349955,284.5125825172713,3.9682539682539675,3.894600826190603,106321.66851311299,285.1499999999999,285.1357059098135,1.9030956280394917,0.6745,0.6865346381659182,0.7271334778317102,0.5059343763640879,0.328951756278705,0.3305035524787681,0.19448857092965388,0.19668179958568505,0.18377141470436886,0.1847247634779243,297.15,293.15,297.14014172141987,297.5764890528679,297.012481698167,297.2037056364464,297.4028152375111,297.26712666928245,0.0,2840.3364415014107,825.4266754431022,533.4964519303967,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.41528514209718986,282.45,282.45,282.4500281072927,284.5124322256377,3.9682539682539675,3.894504025800395,106262.29714408983,285.1499999999999,285.1418595924502,1.905427899149652,0.6745,0.6866071216760112,0.7285589483163885,0.5073647191352566,0.32892032518452374,0.33038116821124225,0.1947648650830878,0.19691116890006796,0.18454916669742782,0.1854560623119744,297.15,293.15,297.1405338356599,297.57710566758493,297.01746887707554,297.2049609625769,297.40571205955257,297.26915628049,0.0,2869.896591319466,824.9452336674141,536.30119406636,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.41507117844617597,282.75,282.75,282.45001259627065,284.51575829062807,3.9682539682539675,3.893850378404023,106224.5900417213,285.1499999999999,285.1440726374701,1.908048697568044,0.6745,0.6866850982531371,0.7299094050325134,0.5088991302434305,0.3288164536017131,0.33033934506366924,0.1950338404306075,0.1971951226471291,0.18530587713209143,0.18623190017118066,297.15,293.15,297.141061588377,297.5767846751778,297.02133142394365,297.20607785294203,297.40814828708886,297.27068076550586,0.0,1652.2405118222514,824.5140455181454,539.3898503097174,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.4148833996355176,282.75,282.75,282.75015392780614,284.75731881725574,3.9682539682539675,3.9348427978559584,105193.09720253921,285.1499999999999,285.36149306314167,1.9108305719661036,0.6745,0.6867700001141729,0.7314819816350847,0.5105645688214676,0.32893732462264874,0.3302930765012138,0.19541049078896025,0.19749869880420823,0.18617109435395038,0.18701654756385955,297.15,293.15,297.14275331134047,297.57920294089024,297.0279469668457,297.2084705220792,297.4122905062036,297.27413284947187,0.0,2775.5227745988122,825.1054402394591,542.7222225728118,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.41467979676748484,282.75,282.75,282.75005681453763,284.757790541193,3.9682539682539675,3.948687056126067,105026.33165429102,285.1499999999999,285.3927540797126,1.9140625532602236,0.6745,0.6868555129954126,0.733210446370278,0.5122367798455716,0.32921479434309,0.3304694359396641,0.19587943013635886,0.19791346941474472,0.18712005633449605,0.18791051964195693,297.15,293.15,297.14556101200975,297.58339804138024,297.0362836208182,297.2118823662778,297.41763524868134,297.27895205783346,0.0,2822.167190937102,826.6961477397429,546.3325479146655,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.41446987587333717,282.75,282.75,282.75001945265353,284.757948376935,3.9682539682539675,3.9521886654846963,105143.46460468438,285.1499999999999,285.3929193300679,1.9175398002316408,0.6745,0.6869458559293775,0.7348096137431134,0.5139976539997086,0.3293619702464461,0.3307059468706205,0.19631995355863816,0.19837976636243715,0.18802525710240842,0.18884522274658558,297.15,293.15,297.14834579147964,297.58585570288506,297.04262439289374,297.21481436747166,297.42204951421746,297.28273795378954,0.0,2834.8988654693526,828.3521207566035,550.1956015679185,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.41423740992080765,282.45,282.45,282.44985277648175,284.52926866591963,3.9682539682539675,3.9491526374436288,105408.44932147017,285.1499999999999,285.2408038979535,1.9210373533652505,0.6745,0.6870446508183539,0.7361675559900923,0.5159162738572605,0.32928215883050077,0.33084477722058486,0.19668072028866246,0.1988289211071678,0.18883880021764188,0.18974973866427838,297.15,293.15,297.15053753601893,297.5852632097658,297.0457896583316,297.2166534329426,297.4247698962054,297.28460274665287,0.0,2968.096904271634,829.8017583745126,554.2605632004673,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.4140084579562626,282.45,282.45,282.44993934491794,284.5105226187486,3.9682539682539675,3.941080166067111,105716.18671445898,285.1499999999999,285.15524433494244,1.924241743611113,0.6745,0.6871571301752787,0.7370459531911492,0.5180916293969752,0.3287700511782248,0.33067071882508836,0.196854144718307,0.19916005034143053,0.18945880878958016,0.19052275287834916,297.15,293.15,297.1509449196778,297.5788762465128,297.04331067171097,297.21614705642406,297.4242055625156,297.2826968913683,0.0,2915.6583274398595,830.5230136209738,558.4576952962623,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.41378743352098485,282.45,282.45,282.4499904584712,284.5104946787616,3.9682539682539675,3.9420025553476403,105748.73089693271,285.1499999999999,285.1568117371864,1.9271895758611546,0.6745,0.687280539353831,0.7379019534546507,0.5204675690204705,0.3283007696280704,0.3302518994693989,0.19702033842937383,0.1993792973554899,0.1900906676924646,0.1911853717188152,297.15,293.15,297.15108115557985,297.57247345151654,297.04148424724417,297.2155754333666,297.4238624370003,297.2808953449415,0.0,2899.0212552519592,830.9731481384308,562.749012335022,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.41355723911907605,282.15,282.15,282.14990446446404,284.3907606685296,3.9682539682539675,3.936547125172963,105947.0171642651,285.1499999999999,285.11108071718905,1.9297762846803317,0.6745,0.6873881499915621,0.7387420183432384,0.5225306304035855,0.3278819508635067,0.32983094928179657,0.19718923188390808,0.19957514579116858,0.19073878976058664,0.19184002222581795,297.15,293.15,297.1510674289234,297.5661230838521,297.04036833507587,297.215056958057,297.42379668165125,297.27928249751193,0.0,3044.21989413018,831.3789787708986,566.5100618249376,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.4133179782585366,282.15,282.15,282.14991797833505,284.2770795528517,3.9682539682539675,3.8912678018873903,107016.68019721593,285.1499999999999,284.9259618066474,1.9295025499909855,0.6745,0.6873653112605249,0.739246361979185,0.5220934044602062,0.3271139289187608,0.32930583700092875,0.19719419950383033,0.19969251817851488,0.19122053470827316,0.19243222040953542,297.15,293.15,297.14936226655453,297.5559355626848,297.03481726927157,297.21256118229974,297.4209892240557,297.27473310097326,0.0,2977.3465994288003,830.1111357265644,565.8546425468496,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.41309082808553516,282.15,282.15,282.1499509763616,284.283503874202,3.9682539682539675,3.8698460958705656,107301.85011518095,285.1499999999999,284.92653579875366,1.9278250343219476,0.6745,0.6872943205868289,0.7398830870706253,0.5207316864672242,0.32637955834874877,0.328568915197815,0.19718292290431133,0.19969290939995207,0.19170563737505086,0.1929159184632386,297.15,293.15,297.1472505307533,297.54777507122037,297.0299317420206,297.20997225196425,297.41835691594173,297.2706573023801,0.0,2948.997623930253,827.7393218310028,563.3667701169628,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.412867752019258,282.45,282.45,282.1500072273044,284.29251281437206,3.9682539682539675,3.844287369212408,107617.3994599504,285.1499999999999,284.9269552052904,1.9251549839289146,0.6745,0.6871743875194108,0.7407791972339859,0.5184233111144069,0.32578435432463926,0.3278553509672858,0.19720901671212954,0.19967052326575596,0.1922450135326581,0.19339644080746946,297.15,293.15,297.1453133969352,297.54309037824004,297.0270199686518,297.2079396360218,297.41672158084407,297.2680169921386,0.0,1665.442303528558,824.6878039081728,559.2771279668625,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.41267326078240313,282.45,282.45,282.4424440694889,284.5273045390557,3.9682539682539675,3.8910795859494254,106202.83501951111,285.1499999999999,285.1400485132795,1.924178427659645,0.6745,0.6871226690672991,0.7421544211091575,0.5174241910428603,0.3255578295008139,0.3273207766718185,0.19738201586703777,0.19971359148483903,0.1929506181144245,0.19395537689767112,297.15,293.15,297.14468873356634,297.544436473729,297.0289680038485,297.2077837144127,297.4179022451024,297.26875583413175,0.0,2768.376833717527,823.7583872706368,557.6073194628336,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.41246373324461316,282.45,282.45,282.45004411112916,284.5288042427607,3.9682539682539675,3.896701657385243,106036.97926020459,285.1499999999999,285.1647545196064,1.924454646946962,0.6745,0.687099341415352,0.7437936886739448,0.5169731864577028,0.32556437401644267,0.3271460594223521,0.1976716802778861,0.19991072836123633,0.19377060873088675,0.19468127227437587,297.15,293.15,297.1453273010753,297.54890247204196,297.0337850704667,297.209039348842,297.42089682284745,297.2715902030547,0.0,2870.7189451930712,823.6606978700859,557.2615150543318,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.41224906083154106,282.45,282.45,282.45001412055257,284.5284547946462,3.9682539682539675,3.897551758144126,106009.56636094017,285.1499999999999,285.1647894865442,1.9252253843508984,0.6745,0.687087970822099,0.7453854934158972,0.5167534139385339,0.3255065993660872,0.3270927399782402,0.19795479518916897,0.20017645976361306,0.19456951840105807,0.19547001896270275,297.15,293.15,297.14612485188746,297.55261978012777,297.0375941768124,297.2101667654267,297.42342946523104,297.27398700789706,0.0,2883.662444823893,823.6274645546532,557.4536483346332,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.4120530823245162,282.75,282.75,282.75025235052703,284.7490270814984,3.9682539682539675,3.9265072105134555,105278.270654611,285.1499999999999,285.3194625109176,1.9262926029840939,0.6745,0.6870904179539751,0.7470532183849524,0.5168009842322192,0.32551746095211564,0.32703425623884985,0.19827958770559473,0.2004584506052065,0.1954077702136801,0.19626460560157544,297.15,293.15,297.14746909316085,297.5571420258453,297.04216055849787,297.2117667452775,297.42652716664077,297.27701311788445,0.0,2756.006613533003,824.023916348007,558.1089694394738,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.41185186890908726,282.75,282.75,282.75005196473967,284.7678853998177,3.9682539682539675,3.9471360201119166,104937.96531552775,285.1499999999999,285.40283746636993,1.9278873330929454,0.6745,0.6871011829890694,0.7490413989748976,0.517009647126887,0.3258352748935612,0.32715189525821664,0.19875570739298887,0.20083211229634967,0.19640104942881084,0.1971507809481525,297.15,293.15,297.15043953695584,297.56536498112007,297.05046007854384,297.21513824186553,297.43204560309937,297.28268968831696,0.0,2816.7022207080013,825.6761041997369,559.2461223665302,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.41164206434917205,282.75,282.75,282.7503319110662,284.767024018914,3.9682539682539675,3.950794881821346,105069.31763706158,285.1499999999999,285.40494822354566,1.9299539243955899,0.6745,0.6871208331602441,0.75091943874269,0.517390201806127,0.32604423207624433,0.32740458501215697,0.19921297836949758,0.20128741995157554,0.19735676627277982,0.19811253422087113,297.15,293.15,297.1535147799868,297.5719206084256,297.057034482165,297.21814581724163,297.43672576072765,297.28746828970935,0.0,2847.0818609642483,827.4760203711447,560.8468992362732,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.4114181823362044,282.45,282.45,282.44991120953927,284.644769409827,3.9682539682539675,3.953272458384787,105201.13865550299,285.1499999999999,285.35809094561137,1.932203072851195,0.6745,0.687153734810764,0.7526535045498692,0.5180262971912498,0.3261215400867567,0.32759267231245437,0.19963033876762132,0.20173997009299696,0.19826074548255285,0.19905687912876147,297.15,293.15,297.15640816960956,297.576464028921,297.0616616726226,297.22054833047275,297.4403682401826,297.2910900883618,0.0,2994.570029195856,829.0337946740536,562.8374986524007,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.4111833702522903,282.45,282.45,282.449925075196,284.5164280179903,3.9682539682539675,3.943179140073874,105614.18465479254,285.1499999999999,285.16667218139344,1.9343920168390552,0.6745,0.6872032097802109,0.7538529871509544,0.5189808088068367,0.32571607691867677,0.32755993641815206,0.19984341574577016,0.20211423363389297,0.19894004030102352,0.19990674299403277,297.15,293.15,297.1574750290595,297.5743176683098,297.05991559396483,297.22036744231036,297.4401621933014,297.2904475853892,0.0,2931.3181927307296,830.163619974681,565.1484616736523,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.41095991598558945,282.45,282.45,282.44997822151254,284.5145380819178,3.9682539682539675,3.9440360534157337,105669.8810064363,285.1499999999999,285.1628617278378,1.93632471048422,0.6745,0.6872707854404335,0.7549211438173513,0.5202811409615227,0.325245232824677,0.32720183277436143,0.2000042895082641,0.20234674041824044,0.19958330303574975,0.20060527596196354,297.15,293.15,297.1578823393932,297.5706744283986,297.0574182376036,297.2195654454789,297.4393813855153,297.2889843672779,0.0,2905.038955124813,830.7819349242925,567.6981362671328,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.4107398796769579,282.15,282.15,282.44999529167325,284.5148509608943,3.9682539682539675,3.945140633554088,105708.7322664762,285.1499999999999,285.1623832374127,1.9383270661834748,0.6745,0.6873479998524136,0.7559909290545843,0.5217628692399265,0.3248509902987331,0.326792628940197,0.20017612852135386,0.20253812082371997,0.20025674588673756,0.20127576719440826,297.15,293.15,297.15819633406215,297.5671935565749,297.05599623267517,297.2189279712982,297.43912645935853,297.28788811079374,0.0,3500.2508376085607,831.3201677659486,570.4981623601301,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.4104937781656251,282.15,282.15,282.1498755871984,284.27705375598555,3.9682539682539675,3.9061079492312114,106723.2268502544,285.1499999999999,284.9489638159122,1.940444381905605,0.6745,0.6874334840366597,0.756757135675772,0.5233983969441417,0.32424070090894486,0.32637196671190416,0.20023896340052988,0.20270555218452083,0.2008200698153147,0.20193548363076713,297.15,293.15,297.15734942286207,297.56013120269404,297.05184120245906,297.21697983178103,297.43705407039505,297.2846711460383,0.0,2997.6684724853167,830.9929845412638,573.5473353170521,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.41026326108084993,282.15,282.15,282.14995235367286,284.2855051524201,3.9682539682539675,3.8844077005183695,107073.79746740649,285.1499999999999,284.9333586359246,1.9423901473017087,0.6745,0.6875318071349142,0.757296332848569,0.5252730423294664,0.3234901105740798,0.3257434806442548,0.20021279317723292,0.20276530495690462,0.20130520285080244,0.2024883853956122,297.15,293.15,297.15541701552775,297.55061101531794,297.0460791362554,297.21403584561637,297.4337917827123,297.27998695908593,0.0,2959.8385797362853,829.0894207105302,576.7747312162169,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.41003847233304574,282.15,282.15,282.1500184131779,284.29532075394985,3.9682539682539675,3.8641310030925813,107319.7858684907,285.1499999999999,284.9377339886219,1.9443648794785169,0.6745,0.6876372291883701,0.7579114569006141,0.5272755522316335,0.32289303019481286,0.3250790809702151,0.20022616701898124,0.20278300897672935,0.20185361677129995,0.20301408929106102,297.15,293.15,297.1535780230383,297.5423888911779,297.04251064536413,297.2116892422316,297.4317004999065,297.27637346034373,0.0,2946.806329342844,826.6544829605563,580.1766809916993,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.40983567741919646,282.45,282.45,282.450185293937,284.52165592415895,3.9682539682539675,3.8902058489080864,106388.00159786112,285.1499999999999,285.0995267514298,1.9465848295604637,0.6745,0.6877450261546503,0.7587079432422004,0.5293154776337985,0.32253110168683014,0.3245389302340155,0.20032692035136865,0.2028317070086352,0.20250957017416993,0.20359044826725786,297.15,293.15,297.15236727203086,297.53671461906833,297.0421119090225,297.21050526544,297.43147368768217,297.2746345506488,0.0,2810.1511113978854,825.0092669627217,583.781897866295,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.4096286651001286,282.45,282.45,282.45006175488356,284.53746701377884,3.9682539682539675,3.907990965407944,105912.58508429152,285.1499999999999,285.1830449126933,1.9493192440868832,0.6745,0.6878495129797395,0.7599107004771802,0.5312856336703711,0.3225837566313446,0.3243129613452814,0.20061477508042352,0.20300586739881507,0.20336948467074467,0.2043148303561076,297.15,293.15,297.15288360313826,297.5361868072747,297.04702072162115,297.2116373077506,297.43460374466565,297.2764664368901,0.0,2870.542339936768,825.0786281983866,587.6316815683512,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047616.0,21047616.0,298.23785434482755,288.7199587563863,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.40941320471690174,282.45,282.45,282.4500220872816,284.54182095677913,3.9682539682539675,3.911154013217187,105852.59700211574,285.1499999999999,285.1879726938897,1.9524987449591857,0.6745,0.6879529781936979,0.7610580472420445,0.5332297121079814,0.32259201834578743,0.3243258849696869,0.20090735866451706,0.2032943854092438,0.2042151178612715,0.2051583408071974,297.15,293.15,297.1536151826126,297.53499958764496,297.0511616247907,297.212779706875,297.4373717098952,297.27798556236365,0.0,2889.1817336902986,825.2789086917104,591.7369531416534,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.40920641083939213,282.75,282.75,282.75045923073765,284.66534781406705,3.9682539682539675,3.92267800048165,105585.7220860708,285.1499999999999,285.2420623754721,1.9553858399579713,0.6745,0.688041333977031,0.7621587048977145,0.5348845876940505,0.3225570860922222,0.3243322091575472,0.20119796703784348,0.20359808295331608,0.20504645628431145,0.20600417523498057,297.15,293.15,297.1544701287254,297.5332960636507,297.05459143101007,297.2138548541713,297.43979855713366,297.27920220693824,0.0,2733.7056456729542,825.6242707384691,595.3568332812622,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.409008494452359,282.75,282.75,282.75009925272406,284.7856185461082,3.9682539682539675,3.950091221326706,105031.8940064949,285.1499999999999,285.42996878008614,1.955700465501712,0.6745,0.6879936471950492,0.7637244384271019,0.5339933476977635,0.32286875192527853,0.3243881473708737,0.20165350527266507,0.20392208589882543,0.20605736939981195,0.20687385820652598,297.15,293.15,297.1569673625985,297.53733043014455,297.06233465593897,297.2168978988479,297.44509315895993,297.283724701298,0.0,2812.842383816909,827.0339499482102,594.5213622835215,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.40879828539887836,282.75,282.75,282.7500308825224,284.7841271026066,3.9682539682539675,3.9526630515579924,105168.70711865486,285.1499999999999,285.4326391938637,1.9551867396545373,0.6745,0.6878845189099119,0.7654372475940132,0.5319471427414939,0.3231495904563186,0.324630786083362,0.20212570103406743,0.20434111089976245,0.20706601756368903,0.20784259606639124,297.15,293.15,297.15991267637816,297.5429667819486,297.0693467109507,297.22001005725645,297.450120545009,297.2884713543086,0.0,2840.689768477622,828.6504497313489,591.8729002006497,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.4085845520296629,282.45,282.45,282.7500075340009,284.7814606940772,3.9682539682539675,3.954867658556694,105286.05601672776,285.1499999999999,285.42874701783967,1.9537562854002244,0.6745,0.687731429244013,0.7671960502321533,0.5290628898921502,0.3233080583262346,0.32483956498205574,0.2025628445324943,0.2047625989831337,0.20802412950174265,0.20880273682352582,297.15,293.15,297.16276764898186,297.54894797941955,297.0745312904404,297.22257933261915,297.45412817543485,297.2925908853792,0.0,3541.792432954417,830.0378080111577,587.7373538633652,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.4083421191067846,282.45,282.45,282.44984370668385,284.5309496815952,3.9682539682539675,3.9517483568393827,105521.41067633423,285.1499999999999,285.20601793467637,1.9537170318574655,0.6745,0.687659450640087,0.768673495122821,0.5277013574122872,0.3230918557614819,0.32492096360979544,0.20284598396434514,0.20515615737295756,0.20880192592716745,0.20971355230642533,297.15,293.15,297.16439170312896,297.5512512367273,297.07469172719834,297.2231660252474,297.4549961116447,297.29369936078933,0.0,2954.0238442889104,831.237069883229,586.1680365443804,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.4081144303956956,282.45,282.45,282.44992976690224,284.52106529058113,3.9682539682539675,3.9504514452112383,105650.51474904874,285.1499999999999,285.17314733079655,1.9539695236007104,0.6745,0.6876356672402151,0.769873748420886,0.5272508705994476,0.32262004778106895,0.32465260758392117,0.20299870228567282,0.2054053659536648,0.20945026763272595,0.21045697586099202,297.15,293.15,297.1647633777752,297.5501198022684,297.0716010872647,297.22215455742094,297.45371654379426,297.2924710737047,0.0,2915.3365395761903,831.980918503303,585.8050515832808,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.4078924648158678,282.45,282.45,282.4499964002486,284.5203015399486,3.9682539682539675,3.95221042493148,105681.03641575569,285.1499999999999,285.17261587724886,1.9543163690019425,0.6745,0.68763167819229,0.7710950701700189,0.5271753224198255,0.32221271668449797,0.32423857241217796,0.20315429785917088,0.20557554348437476,0.21012580888370108,0.2111269276195555,297.15,293.15,297.1649996969147,297.5492893715617,297.06945774243104,297.22121838962414,297.45293534880517,297.29158010986737,0.0,2904.4732243614535,832.5918602906147,585.9215203835839,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047904.0,21047904.0,298.2076794482758,288.6974056932176,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.4076519615518753,282.15,282.15,282.1498480989142,284.296019664455,3.9682539682539675,3.9308783773427267,106300.26475033106,285.1499999999999,285.0139249302029,1.9549437063292094,0.6745,0.6876419182283179,0.7721956905358768,0.5273695904826844,0.3217471214063028,0.32383580485411045,0.20326637125650548,0.20573051995943792,0.2107664881725863,0.21179895210760702,297.15,293.15,297.1647153591224,297.5470026662586,297.06663308182175,297.21978148459084,297.4515980463615,297.289946127631,0.0,3025.63684896381,832.94957980475,586.5100424074042,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.4074165040465799,282.15,282.15,282.1499459429862,284.2825049051936,3.9682539682539675,3.903436723972933,106875.62326927489,285.1499999999999,284.93626269042414,1.9555959124557845,0.6745,0.6876700559781286,0.7729113465478286,0.5279027109802399,0.3209839636818833,0.32327493756549586,0.20322348020468295,0.20579878424351375,0.21124802504925644,0.21238571999236974,297.15,293.15,297.1628388475949,297.5401404390681,297.0601259809087,297.2165225049224,297.44770387246604,297.285466328992,0.0,2971.2365914350185,831.6103549919526,587.4970056477041,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.40718955600936274,282.15,282.15,282.14997681373393,284.2902802178261,3.9682539682539675,3.886060305773282,107099.79708341445,285.1499999999999,284.93915825187025,1.956284142737345,0.6745,0.6877131789431641,0.7736800514891797,0.5287185503211104,0.32034586853518754,0.3225971987945622,0.20320519123421169,0.20579093089997846,0.21178318508591965,0.21290543932745393,297.15,293.15,297.16091947251766,297.53419649028353,297.05547950575345,297.2136926014487,297.44484798832093,297.28182721166485,0.0,2951.3565688110534,829.6436940213923,588.8268600813573,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.4069766471008112,282.45,282.45,282.44828853182685,284.41944273038064,3.9682539682539675,3.8810021021841057,106961.53486363415,285.1499999999999,284.993583174975,1.9572639270385337,0.6745,0.6877647731537949,0.7745305679591094,0.5296931206529176,0.31985429147701494,0.3220007013369867,0.2032334318543104,0.20579435581593294,0.21238565986258295,0.21345811753793573,297.15,293.15,297.1592395345705,297.5294832792837,297.05289266815424,297.21154048351445,297.4432134901735,297.2792738911393,0.0,2777.028155982316,827.4937335907096,590.5139823121215,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.40677436603856887,282.45,282.45,282.4500972510967,284.5397092259827,3.9682539682539675,3.9180463982716898,105924.45646464365,285.1499999999999,285.183629493297,1.958750482494776,0.6745,0.6878196966653349,0.775843196357992,0.5307288819552844,0.31983876450559745,0.32164232089027295,0.20346880393974195,0.20588680703153606,0.21323125315279493,0.21412669313700652,297.15,293.15,297.15936764325636,297.53058421097876,297.05651355559047,297.2119967730005,297.4456527651694,297.2808229895991,0.0,2858.899565532495,827.2948322477574,592.5786771518269,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.40656049399424926,282.45,282.45,282.4500269255184,284.5379751150625,3.9682539682539675,3.9209426490025834,105873.23818231898,285.1499999999999,285.18826516187016,1.9608687287421607,0.6745,0.6878753618502721,0.7772026795830773,0.5317769914969283,0.3198859422870979,0.3215983096274174,0.20375405219427825,0.20612229271009486,0.2141143265832801,0.21495699349342398,297.15,293.15,297.1601067127488,297.53219786200566,297.06078144593613,297.21303580785985,297.4486043556679,297.28294523684366,0.0,2887.843333526435,827.5061815079443,595.0431459683465,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.4063424729843943,282.75,282.75,282.45000797221866,284.5386498826582,3.9682539682539675,3.923257150714479,105844.53188360907,285.1499999999999,285.1887346308245,1.9632932019816376,0.6745,0.687938171191541,0.7784764804074328,0.5329572410023172,0.3198611511945054,0.32162780070100927,0.20402762725603377,0.2064093941646473,0.2149667738748606,0.21583005036060882,297.15,293.15,297.16091354402124,297.5327051984404,297.06395938850164,297.2138919009715,297.45093544738035,297.28448109586304,0.0,1655.8848381401785,827.7702475862731,597.8511710428216,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.4061506507799985,282.75,282.75,282.7501521297786,284.781774674825,3.9682539682539675,3.952614048671872,105166.09949024557,285.1499999999999,285.406974613462,1.9659063557955772,0.6745,0.6880091551201434,0.7799801851603174,0.534287893944316,0.32005737448436167,0.32166008046227196,0.20441197127182315,0.20671652567730678,0.21594143665990229,0.2167114319958596,297.15,293.15,297.162841938408,297.53601554829606,297.06986934592584,297.21607253753604,297.455205189457,297.2880009119246,0.0,2793.367347022197,828.6196297877603,600.9555954143888,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048192.0,21048192.0,298.1790582068965,288.6760136747123,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.4059432586367235,282.75,282.75,282.750049670569,284.78798161268566,3.9682539682539675,3.954888502302966,105287.16581953788,285.1499999999999,285.4387983349599,1.9689969826023448,0.6745,0.6880817316164896,0.7816432191806714,0.535645239835438,0.3204068056948468,0.3219082591870355,0.20489011787973432,0.20713694901143268,0.21700608440263908,0.21771338447572056,297.15,293.15,297.16584690116895,297.54110812502023,297.07748457466346,297.21929829769965,297.46077241804795,297.29290206332007,0.0,2837.8749124032947,830.0509323468326,604.3923664423202,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.40572977609014516,282.75,282.75,282.75001462497926,284.78951284146365,3.9682539682539675,3.956807913361941,105389.38786193129,285.1499999999999,285.4402991361988,1.9723497870982132,0.6745,0.6881602750835109,0.783173055882305,0.5371103838592517,0.3206354130944813,0.3222146911629904,0.20533821219617698,0.20760797515300464,0.2180177397227226,0.2187556849928304,297.15,293.15,297.1688111814497,297.5443830632792,297.08325593512046,297.2220323361492,297.465249963919,297.29674649598354,0.0,2851.629631201293,831.2600883946048,608.1278028027342,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.4054936355716797,282.45,282.45,282.44985629720475,284.56045996453815,3.9682539682539675,3.9584376172176894,105476.21990728739,285.1499999999999,285.2852248001004,1.9757450085156807,0.6745,0.6882483449299303,0.7844436323187749,0.5387483058103628,0.32063836186191935,0.32243431778297343,0.20569956470540512,0.2080624989190138,0.21891857569422882,0.2197624321867533,297.15,293.15,297.17114859206316,297.54435312781715,297.0858891396114,297.2235951332989,297.4677124249384,297.2985396835458,0.0,2982.4398762722785,832.2876602673621,612.1064274767479,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.405260944751514,282.45,282.45,282.4499375376227,284.53635775543154,3.9682539682539675,3.957071392167695,105618.16978540772,285.1499999999999,285.1994250320921,1.9788369615085066,0.6745,0.6883517899374412,0.7852062976217091,0.54066532714578,0.32021399188136357,0.3223422793208503,0.20586163533074087,0.20838937477162903,0.2195955595043145,0.22061209889664374,297.15,293.15,297.1716620771036,297.53816199103886,297.0829619439571,297.222678288746,297.46640258333434,297.296373376836,0.0,2930.7754311791687,833.1200861226796,616.2432656829909,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.4050363675271714,282.45,282.45,282.4499815084256,284.5354708250156,3.9682539682539675,3.9595250229945753,105636.04918996972,285.1499999999999,285.1985582047041,1.9816740377464421,0.6745,0.6884678054655123,0.7859387931282636,0.542806812145493,0.31983151529642095,0.3220079564135477,0.2060140534660771,0.20859476671292418,0.22029063873852223,0.22133484964274472,297.15,293.15,297.17185623861553,297.53187586294877,297.0807012863055,297.22168666255834,297.46545016317623,297.29431404272094,0.0,2914.7614651708705,833.7778334405083,620.5063419864279,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.40480238228425597,282.15,282.15,282.14990231084545,284.4129706817934,3.9682539682539675,3.956916974192889,105788.34806697338,285.1499999999999,285.15089979027636,1.9845641897909774,0.6745,0.6885882215165586,0.7866460020018886,0.5450205757435415,0.3194865979587367,0.32167297352581814,0.20616592821249954,0.2087808658318183,0.2210014424457626,0.22205451602910525,297.15,293.15,297.17187898408383,297.5255054403486,297.07899567423345,297.22072203421897,297.46478603979773,297.29237763453654,0.0,3058.3276094805733,834.4298930166836,624.9090234293228,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.40455932151769103,282.15,282.15,282.14991549017543,284.29588409912,3.9682539682539675,3.9262069035636262,106561.29473719292,285.1499999999999,284.969646634608,1.9873881994541391,0.6745,0.6887157211759041,0.7868966069391659,0.5473547004788736,0.3187962576665958,0.32125196120554367,0.20614420331519628,0.20891038020935712,0.2215211089940544,0.22272388120143471,297.15,293.15,297.17017122078573,297.51381716648297,297.0729260056271,297.2176793146296,297.4609955891644,297.28711785933797,0.0,2993.0299646990234,834.0024877654827,629.4363182458233,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.4043280275253841,282.15,282.15,282.14996659754905,284.30291595732604,3.9682539682539675,3.914320055487691,106725.1214895806,285.1499999999999,284.97051166319244,1.9899676511527704,0.6745,0.6888526797539081,0.7871063813452079,0.5498506644463353,0.3181409639190149,0.3206364273852412,0.20610617920262003,0.20893010422265845,0.222050636650623,0.22328257152605574,297.15,293.15,297.1680151971342,297.50210627713955,297.0675584358006,297.2145641528057,297.4575265987834,297.2819541323327,0.0,2966.9967621931874,832.7552795443313,634.0279344986837,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.4041003389070475,282.45,282.45,282.1499989620573,284.31026687396195,3.9682539682539675,3.9021375691697684,106863.03552752797,285.1499999999999,284.97615126797183,1.9926117884960726,0.6745,0.6889918427225972,0.7873879774389383,0.5523752349253622,0.3176194257692645,0.32005579057724204,0.20610661778707023,0.20893862977717248,0.22264388802250773,0.22385180550406553,297.15,293.15,297.16596645153163,297.4917242882258,297.0641088272301,297.21203750207866,297.4552395528549,297.2778153243842,0.0,1669.1654976983514,831.2355791535462,638.7192643637036,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.40390116537349313,282.45,282.45,282.45014082742233,284.553987346141,3.9682539682539675,3.9360931597089173,105869.20196873334,285.1499999999999,285.19581113820544,1.9931072575325108,0.6745,0.6890069663938219,0.7880814267835643,0.5526493202237778,0.31746688105724563,0.31960661252075173,0.2062623913889018,0.20897068394187956,0.22343240379872692,0.22447860471951753,297.15,293.15,297.16515512615376,297.486793894881,297.0655481442126,297.2115113374689,297.45627685515257,297.2770570715738,0.0,2851.893392022231,830.6725353400043,639.3611536965655,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.40368709633114536,282.45,282.45,282.4500401767313,284.55274507196253,3.9682539682539675,3.942662103333563,105742.069124965,285.1499999999999,285.22123605302585,1.9925744205422493,0.6745,0.6889349870459878,0.7891761910342532,0.551346109555982,0.3175489457319286,0.3194814326276922,0.20654144339308292,0.20913512035711912,0.2243507402884643,0.22527421659015268,297.15,293.15,297.1655545523398,297.4869099839085,297.06990928270596,297.2124944107357,297.45939296801464,297.2788522395409,0.0,2893.874897980115,831.0598396016127,637.453767161806,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.4034672587960554,282.45,282.45,282.4500102972357,284.54981159422425,3.9682539682539675,3.945314174875316,105731.8924153255,285.1499999999999,285.2159317828075,1.9912669222688324,0.6745,0.6888086502111492,0.7903677088777928,0.5490510574036991,0.3175580276363355,0.3194845550355658,0.20681021587659956,0.2093668554435757,0.22523490281168151,0.22613934667193755,297.15,293.15,297.1660761371487,297.4881974549413,297.0731644643446,297.21331346524033,297.4618240036388,297.28051510506276,0.0,2905.8963971367757,831.5388856105279,633.8765708304995,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.4032252852831642,282.15,282.15,282.14985348795176,284.3242206811587,3.9682539682539675,3.9228240151403924,106368.34037300816,285.1499999999999,285.0519543681085,1.9890087150868965,0.6745,0.688637660067164,0.7915296659517959,0.5459291526082318,0.3173755038116279,0.3194367489226655,0.20700806583988435,0.2095897612845677,0.22601942463006847,0.22697954425988218,297.15,293.15,297.16616836693066,297.4890559027321,297.0738171808992,297.2132290392486,297.4625042623543,297.28095495043294,0.0,3033.380925898288,831.7749044056662,628.7378829786803,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.4029876365388012,282.15,282.15,282.14994622890555,284.3083855328042,3.9682539682539675,3.894776943538675,106939.18079442688,285.1499999999999,284.97162268557435,1.9855282839666546,0.6745,0.6884333730303245,0.7924312238412753,0.5421752718610791,0.3168088498621039,0.3191033874488809,0.20702686955744104,0.20969085644070712,0.22659408701401607,0.22766567177451036,297.15,293.15,297.16473581414385,297.4867336813516,297.0695427312665,297.2109767988288,297.4597147318308,297.27834075148434,0.0,2980.2682380131987,830.258294348695,622.1277123568507,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
