,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.40275852748768826,282.15,282.15,282.1499743191406,284.3121090603738,3.9682539682539675,3.876876821962264,107160.29960200505,285.1499999999999,284.9677285254235,1.9809620421245444,0.6745,0.6881970085723508,0.7935492513030998,0.5377988436907948,0.3163032431364457,0.3185593909946657,0.20705290853075264,0.2096840488179165,0.22719995462008186,0.22823508533975487,297.15,293.15,297.163306096193,297.4871387799583,297.0662225840105,297.2089031524981,297.4575517860003,297.2766244797321,0.0,2959.658587722967,828.1498835674405,614.1741967232135,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.4025438087634344,282.45,282.45,282.45203899496636,284.43592983891415,3.9682539682539675,3.8714180403273133,107016.32846627664,285.1499999999999,285.01447305651726,1.9756768568706675,0.6745,0.6879259830346803,0.7949251089507235,0.5327363292502449,0.3158974586856469,0.3180261273058312,0.2071105252276008,0.20966188668270158,0.22785835908895663,0.2288068898878644,297.15,293.15,297.16214419488324,297.4906640105185,297.0643134043542,297.20729622264236,297.4563405577585,297.2761516780314,0.0,2839.969171280858,825.8722472259881,605.0656092150631,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.40234017172538733,282.45,282.45,282.4500919578923,284.5495472598422,3.9682539682539675,3.9098736304619863,105942.96192746086,285.1499999999999,285.193669314947,1.9699652650410246,0.6745,0.6876184636542494,0.796946029978501,0.5269333898866887,0.31592767923619325,0.31767498736002725,0.2073646514535354,0.20970626280059435,0.22876049326918807,0.2294766272690217,297.15,293.15,297.162810670973,297.5019086462231,297.0680710495201,297.20814653699176,297.45919601200416,297.2800265831424,0.0,2863.5499085312763,825.7129698200089,594.957026843861,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.40212557577629804,282.45,282.45,282.45002041671205,284.541207585385,3.9682539682539675,3.9110575900389253,105929.31989693257,285.1499999999999,285.18677495039697,1.9640391918422848,0.6745,0.687276331797582,0.7991952191963433,0.5204015749253761,0.31599543975698363,0.3175944458678445,0.20765668237634163,0.20987439553010245,0.22968877817607175,0.23029740511248917,297.15,293.15,297.1641069362409,297.5154761092925,297.07214905783917,297.2094187788863,297.46236085566,297.28470234758373,0.0,2889.4194707852166,825.8567134334605,584.0303441906905,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.40190762607303204,282.75,282.75,282.45000141084205,284.5354346068554,3.9682539682539675,3.910916369951035,105948.1558951654,285.1499999999999,285.17564321200484,1.957624332021041,0.6745,0.6869094065107626,0.8015471034392939,0.513304062561327,0.3159760894795198,0.317554256301999,0.20792642075213577,0.21007469742165738,0.23057522422563456,0.23114460501807363,297.15,293.15,297.16550794042763,297.5297610536855,297.07495260697067,297.21037019939916,297.4647134192846,297.28906104395355,0.0,1655.6513627523816,825.9737319133001,572.3448406023398,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.40171645833278163,282.75,282.75,282.75013230947695,284.7682128119403,3.9682539682539675,3.9456312504242,105115.4497595114,285.1499999999999,285.38036848662495,1.950670114234498,0.6745,0.6865215773916904,0.8043044299087598,0.5056938014333541,0.31616078982302165,0.31750077047550945,0.20829966243266745,0.2102818385844831,0.23158465336248524,0.231990296215112,297.15,293.15,297.1680816989306,297.5484446920119,297.0802833463264,297.21255378453986,297.469016431896,297.29567599074096,0.0,2788.7633164088516,826.7572554617097,559.9695406320226,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.40151026044143956,282.75,282.75,282.7500391891745,284.7631176497229,3.9682539682539675,3.9522172811186493,105144.98718270013,285.1499999999999,285.3927952260771,1.9434971956153981,0.6745,0.6861089911771444,0.8073940623413365,0.49747008465339043,0.3164796360445795,0.3176439513922984,0.20875763270937941,0.21059098406760104,0.23267959747861106,0.23295444136206536,297.15,293.15,297.1717813227406,297.57038892058165,297.0870899100619,297.2156682732969,297.47453425326967,297.30389253599014,0.0,2827.9373848441346,828.3701143524269,547.0235185537326,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.40129927652051894,282.75,282.75,282.7500072444281,284.75635975389446,3.9682539682539675,3.954487767184008,105265.83013470285,285.1499999999999,285.38280762815936,1.9359191613537772,0.6745,0.6856800280129364,0.8105353544316858,0.48877321878035324,0.3166664157951229,0.3178143458525122,0.2091747403083462,0.21093156781478584,0.23370989838179168,0.23394264903881937,297.15,293.15,297.1754827635155,297.5921027794315,297.09194292527206,297.21816483186035,297.4787744111836,297.3112935422526,0.0,2838.517227168222,829.7986323251828,533.5897331362953,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.40106662268221366,282.45,282.45,282.449845169147,284.51744946183027,3.9682539682539675,3.951128949821785,105513.90662261611,285.1499999999999,285.2140007667449,1.9277769654389643,0.6745,0.685240349111117,0.813625766193504,0.4796952619219808,0.31663083583943286,0.31788713012713515,0.2094994261995886,0.21124275975043083,0.2346220304792676,0.2348843777989162,297.15,293.15,297.1786518570034,297.6123483039345,297.09374196957117,297.219432831556,297.48089147395757,297.31701328720453,0.0,2967.067428513874,831.0476646334108,519.7125952229779,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.40083848582868953,282.45,282.45,282.44992774892836,284.4892832403834,3.9682539682539675,3.9391808144214053,105894.84990021528,285.1499999999999,285.11244906471035,1.918762149819002,0.6745,0.6847971931231228,0.8164500621286324,0.47036773560979905,0.316168419507202,0.3176479695185158,0.20961620028917083,0.21141620237662648,0.23529484465999795,0.2356556757499909,297.15,293.15,297.1800996900035,297.62858060124677,297.09001911009995,297.2181278050813,297.47899591594853,297.31916462447606,0.0,2909.916096562955,831.5256358253966,505.3914976372472,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.40061941222490827,282.45,282.45,282.4499811625927,284.48009748327036,3.9682539682539675,3.9349770735663165,106015.19908980932,285.1499999999999,285.09700240648795,1.908942225136067,0.6745,0.6843495955129828,0.8194423541711671,0.46075453126991023,0.31573872419277627,0.31716145001375873,0.20971839136286002,0.2114595207112323,0.2359861763512071,0.23628904571923967,297.15,293.15,297.18135147133864,297.6462247941417,297.0868678314309,297.21669964376315,297.4774842586373,297.3217255998623,0.0,2888.4164283246682,831.5821649309423,490.6668264402959,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.40041509832152455,282.75,282.75,282.7501100647381,284.5938212416015,3.9682539682539675,3.9372083782292537,105940.52780934295,285.1499999999999,285.13106196586506,1.8987383148398604,0.6745,0.6838961112340359,0.8226476717584441,0.45080564299778564,0.3153928864632372,0.3166666727762289,0.20983618311170354,0.21147333433898519,0.23672377107376416,0.23691732024653905,297.15,293.15,297.18269929112057,297.6657671016942,297.0849167458612,297.21551914004215,297.4767957413572,297.3251396040151,0.0,2713.951837795839,831.4677193629369,475.7554419654997,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.40022254722257095,282.75,282.75,282.7500914914921,284.71227948584016,3.9682539682539675,3.9581869061375654,105462.8594746376,285.1499999999999,285.3078747839149,1.8889082170883416,0.6745,0.6834539180230645,0.8263813557195282,0.44088837084601323,0.3154764504176435,0.3163450871423737,0.21014103940383572,0.21154713620804763,0.23771041357608427,0.23764517288597534,297.15,293.15,297.1857278479596,297.69098235944386,297.08855195758747,297.21666473376,297.4802428987198,297.33243395949415,0.0,2785.2537181740713,832.1295251920793,461.42070331350254,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.4000194245379129,282.75,282.75,282.7499980985806,284.7039442515136,3.9682539682539675,3.959661330492099,105541.4439242903,285.1499999999999,285.3012589632597,1.8793127036182082,0.6745,0.68300727252293,0.8302979873573685,0.43063979936628966,0.3156111427917742,0.3163046600370935,0.21048344266898217,0.21174646074526376,0.23873071628074263,0.23853683219201774,297.15,293.15,297.1893383704521,297.7174217175557,297.0926843551472,297.218215673669,297.484098071162,297.34035163759717,0.0,2809.269505602144,833.0598001315551,447.2536225382592,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.3998132867357547,282.45,282.45,282.7500069682576,284.69490408604383,3.9682539682539675,3.960888575040787,105606.87640611536,285.1499999999999,285.2865210775008,1.8696301191710547,0.6745,0.6825625464471029,0.8342844098512903,0.42018696183111137,0.31566189531246586,0.3163138515234477,0.21079891297491946,0.21197907161057458,0.2397083517437897,0.23946141251781397,297.15,293.15,297.1929710625094,297.74367390665293,297.09558068974445,297.2193783974404,297.4871002441295,297.34774086009537,0.0,3570.5110687760634,833.8346472658593,433.21716177342915,297.0929110972619,296.97642135344626,297.36085354786064,297.809978201595,297.33479219681175,4837.562877815352,5451.8410261614,0.4009180028745982,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.3998132867357547,282.45,282.45,282.7500069682576,284.69490408604383,3.9682539682539675,3.960888575040787,105606.87640611536,285.1499999999999,285.2865210775008,1.8696301191710547,0.6745,0.6825625464471029,0.8342844098512903,0.42018696183111137,0.31566189531246586,0.3163138515234477,0.21079891297491946,0.21197907161057458,0.2397083517437897,0.23946141251781397,297.15,293.15,297.1929710625094,297.74367390665293,297.09558068974445,297.2193783974404,297.4871002441295,297.34774086009537,0.0,3570.5110687760634,833.8346472658593,433.21716177342915,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.3995794252680814,282.45,282.45,282.44995688045674,284.43889227681944,3.9682539682539675,3.9429497182705044,106147.07813052164,285.1499999999999,285.05761211486254,1.8611823019712161,0.6745,0.6821837526877937,0.8380856401022987,0.4110738136756181,0.31537920251789286,0.31623020705253146,0.21096423152831045,0.21218653999787795,0.24049575950390334,0.24033987032276388,297.15,293.15,297.19549775143736,297.7666201392369,297.0940661427613,297.2186572575474,297.4868320922516,297.35233467664693,0.0,2917.8825294899243,834.3037975883996,421.26809655829874,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.3993617542541981,282.45,282.45,282.4499453155524,284.4304257614882,3.9682539682539675,3.930368354136962,106413.16386655043,285.1499999999999,285.0161108057877,1.8532079546124627,0.6745,0.6818564819751234,0.8417042950046256,0.4030339808362977,0.314872910285785,0.3158278113512189,0.21100176428288453,0.21224819353418842,0.24115297207315706,0.24103754994002285,297.15,293.15,297.1968716565807,297.7864172854871,297.0897862459891,297.21642728851515,297.48445759850955,297.35479201501636,0.0,2875.7746391618357,833.7260322830549,410.69644774268926,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.39914981636658137,282.45,282.45,282.44998150372913,284.427863697875,3.9682539682539675,3.9200666959164163,106575.16355630959,285.1499999999999,285.0061082089004,1.8456042660940095,0.6745,0.6815573404799499,0.8453624656241779,0.39554196312968337,0.3144416668068931,0.3153345050988015,0.21104939267474632,0.21225076287857508,0.2418520452445392,0.24168316927928468,297.15,293.15,297.19822566138794,297.80595693817446,297.08662254555304,297.2144028193995,297.482857733322,297.3576131395674,0.0,2857.144154492841,832.806312472399,400.95589300846433,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.3989612885647072,282.75,282.75,282.7501877433191,284.65049920016435,3.9682539682539675,3.936604386856281,106022.65819004236,285.1499999999999,285.14930718193807,1.8388146370398233,0.6745,0.6812923129057913,0.8491466563515938,0.3887835687932903,0.31420267253599155,0.3148746435752781,0.2111665221768782,0.21225038113232814,0.24266273038591246,0.24234836024071874,297.15,293.15,297.20009298275363,297.8262861039415,297.086064410638,297.21331064678503,297.4831735472603,297.36178553827574,0.0,2713.007318018963,831.9846470715792,392.3630206459474,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.39876948904472115,282.75,282.75,282.75007484639116,284.66484215381325,3.9682539682539675,3.950452074434757,105696.9507312348,285.1499999999999,285.2333487195781,1.8333827499430397,0.6745,0.6810606716235834,0.8532066066813698,0.38277924510779043,0.3143631459996704,0.31469972650021444,0.211470624998269,0.2123705586394801,0.2437117617174229,0.24318245475768524,297.15,293.15,297.20363463429726,297.8491621501524,297.09063135320486,297.2145303680503,297.48739198137514,297.369070097416,0.0,2773.6979207975573,832.3467271570565,385.13816328256866,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049416.0,21049416.0,298.1685403103448,288.668152370521,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.39856985696744657,282.75,282.75,282.75001096268966,284.66203075787223,3.9682539682539675,3.953646173825079,105680.46276385715,285.1499999999999,285.22926738169724,1.8289897408129971,0.6745,0.6808524039278352,0.8571934625669145,0.3772996942100286,0.31448096893080735,0.31475945104319636,0.21177344909555604,0.2126079030424611,0.24473958744505872,0.24415820981273056,297.15,293.15,297.20735686774253,297.8702468403796,297.0944655161779,297.21568345098234,297.49109028034746,297.37576859112596,0.0,2790.4508154991486,832.8898271847643,378.90626067992014,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.3983567877232017,282.45,282.45,282.4498839676214,284.5309362500356,3.9682539682539675,3.9513414851832462,105815.62956130668,285.1499999999999,285.17910855552503,1.8257829210784084,0.6745,0.6806887825358431,0.8610679079100687,0.3729382734162841,0.3145111893394633,0.3148202335449272,0.2120472712987082,0.21286545075094895,0.2457203378991075,0.24514027105857983,297.15,293.15,297.21096861665933,297.8891336122529,297.097023636767,297.21643667965435,297.49386550194765,297.38148560945626,0.0,2951.7330869325424,833.468927655073,374.1419757767735,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.39813345710639353,282.45,282.45,282.4498382084632,284.4115101635869,3.9682539682539675,3.9169211425560286,106671.10525664873,285.1499999999999,284.98438820930187,1.8265208039023635,0.6745,0.6806779066192797,0.8644201437361865,0.372646850190897,0.3141127751631339,0.3147363892999522,0.2121197927649746,0.21308273691387425,0.24644581903372872,0.24604530581754389,297.15,293.15,297.2128538717859,297.90091363372267,297.093983681549,297.21470739744774,297.4923219899175,297.3829561148845,0.0,2878.642066072258,832.8870183481441,374.26517425534075,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.397922106546503,282.45,282.45,282.4499693955243,284.4194247598477,3.9682539682539675,3.904096649092021,106833.28424976685,285.1499999999999,284.9826771679605,1.829141432876553,0.6745,0.6807545751363527,0.8674043934383255,0.3746988580044138,0.31368364834973184,0.314389647955601,0.21215002893031687,0.21317759735860622,0.24715124596600058,0.24679687683581633,297.15,293.15,297.21409724462274,297.90774750377574,297.0906953550534,297.2125447741754,297.49052646123124,297.38312226777174,0.0,2854.82983116755,831.4214894557422,377.0144714311582,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.3977141350138197,282.75,282.75,282.4499930578275,284.42907672397,3.9682539682539675,3.892531690048249,106933.26189069939,285.1499999999999,284.9917850892628,1.833563107772297,0.6745,0.6808986003411686,0.8701191861643955,0.37852340681474234,0.31334976864602326,0.31403353672747264,0.21220448587127844,0.21325519484107508,0.24791041987236453,0.24754350143281317,297.15,293.15,297.2152552266265,297.9110508452624,297.0887485400951,297.2107579182108,297.4896819231329,297.3830988906655,0.0,1645.9455147519432,829.7335769619981,381.9650753691046,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049596.0,21049596.0,298.1908202887931,288.68480488218034,0.36,523.6784187527982,1.0,1.0,1.0,3.0,0.397534313563803,282.75,282.75,282.75015461877473,284.6785287222498,3.9682539682539675,3.9300519520706527,105841.34872840857,285.1499999999999,285.2136124807264,1.8398537131076687,0.6745,0.6811040489524027,0.8727546115157023,0.3839132339905614,0.31335134652339247,0.31380323754446204,0.21240545650516854,0.2133806310127957,0.24887158811993262,0.24836552205821696,297.15,293.15,297.2173974922231,297.9132770398973,297.091195830551,297.21083191893104,297.49221444511755,297.384983345344,0.0,2737.40534350589,829.1792031604092,389.05865784379745,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049632.0,21049632.0,298.19594593103443,288.68863587717476,0.36,522.1464545954589,1.0,1.0,1.0,3.0,0.39733908169646304,282.75,282.75,282.75005013063384,284.68567317444706,3.9682539682539675,3.940485556840098,105627.77504992846,285.1499999999999,285.2564454098889,1.8482227060312164,0.6745,0.6813646258113432,0.8752506915668677,0.39064279848418165,0.3135934734779965,0.3139036279754175,0.21273544044476106,0.21366344088470632,0.24998044875720132,0.2493893777241014,297.15,293.15,297.2205398054241,297.91370453889544,297.09660241256836,297.2124614240051,297.4970598161208,297.38807359940273,0.0,2784.9631653028887,829.7032221781598,398.30954617604584,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049668.0,21049668.0,298.201280125,288.69262274153226,0.36,520.6101441893188,1.0,1.0,1.0,3.0,0.3971372607951841,282.75,282.75,282.7500197712742,284.6919458007711,3.9682539682539675,3.946761427839977,105552.88110893551,285.1499999999999,285.26543308619824,1.858321859308444,0.6745,0.6816829623986144,0.877384402441285,0.39871001672459466,0.3137717416464686,0.31415630035888387,0.21305743870819385,0.21403939456124613,0.25105344087954024,0.25050912569322425,297.15,293.15,297.22353594425005,297.90971034631923,297.1009788580647,297.2139294087988,297.50112438648017,297.38985578878254,0.0,2802.035376975194,830.4355798724124,409.65676219939303,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049704.0,21049704.0,298.20681658620686,288.69676077746277,0.36,519.0694097089862,1.0,1.0,1.0,3.0,0.3969122232216206,282.45,282.45,282.4496987325441,284.4761277798801,3.9682539682539675,3.9327152289016327,106018.18227025343,285.1499999999999,285.12509441135654,1.869785849765741,0.6745,0.6820617139985504,0.8790597028891881,0.4081002687198615,0.31377251826234265,0.31438862780012183,0.21331121270834794,0.2144316754683333,0.2520201812078076,0.2516211483196232,297.15,293.15,297.22580161506176,297.90027501195897,297.10289051201846,297.2145013402873,297.5032640527162,297.3893465064086,0.0,2937.603190206233,831.1274845722502,423.03266887454066,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049740.0,21049740.0,298.2125490301724,288.70104528718525,0.36,517.5241733290694,1.0,1.0,1.0,3.0,0.3966901787984761,282.45,282.45,282.4501673953713,284.4661677933641,3.9682539682539675,3.915999810526437,106399.361757392,285.1499999999999,285.0535686910757,1.8821398433194492,0.6745,0.6825051534909723,0.8800840574582575,0.41882615443564863,0.31339607335598624,0.3143690946925626,0.21338147671991065,0.21472382528259543,0.2527538800211451,0.2525820913053984,297.15,293.15,297.22615302069323,297.8833026963034,297.0999126628755,297.21282509962555,297.50149548792496,297.38473779348453,0.0,2896.648622027061,830.5697886366361,438.3448749396446,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049776.0,21049776.0,298.2184711724138,288.7054715729298,0.36,515.9743572241765,1.0,1.0,1.0,3.0,0.3964751166027771,282.45,282.45,282.4500270527233,284.47995940417536,3.9682539682539675,3.9130830229583022,106386.23691298073,285.1499999999999,285.0705002449693,1.895299605618102,0.6745,0.6830093196990062,0.880808154218581,0.43069588155319644,0.3130781807885303,0.31416255466759996,0.21345816001375598,0.21492548847757148,0.25352035432415376,0.25342883878236955,297.15,293.15,297.22606407915214,297.8633508428739,297.09780639835486,297.2112951823463,297.50033980762817,297.37977126207113,0.0,2869.938976373374,829.848623689029,455.5214232569651,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049812.0,21049812.0,298.22457672844826,288.710034936941,0.36,514.4198835689159,1.0,1.0,1.0,3.0,0.39627274349972075,282.75,282.75,282.7501370565135,284.6143926746288,3.9682539682539675,3.9211127042699503,106095.16368144384,285.1499999999999,285.14016817310073,1.9094336909998406,0.6745,0.6835668908109673,0.8812844407726586,0.4434528486689812,0.31286650624098244,0.31398095599128434,0.2135715131791091,0.21512872147609244,0.25434797968834494,0.254289373740108,297.15,293.15,297.2258329696055,297.8411736401225,297.0971469254981,297.210273225435,297.500239505712,297.37493325327466,0.0,2710.9214030458006,829.2767279876796,474.5541156811741,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049848.0,21049848.0,298.2308594137931,288.7147306814798,0.36,512.8606745378958,1.0,1.0,1.0,3.0,0.39607963014821107,282.75,282.75,282.75011166313794,284.7518574958289,3.9682539682539675,3.954336944406148,105289.02669723082,285.1499999999999,285.35104721878616,1.9246888471065209,0.6745,0.6841710662419335,0.8818623841878821,0.4568741692688127,0.3130940166978774,0.31400184269123305,0.2138932143743495,0.21542197689719383,0.25544814901562085,0.25527376418777803,297.15,293.15,297.22704729543676,297.82110451082536,297.10214683588396,297.2118300891643,297.5046380840386,297.3733533630698,0.0,2793.420482980049,829.9498303949899,495.4415720384298,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049884.0,21049884.0,298.2373129439655,288.7195541088266,0.36,511.2966523057243,1.0,1.0,1.0,3.0,0.395873473655081,282.75,282.75,282.75003700055277,284.76508830511614,3.9682539682539675,3.9566631408073762,105381.67598300427,285.1499999999999,285.3784443597342,1.9411303287780766,0.6745,0.6848172307542908,0.8822394070423095,0.47080522109796125,0.31338026868514696,0.31432224363497646,0.21426834543643558,0.21586943832292843,0.25658561937679836,0.25644498763233436,297.15,293.15,297.2286025504431,297.79936764317944,297.1076883552187,297.21396921249277,297.5094667444239,297.37181890115164,0.0,2829.1990083169994,831.1688463121885,518.1927188514011,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049920.0,21049920.0,298.2439310344827,288.7245005212833,0.36,509.7277390470099,1.0,1.0,1.0,3.0,0.395661794527096,282.45,282.45,282.75000715065255,284.78044711775794,3.9682539682539675,3.9583311138610506,105470.5442233787,285.1499999999999,285.40125468679446,1.958350308397417,0.6745,0.6855101978879683,0.8823177432319564,0.4853009705483344,0.31359362610062935,0.314711500684044,0.2146313448061598,0.2163762422271482,0.25767990000377794,0.25766140724449,297.15,293.15,297.2299468994253,297.77485238615566,297.1120801982065,297.21587706272214,297.51339585589545,297.369230480481,0.0,3547.122340205193,832.2204812286368,542.751220211468,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049956.0,21049956.0,298.25070740086204,288.7295652211751,0.36,508.15385693636074,1.0,1.0,1.0,3.0,0.3954197344111755,282.45,282.45,282.44987927545054,284.5476749168598,3.9682539682539675,3.956439969063683,105635.00294989446,285.1499999999999,285.2061595405047,1.9757060107195712,0.6745,0.6862374519352465,0.8818415158983154,0.5000619356538978,0.31348003977276495,0.31501232996559914,0.21485276762694194,0.2168654753285786,0.2585690869006976,0.2588250994608402,297.15,293.15,297.2299266919038,297.7445230526213,297.1120852492834,297.2159758683863,297.51377141368636,297.3632564551762,0.0,2955.6199882007236,833.1198954599697,568.5307193301525,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21049992.0,21049992.0,298.25763575862067,288.7347435108532,0.36,506.574928148385,1.0,1.0,1.0,3.0,0.3951906290038335,282.45,282.45,282.4499800385833,284.5533795328231,3.9682539682539675,3.9583875557148667,105660.72820665478,285.1499999999999,285.20033030218093,1.9928728648608685,0.6745,0.6870073415828578,0.8809056618986255,0.5152269168334618,0.31314374876330514,0.3150078220985467,0.21495429038531677,0.2172209040141877,0.25931663020160156,0.25979800733505554,297.15,293.15,297.2285235159938,297.709818973477,297.1092651722397,297.214623982067,297.5118219994349,297.3548107286425,0.0,2925.0557314611847,833.7330264657613,595.542917743544,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050028.0,21050028.0,298.26470982327584,288.7400306926962,0.36,504.99087485769104,1.0,1.0,1.0,3.0,0.39496541299770616,282.45,282.45,282.4499955069272,284.5683880847259,3.9682539682539675,3.9617254539053994,105651.50755282748,285.1499999999999,285.2258035560835,2.010087419430002,0.6745,0.6878143280815912,0.8798110381337774,0.5306571182008673,0.3128844256570217,0.31488918963178525,0.2150734613143354,0.21751364010050528,0.26010938116309834,0.26069855556950716,297.15,293.15,297.2268799795894,297.6745462029655,297.10754127729115,297.21354013727023,297.510693316313,297.34664018268586,0.0,2920.2992063494207,834.363303910196,623.83022615735,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050064.0,21050064.0,298.2719233103448,288.745422069112,0.36,503.40161923888706,1.0,1.0,1.0,3.0,0.39471984019521594,282.15,282.15,282.14986605475167,284.3584099827027,3.9682539682539675,3.950763085122005,106016.841154747,285.1499999999999,285.090201531302,2.0275067876457955,0.6745,0.6886523461984572,0.878428922368275,0.5462192637071622,0.31257582597785444,0.3147996045699964,0.21515840621178176,0.21780823173905609,0.26086542064502344,0.26161500373066315,297.15,293.15,297.2246902302479,297.6371373721691,297.1052351110743,297.21207403649174,297.5089887172407,297.33762509344473,0.0,3048.4890225443787,834.931547593633,653.3840533631535,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050100.0,21050100.0,298.2792699353448,288.75091294253946,0.36,501.8070834665814,1.0,1.0,1.0,3.0,0.39447732857819373,282.15,282.15,282.14996278501155,284.35490271204975,3.9682539682539675,3.939051040189637,106284.15317883744,285.1499999999999,285.039232914714,2.044820765139222,0.6745,0.6895248792119013,0.8764956434696193,0.5619641883595944,0.31198174196415673,0.3145661008946155,0.21508890829002944,0.2180255062385596,0.2614333114907773,0.2624351243088042,297.15,293.15,297.22095782931274,297.5945084879762,297.0993806005548,297.2087939169774,297.50426720485086,297.32558160793445,0.0,3003.163710389753,834.5550932489028,684.1076706424191,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050136.0,21050136.0,298.2867434137931,288.7564986154498,0.36,500.2071897153821,1.0,1.0,1.0,3.0,0.39424141750848424,282.15,282.15,282.14999451129245,284.37173187234185,3.9682539682539675,3.93766355529955,106258.41013348097,285.1499999999999,285.0642994417469,2.062026024137909,0.6745,0.6904282192629394,0.8744682875610057,0.5778127508290248,0.31151679217102785,0.3142309415860645,0.2150558239146158,0.21817594832395418,0.26207815058138517,0.2631855152561529,297.15,293.15,297.21723643997166,297.5525077383626,297.09542281708474,297.2060938610425,297.5010087977107,297.3144539308345,0.0,2992.826907252197,834.0590272964743,715.9307654300986,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050172.0,21050172.0,298.29433746120685,288.76217439034804,0.36,498.6018601598976,1.0,1.0,1.0,3.0,0.3940175131720746,282.45,282.45,282.45130067732504,284.5118067639626,3.9682539682539675,3.945500904167733,105997.2524320063,285.1499999999999,285.1454500271399,2.078527750545937,0.6745,0.6913091772161543,0.8724023673041376,0.5928609005239326,0.31118170276079354,0.3139644018958625,0.2150743804101161,0.2183390521227276,0.2628014409951684,0.26397413088296967,297.15,293.15,297.2137607289879,297.5115976005709,297.09327504271124,297.20412236015056,297.4991634051174,297.3043838275076,0.0,2844.6177692058886,833.6652957262068,747.2446946266497,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050208.0,21050208.0,298.30204579310345,288.76793556977435,0.36,496.9910169747361,1.0,1.0,1.0,3.0,0.39380270422926567,282.45,282.45,282.44985270736237,284.64603750808277,3.9682539682539675,3.9614121414460692,105634.79734657123,285.1499999999999,285.34942451941487,2.089946601348068,0.6745,0.6919017789228944,0.8709302045885277,0.6027726341719581,0.3113167666964766,0.3138685781534547,0.2153218200620549,0.21854018357291793,0.2638269407907605,0.2648607390224238,297.15,293.15,297.2121312170365,297.47953093649215,297.09724270594154,297.2050174658932,297.50237482007515,297.29925942908767,0.0,2925.0724009531086,834.1653581869806,768.7904591243272,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050244.0,21050244.0,298.309862125,288.77377745630497,0.36,495.37458233450593,1.0,1.0,1.0,3.0,0.3935751099122739,282.45,282.45,282.4512340966605,284.658301277335,3.9682539682539675,3.962382387852871,105686.54875756649,285.1499999999999,285.3742083601908,2.0997082743809377,0.6745,0.6923724732310845,0.8697127574511282,0.6105309891501265,0.3115003062311562,0.3140599929351062,0.21562366869792893,0.21887656007653486,0.26488379402475193,0.265927936015408,297.15,293.15,297.2111094562201,297.45180416954713,297.1016595787987,297.20653227075513,297.5059633962562,297.2954137743155,0.0,2894.0420644496908,834.7784457072539,786.5524847282778,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050280.0,21050280.0,298.3177801724138,288.77969535255306,0.36,493.75247841381514,1.0,1.0,1.0,3.0,0.3933424203141236,282.15,282.15,282.45001575444473,284.66636082699006,3.9682539682539675,3.963206092246944,105730.49379596702,285.1499999999999,285.38793169947616,2.107527414292975,0.6745,0.6927315380763545,0.8686542634421097,0.6163840178599688,0.3116037573938485,0.31427342157565846,0.2159148744904758,0.21923925689324636,0.26589185300738977,0.26700723220860245,297.15,293.15,297.2102244683707,297.4271849617515,297.10486669358755,297.20785327469133,297.50859894412537,297.29174566850537,0.0,3446.8419694586914,835.2991705988634,800.4729665902735,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050316.0,21050316.0,298.32579365086207,288.78568456116994,0.36,492.12462738727214,1.0,1.0,1.0,3.0,0.393080283543413,282.15,282.15,282.14990125279905,284.42594680304126,3.9682539682539675,3.9616714911484516,105830.20279059402,285.1499999999999,285.1774788470407,2.113675676805214,0.6745,0.6930088889512632,0.8673808289455581,0.6208674079433009,0.3113743482964654,0.31437344687438656,0.21605961515287325,0.21955899148845143,0.2666843123308751,0.2680127309077902,297.15,293.15,297.2082882308417,297.40080002144623,297.1036703990778,297.20733352936844,297.50756837372455,297.2855321108918,0.0,3063.348006230374,835.7631318318275,811.368245185701,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050352.0,21050352.0,298.33389627586206,288.7917403848456,0.36,490.4909514294851,1.0,1.0,1.0,3.0,0.39283176720755486,282.15,282.15,282.1499722255963,284.42191001571655,3.9682539682539675,3.9604991639158773,105893.05416690651,285.1499999999999,285.15810364264325,2.1177930535041463,0.6745,0.6932096934484507,0.8660298603656679,0.6240931963544964,0.3109238425908414,0.31414226827720765,0.2160848185342606,0.21971879302648045,0.26733447068145955,0.2688021002283446,297.15,293.15,297.2054212884748,297.37453743128606,297.09971679966867,297.20539197191545,297.50425810071357,297.27786511841174,0.0,3031.01425745839,836.012000268987,819.0461940970035,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050388.0,21050388.0,298.342081762931,288.7978581263093,0.36,488.8513727150623,1.0,1.0,1.0,3.0,0.3925882188729958,282.15,282.15,282.1499939179013,284.4254094175738,3.9682539682539675,3.9619792323053207,105880.62074424082,285.1499999999999,285.1643770363836,2.120290029853861,0.6745,0.6933342062952358,0.8649531353486098,0.6260850568692213,0.3105420016936399,0.3137707466203727,0.21612434825529048,0.21979056678041528,0.2680297095827143,0.26949955523883723,297.15,293.15,297.20270842020085,297.3526360721801,297.09679744720364,297.20370109701486,297.50181968470326,297.2715325442606,0.0,3021.447316873068,836.2262504198898,823.7792161152761,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050424.0,21050424.0,298.3503438275862,288.8040330883301,0.36,487.2058134186121,1.0,1.0,1.0,3.0,0.39232556030539284,281.84999999999997,281.84999999999997,281.8439218286998,284.20727241709216,3.9682539682539675,3.9411945686326626,106445.97378090385,285.1499999999999,285.0046098384799,2.1215067156583567,0.6745,0.693384403654557,0.8639774445868603,0.6268864801082636,0.3100976437420334,0.31339954087383176,0.21612215335152918,0.21983852464508408,0.268681277760777,0.27019531610783365,297.15,293.15,297.199714086293,297.3328026461118,297.0931725432193,297.2015601531285,297.4987411465804,297.2651981150666,0.0,3021.130814940163,836.2806170733853,825.846267312619,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050460.0,21050460.0,298.3586761853448,288.8102605737173,0.36,485.55419571474255,1.0,1.0,1.0,3.0,0.392067727606313,281.84999999999997,281.84999999999997,281.84994003487543,284.19360738122094,3.9682539682539675,3.9167981125192486,106922.256104336,285.1499999999999,284.9351463405334,2.121240648278121,0.6745,0.6933706607817888,0.8628186096567159,0.6266674133302141,0.3093763819491693,0.3128506412451256,0.21596477108736853,0.21977846196023212,0.26914711908757005,0.27076966426315147,297.15,293.15,297.1954496792089,297.31158433533494,297.08617559380775,297.19763078009646,297.4927526441137,297.2567186065123,0.0,3091.066015377664,834.8217767213673,825.3311313765444,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050496.0,21050496.0,298.3670725517241,288.81653588532066,0.36,483.896441778062,1.0,1.0,1.0,3.0,0.39181764747816517,281.84999999999997,281.84999999999997,281.8499888385483,284.20188973860127,3.9682539682539675,3.9008507219649178,107108.30077659374,285.1499999999999,284.9383168112157,2.1197690874895048,0.6745,0.6933002958066123,0.8619694317573775,0.6255437770098788,0.308769264016748,0.3121988645780957,0.21583857680749813,0.21964083143354962,0.26968646015435527,0.2712725964651768,297.15,293.15,297.191439379106,297.29494140829246,297.0809080945999,297.1942326612729,297.4882035266066,297.2499450139756,0.0,3074.1526386638075,832.8685457015604,822.6099760767637,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050532.0,21050532.0,298.37552664224137,288.8228543260307,0.36,482.23247378317876,1.0,1.0,1.0,3.0,0.39158172702241617,282.15,282.15,282.15003066026856,284.33024272543076,3.9682539682539675,3.896933636996548,106942.80821108061,285.1499999999999,284.9969066379391,2.1174325254298014,0.6745,0.6931747692376063,0.8614593596602118,0.6235342943844809,0.30829466574492487,0.3115928559351773,0.21576348315888133,0.21949966862498174,0.2703110929355983,0.2718022484596561,297.15,293.15,297.1878939437451,297.2830554233391,297.0775401696114,297.19158654430345,297.48523377198273,297.2450619705964,0.0,2914.7233291694606,830.7463730727943,817.9754323827907,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050568.0,21050568.0,298.38403217241375,288.82921119877835,0.36,480.56221390470097,1.0,1.0,1.0,3.0,0.3913566675210676,282.15,282.15,282.1500808517131,284.4439091470804,3.9682539682539675,3.9279609089079455,106046.23740820657,285.1499999999999,285.1735174334823,2.1145490860899105,0.6745,0.6929919886027509,0.8617545801988576,0.6205968456241086,0.30828116341753664,0.3111976893742352,0.21591345328880338,0.21944174181560844,0.27124382828185867,0.2724692890020147,297.15,293.15,297.1863475610912,297.2814540937455,297.08022082058807,297.1917869813861,297.48746318168656,297.2454545276995,0.0,2983.307149598794,830.3422330993851,811.6228667631023,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050604.0,21050604.0,298.3925828577586,288.83560180653564,0.36,478.885584317237,1.0,1.0,1.0,3.0,0.3911201205155044,282.15,282.15,282.1500231393355,284.44256097006183,3.9682539682539675,3.92850514280851,106024.42951466586,285.1499999999999,285.1698762777127,2.111369649136811,0.6745,0.6927552193342792,0.8623416854710435,0.6167712831376208,0.30830761437887205,0.3110994657352018,0.21611013023947445,0.21953040084859324,0.2722025107947612,0.2733325616142865,297.15,293.15,297.18545978274193,297.2834490949593,297.08329328001577,297.1925411797081,297.49001982642284,297.2469526327696,0.0,3007.467346168795,830.2865199573769,803.8220104811226,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050640.0,21050640.0,298.40117241379306,288.8420214523147,0.36,477.2025071953949,1.0,1.0,1.0,3.0,0.39088010926467753,282.45,282.45,282.1500067598551,284.4412426379682,3.9682539682539675,3.929378402966745,105995.46221253922,285.1499999999999,285.1699133024002,2.1075763951253443,0.6745,0.6924784142136857,0.8630764686436397,0.612268528027199,0.30825875441151535,0.31103858452631317,0.21629295328032472,0.21965588536942002,0.27311312824189793,0.2742200029978893,297.15,293.15,297.1847430989062,297.2871620671228,297.08528010580767,297.19309680808874,297.4916843476919,297.2483932855235,0.0,1681.463562478028,830.2442173552145,794.674644565249,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050676.0,21050676.0,298.40979455603446,288.8484654391684,0.36,475.51290471378314,1.0,1.0,1.0,3.0,0.39066662318459633,282.45,282.45,282.45012693931005,284.67720083205415,3.9682539682539675,3.9560829049834565,105350.77027385717,285.1499999999999,285.3804887126883,2.103148484759219,0.6745,0.6921669893762705,0.8643239078550432,0.6071625708299712,0.308427253437837,0.3109685993505049,0.21659578040154998,0.21979306206627294,0.2741763684641131,0.27510368714256594,297.15,293.15,297.18528992862855,297.2969953169349,297.08999789948405,297.19510166901614,297.4958188065792,297.2526407241286,0.0,2913.8492692133846,830.8032229050201,784.3041861524079,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050712.0,21050712.0,298.41844299999997,288.85492907018937,0.36,473.8166990470099,1.0,1.0,1.0,3.0,0.3904377897399469,282.45,282.45,282.4500379852696,284.6772726674821,3.9682539682539675,3.9578379879028494,105444.26697572751,285.1499999999999,285.39445495345007,2.0984597416776074,0.6745,0.6918168633792955,0.8659738718028991,0.6013704653830076,0.3087236501822843,0.31110214586293966,0.2169893141689518,0.22004464197574722,0.2753299798847928,0.27612905765928875,297.15,293.15,297.1869354084252,297.3112896315123,297.0961356578782,297.198116120665,297.50125018028854,297.2587453997539,0.0,2951.195480885573,831.9094796294801,772.8988811280972,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050748.0,21050748.0,298.4271114612069,288.8614076485099,0.36,472.1138123696834,1.0,1.0,1.0,3.0,0.3902038338060053,282.45,282.45,282.450009792881,284.67433811386803,3.9682539682539675,3.9593094968393987,105522.68909709179,285.1499999999999,285.38950905216296,2.093310691917555,0.6745,0.6914391671971549,0.8676832365171024,0.5950590404041068,0.3088932222749774,0.3112623518239108,0.21734380680635587,0.22033131210516085,0.27640236765574755,0.2771758653684805,297.15,293.15,297.1885896706968,297.32573929308614,297.1004109093088,297.2005374887521,297.5051331037711,297.26408209312297,0.0,2962.1813513325633,832.8377509189079,760.5843586514691,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050784.0,21050784.0,298.4357936551724,288.8678964773014,0.36,470.40416685641185,1.0,1.0,1.0,3.0,0.3899479382391917,282.15,282.15,282.14999717001814,284.443351835897,3.9682539682539675,3.9587997067470453,105639.53573103098,285.1499999999999,285.21739013279836,2.087561572754068,0.6745,0.6910418912575368,0.8693036030548349,0.5883471823405955,0.3088446899744487,0.3113287670382606,0.21760253564681598,0.22058866781717554,0.2773306255026544,0.2781631746004779,297.15,293.15,297.18971353680024,297.3385357652687,297.1017127911858,297.20169386867803,297.50647946847346,297.26762708608123,0.0,3085.707382793512,833.6526021328939,747.4596345589831,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
