,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21050820.0,21050820.0,298.4444832974138,288.87439085977394,0.36,468.6876846818036,1.0,1.0,1.0,3.0,0.38969600504499496,282.15,282.15,282.1550569942141,284.4120722463468,3.9682539682539675,3.9491971155789036,105940.67348342173,285.1499999999999,285.12646172305,2.0808760523742857,0.6745,0.6906337714517004,0.8705704052193816,0.5813709895735012,0.30838818510972354,0.3110847293694294,0.2176500214797544,0.22070097089461818,0.27798488631400364,0.2789429010920348,297.15,293.15,297.18922797334807,297.3465569786,297.09775507008067,297.2002421440814,297.5032762735874,297.26741168793956,0.0,3082.7454029298037,834.000955990902,733.5084003683907,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050856.0,21050856.0,298.45317410344825,288.8808860991753,0.36,466.9642880204669,1.0,1.0,1.0,3.0,0.3894527198883616,282.15,282.15,282.1499663553575,284.4082209966278,3.9682539682539675,3.946821974287307,106010.63612700085,285.1499999999999,285.1158012218699,2.0733606784321728,0.6745,0.6902133535935188,0.8719981282388488,0.5740954983489407,0.30796419335297776,0.31060715263868766,0.21768365562418784,0.22068142821497055,0.2786655086441224,0.2795680403368778,297.15,293.15,297.1886432161472,297.35622397120267,297.0943759157692,297.1986821274137,297.5006385147334,297.26771274905326,0.0,3016.6204932880273,834.0497577133285,718.79398150334,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050892.0,21050892.0,298.4618597887931,288.8873774987908,0.36,465.2338990470099,1.0,1.0,1.0,3.0,0.3892012850635512,281.84999999999997,281.84999999999997,281.8499286659433,284.28137625131853,3.9682539682539675,3.9361261151926312,106284.41686833871,285.1499999999999,285.05362010255,2.0653560653228022,0.6745,0.6897735623010232,0.8736103057536009,0.5663846131410573,0.307586153898019,0.3101249069196765,0.21771643010245206,0.22063055251380326,0.279377357837599,0.28019252991183335,297.15,293.15,297.1880679803324,297.36770180597557,297.09172132496036,297.1971761257317,297.4986200294261,297.2686574532852,0.0,3152.157382381776,833.9373863848829,703.4093118409623,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050928.0,21050928.0,298.4705340689655,288.8938603619419,0.36,463.49643993604093,1.0,1.0,1.0,3.0,0.38894137338818685,281.84999999999997,281.84999999999997,281.8499184417451,284.17111988112487,3.9682539682539675,3.880351203881048,107522.56067297014,285.1499999999999,284.86571168874445,2.056843477041181,0.6745,0.6893237633879813,0.8749171714543703,0.5583879646677004,0.30686613431126386,0.30955408767221865,0.21756330545270236,0.22051699558163504,0.27984997595832556,0.2807548577584113,297.15,293.15,297.1859495728499,297.3750589466555,297.0847730386731,297.19345787924567,297.49272697773006,297.2663932830309,0.0,3086.981738068187,831.694488801188,687.5710373499388,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21050964.0,21050964.0,298.47919065948275,288.9003299919859,0.36,461.75183286216816,1.0,1.0,1.0,3.0,0.3886944367774663,281.84999999999997,281.84999999999997,281.8499592384741,284.1779053868349,3.9682539682539675,3.8458374116858716,107995.64900911169,285.1499999999999,284.86043069648724,2.0476213501973985,0.6745,0.6888662449652544,0.8763954473229667,0.5501344678694073,0.30619645832627607,0.30879165854370644,0.21740095216304894,0.22028294412850777,0.28035738681053135,0.2811833497148825,297.15,293.15,297.1836665341811,297.38423015247,297.078757709298,297.1897804385549,297.48765184318677,297.26481733553817,0.0,3056.523422929133,827.9202858951123,671.2145902128043,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051000.0,21051000.0,298.48782327586207,288.9067816923148,0.36,460.0,1.0,1.0,1.0,3.0,0.38845240424368893,282.15,282.15,281.8499936962231,284.19203433332586,3.9682539682539675,3.802251853422733,108551.29943042045,285.1499999999999,284.8587928615113,2.0380591978421947,0.6745,0.688394894139977,0.8781479034823797,0.5414998191825273,0.30566343673177965,0.3080685427734946,0.21728350400901175,0.22003749817204088,0.28095637578093047,0.2816376126082014,297.15,293.15,297.18170026626075,297.39637683638614,297.0747281823952,297.18679361665426,297.4842833616331,297.2647764526659,0.0,1689.3222070221022,822.7427763067631,654.464074799211,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051036.0,21051036.0,298.4964256336207,288.913210766354,0.36,458.2424392895967,1.0,1.0,1.0,3.0,0.38823960099412114,282.15,282.15,282.1501047856595,284.41824139053637,3.9682539682539675,3.8551027707590184,106849.17077857879,285.1499999999999,285.066113657967,2.0283744216524755,0.6745,0.6879076091894722,0.8804461430837444,0.5324262079543135,0.30548568912968566,0.3075078661194732,0.21733309651182042,0.21985058930549345,0.2818020854968998,0.2822018750798129,297.15,293.15,297.181146143644,297.4147099098346,297.07542803169434,297.1859663459797,297.4851289664367,297.2684758795179,0.0,2943.122091370866,821.1055428604761,637.4254051484565,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051072.0,21051072.0,298.50499144827586,288.91961251756214,0.36,456.4807508063009,1.0,1.0,1.0,3.0,0.388012685162887,282.15,282.15,282.1500246310088,284.4134773230881,3.9682539682539675,3.8483028278841385,106839.98993293045,285.1499999999999,285.07395952246384,2.0188464947526277,0.6745,0.6874013936544908,0.8831431806322801,0.5228337197805554,0.30551325750855435,0.3072661152007244,0.21750351670620882,0.21981750085051133,0.2827885788582053,0.2829866390756362,297.15,293.15,297.18179094813974,297.4371461672143,297.07870333209354,297.1866293387019,297.4882355060427,297.27450105843843,0.0,2975.0954409069177,819.5860098605276,620.2152261112607,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051108.0,21051108.0,298.5135144353448,288.9259822494292,0.36,454.71500992764413,1.0,1.0,1.0,3.0,0.38778112543879356,282.15,282.15,282.1500143967845,284.4126370760323,3.9682539682539675,3.833999962142091,106993.45565351914,285.1499999999999,285.0633158273715,2.0091994875600845,0.6745,0.6868848320956201,0.8859442084620636,0.5128603824745939,0.305472898635585,0.30714175741562055,0.21766339436951215,0.21985876620237108,0.2837269614543204,0.2838510190458536,297.15,293.15,297.18261090465495,297.45996737964333,297.0809805279721,297.1871378377483,297.4904284636923,297.28022502274223,0.0,2981.047057872614,817.7110094656083,602.8541091190995,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051144.0,21051144.0,298.5219883103448,288.932315265476,0.36,452.94529203115803,1.0,1.0,1.0,3.0,0.3875690560289873,282.45,282.45,282.4501717277645,284.62113701007814,3.9682539682539675,3.8698628242343336,105911.17787803197,285.1499999999999,285.20746718294765,1.999229421020718,0.6745,0.6863631880719508,0.8889873662041052,0.5025879860870636,0.30549486079200416,0.3070000125286126,0.2178680693367348,0.21991040046598656,0.2847130898260448,0.2847032592001135,297.15,293.15,297.1840509497083,297.48485551075186,297.08398490692554,297.1881797167201,297.4933385473308,297.2868819262873,0.0,2852.2408544236164,817.0149815136967,585.3407019316272,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051180.0,21051180.0,298.5304067887931,288.9386068692527,0.36,451.17167249437426,1.0,1.0,1.0,3.0,0.3873529299270189,282.45,282.45,282.4500549980826,284.62840159792194,3.9682539682539675,3.89248382000859,105419.13465165778,285.1499999999999,285.2734224043992,1.9891910821757992,0.6745,0.6858322434928675,0.8924882575332479,0.49191225457428067,0.30578427988922574,0.30700610406375506,0.21822546412295585,0.22005015230314126,0.2858924084935467,0.285663487973492,297.15,293.15,297.18705582655656,297.51432109148084,297.0902800653479,297.1910311365676,297.4993001313865,297.29639765026786,0.0,2908.41865765264,817.9748169285842,567.7455950148345,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051216.0,21051216.0,298.53876358620687,288.9448523643377,0.36,449.3942266948243,1.0,1.0,1.0,3.0,0.3871291055763003,282.45,282.45,282.4500095522348,284.6164322370412,3.9682539682539675,3.8970349207948525,105432.79199459066,285.1499999999999,285.2546487171094,1.9790409310576622,0.6745,0.6852949141133994,0.8960463759476828,0.48086696399901424,0.30596468094137536,0.3071211195173841,0.21855394804538886,0.2202650896716809,0.28699657122354444,0.2867035007683257,297.15,293.15,297.1901688105256,297.54332539940793,297.0949299174204,297.1934175684382,297.50378848431365,297.30512603602114,0.0,2923.538319519554,819.0376187824778,550.1118281742604,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051252.0,21051252.0,298.5470524181034,288.9510470543365,0.36,447.61303001003984,1.0,1.0,1.0,3.0,0.3869147466540963,282.75,282.75,282.75058962562696,284.72791045815643,3.9682539682539675,3.9096755587371432,105228.69236554415,285.1499999999999,285.28818699112117,1.968538895646466,0.6745,0.6847586448851478,0.8996718725242601,0.46958426760863675,0.3060500159011156,0.30717297279743844,0.21884786862033184,0.22046974925876756,0.28803833015138247,0.28770181087319735,297.15,293.15,297.1933041359662,297.5720165200884,297.0981833086268,297.19529149369333,297.5070765987002,297.313174411415,0.0,2766.7169278943074,820.1044259401169,532.4680607373455,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051288.0,21051288.0,298.55526699999996,288.9571862428806,0.36,445.8281578175524,1.0,1.0,1.0,3.0,0.3867103948877241,282.75,282.75,282.75008894644657,284.83660471848924,3.9682539682539675,3.942344466238244,104620.32958468981,285.1499999999999,285.4579006646254,1.9579639130413036,0.6745,0.6842283762906437,0.9037450477249007,0.45815451690401826,0.3064325623722441,0.307248020851797,0.21929582286458343,0.22069777923929615,0.2893005162154289,0.28872290144660684,297.15,293.15,297.19807088874865,297.60503555681447,297.1051240386907,297.19896978819804,297.5138731155209,297.32421467759457,0.0,2837.9647338879236,822.1774835393422,515.0867004236516,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051324.0,21051324.0,298.5634010474138,288.9632652336257,0.36,444.03968549489355,1.0,1.0,1.0,3.0,0.38649485611614504,282.75,282.75,282.7500232899243,284.8264343011984,3.9682539682539675,3.946002908319926,104814.59216718684,285.1499999999999,285.4469311856683,1.9474029436872533,0.6745,0.6836957182596901,0.907927494900411,0.4463788087404761,0.30676567019079687,0.307478668006719,0.21973905169834146,0.22101581993829647,0.2905306146903348,0.28986109421966316,297.15,293.15,297.20326752699606,297.6379928300272,297.1111302997198,297.20243099021076,297.5198468446835,297.3349336983275,0.0,2861.076555614241,824.4686014387619,497.8373656693716,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051360.0,21051360.0,298.57144827586205,288.9692793302511,0.36,442.24768841959497,1.0,1.0,1.0,3.0,0.3862767526588313,282.45,282.45,282.75000086650374,284.81608658202515,3.9682539682539675,3.949151162803184,104981.90813383448,285.1499999999999,285.43148065807947,1.936559434469797,0.6745,0.6831677509133092,0.9121364043515326,0.43439166361567355,0.30697684666562397,0.30766735766615094,0.2201291034473411,0.2213266727162444,0.291678557116562,0.2909735026652271,297.15,293.15,297.2083614182721,297.6700288321921,297.11535459965626,297.2051172201287,297.5242479049823,297.3446219950463,0.0,3527.170336533157,826.4436092217943,480.7098695830689,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051396.0,21051396.0,298.579402400862,288.9752238364577,0.36,440.45224196918815,1.0,1.0,1.0,3.0,0.38603067292008686,282.45,282.45,282.44987323183716,284.5564591209545,3.9682539682539675,3.943092388425103,105355.72064298677,285.1499999999999,285.1991279117996,1.9302365068890976,0.6745,0.6828463606570551,0.9160471499123324,0.4269291859764696,0.30683397075539975,0.30775375369442315,0.22034187695593904,0.22161700578690463,0.29257501178782663,0.2920195400598242,297.15,293.15,297.2122312144048,297.69718623876383,297.1148563839915,297.2055316756972,297.52431507430276,297.35082411743207,0.0,2967.6201197690903,828.1137820312421,470.5150732810612,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051432.0,21051432.0,298.58725713793103,288.9810940559674,0.36,438.6534215212048,1.0,1.0,1.0,3.0,0.38580020466240256,282.45,282.45,282.4499579451005,284.55119610616737,3.9682539682539675,3.941609838168442,105518.45866048615,285.1499999999999,285.1673034317065,1.9265761559202452,0.6745,0.6826663257951243,0.9195129891449475,0.4226914957706394,0.30644471372029836,0.30752462012925663,0.2204016408185458,0.22175773857451914,0.2933000158224778,0.2928444625144466,297.15,293.15,297.21478122920723,297.71788515216986,297.1112480837628,297.20407997590735,297.5215806979188,297.3539150277932,0.0,2927.621787125454,829.081054685491,464.7700232033597,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051468.0,21051468.0,298.5950062025862,288.986885292521,0.36,436.8513024531764,1.0,1.0,1.0,3.0,0.38557580424181753,282.45,282.45,282.4499825856715,284.5485243784374,3.9682539682539675,3.9419236870054317,105600.93481051992,285.1499999999999,285.16099898113526,1.9248171349551737,0.6745,0.682576521745492,0.9227580051553604,0.4205615685791416,0.30613621037805694,0.3071721720270216,0.22046581172079616,0.2218176674462824,0.2940865122589903,0.29358707591400396,297.15,293.15,297.2171633385301,297.7350862370842,297.10881830234393,297.2027402681606,297.519968408006,297.356755310825,0.0,2914.3147948536716,829.7951622497449,461.9462098139044,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051504.0,21051504.0,298.60264331034483,288.99259284987727,0.36,435.0459601426346,1.0,1.0,1.0,3.0,0.3853327784839394,282.15,282.15,282.1498467346558,284.32303942284926,3.9682539682539675,3.917756162679443,106301.22307959967,285.1499999999999,285.0043488846952,1.9250699267070266,0.6745,0.6825648111732437,0.9256375461859582,0.4202831382276472,0.3057812076738271,0.30686983419172664,0.2204828495259606,0.22187955125039036,0.2948362359751963,0.29436877517220245,297.15,293.15,297.21893729572474,297.7471498188221,297.105869746492,297.2008715188635,297.51779602282147,297.3581248805448,0.0,3035.378746523399,830.1759577747226,461.8314410787162,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051540.0,21051540.0,298.6101621767241,288.99821203181153,0.36,433.23746996711094,1.0,1.0,1.0,3.0,0.38509488215723314,282.15,282.15,282.1499541821722,284.31752267116946,3.9682539682539675,3.885732168199963,106974.79017002066,285.1499999999999,284.9264177149022,1.9269263739678315,0.6745,0.682630770605644,0.9279254536892906,0.4218495734437823,0.30514869696666597,0.3064365543763901,0.22033325316249744,0.22185979544559598,0.29537983975620946,0.2950527945601245,297.15,293.15,297.21899260736797,297.7515557555161,297.09949746791,297.19705560867993,297.5123289755553,297.3558860830059,0.0,2981.6203017989906,828.6053301469552,464.20104751992153,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051576.0,21051576.0,298.6175565172414,289.00373814211434,0.36,431.42590730413707,1.0,1.0,1.0,3.0,0.384865550741724,282.15,282.15,282.14999134166885,284.328372782511,3.9682539682539675,3.8668032490781026,107210.41634140152,285.1499999999999,284.93477636149925,1.9302739479999098,0.6745,0.6827680713135997,0.9299696528197492,0.42509156574579504,0.3046484659476867,0.3059028918353652,0.2202166817677909,0.22176742070197064,0.2960185502711939,0.2956621213835645,297.15,293.15,297.2188706523127,297.7528281572943,297.0950755070998,297.1937942700357,297.5086480710524,297.353843331559,0.0,2961.7348534951066,826.3833950224487,468.8734941927765,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051612.0,21051612.0,298.6248200474138,289.0091664845896,0.36,429.6113475312446,1.0,1.0,1.0,3.0,0.3846499125793047,282.45,282.45,282.45242486366254,284.4622641432607,3.9682539682539675,3.862903958407075,107018.3532063542,285.1499999999999,284.99523390945376,1.9352852275204204,0.6745,0.6829666058198032,0.9317890176600604,0.4297364320320823,0.30429582913999215,0.3054724346588844,0.22015621123536827,0.22170547063597115,0.29676061643889096,0.29634457360561395,297.15,293.15,297.2188303375182,297.7513184469241,297.0927206833801,297.1913452001191,297.5068166785559,297.35220626929953,0.0,2834.1806860003608,824.0707256925986,475.749127032642,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051648.0,21051648.0,298.6319464827586,289.01449236305393,0.36,427.79386602596503,1.0,1.0,1.0,3.0,0.38444419478019864,282.45,282.45,282.45010183524454,284.58665145471247,3.9682539682539675,3.9066491922657987,105824.94497916353,285.1499999999999,285.19394324957545,1.942066770833585,0.6745,0.6832189353462,0.9336963022469611,0.43556878737300764,0.3043963063593338,0.3052868198167017,0.22032355539629211,0.22175749450260115,0.2978350455463443,0.2972037639774205,297.15,293.15,297.2204324186736,297.7509436342404,297.0962650529222,297.19176620750073,297.51053338014134,297.3539881386957,0.0,2874.8045085783815,824.1127670802786,484.76022692544893,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051684.0,21051684.0,298.6389295387931,289.0197110813345,0.36,425.97353816583,1.0,1.0,1.0,3.0,0.38422631471031676,282.45,282.45,282.45003179647813,284.5897245781113,3.9682539682539675,3.912311091528577,105728.85166311322,285.1499999999999,285.20698366668654,1.9506109347901108,0.6745,0.6835196999290301,0.9353774750342986,0.44242070864133415,0.3045640046328635,0.3054102079379999,0.22055094285215687,0.2219768393769959,0.29895327834229213,0.29828730900311257,297.15,293.15,297.22247502188264,297.747823979328,297.1005185630053,297.19289466774234,297.51481365089757,297.35570517657123,0.0,2906.1015429748613,824.5580545158318,495.83182433383575,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051720.0,21051720.0,298.6457629310345,289.02481794326815,0.36,424.15043932837114,1.0,1.0,1.0,3.0,0.38400364354527705,282.75,282.75,282.45001461178333,284.59700901699017,3.9682539682539675,3.9180863499109306,105646.92507726018,285.1499999999999,285.21797345801417,1.9604880029198835,0.6745,0.6838736123517504,0.9367301369513237,0.45034994064648476,0.3046694515981924,0.3056161440243994,0.2207711219279933,0.22226558707974534,0.3000232676573121,0.29942779150099363,297.15,293.15,297.2244172446234,297.7408323626572,297.1038088073987,297.1938913022318,297.5181325780241,297.35621645898703,0.0,1660.4189903444808,825.1356591971545,508.8768089136549,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051756.0,21051756.0,298.65244037499997,289.0298082526998,0.36,422.32464489111993,1.0,1.0,1.0,3.0,0.3838061623693784,282.75,282.75,282.75015520842777,284.84769570195226,3.9682539682539675,3.9490233841573974,104975.11465924635,285.1499999999999,285.44831849156606,1.971498839163671,0.6745,0.6842799568686584,0.9380298421099517,0.4592849162657307,0.304989349801037,0.3058467581188694,0.22111578089543638,0.22259416443405516,0.3012566295447111,0.30058584116268594,297.15,293.15,297.2273113898983,297.73348727074034,297.1097396480738,297.1963742880168,297.52403396902116,297.3581893131501,0.0,2819.9511436508296,826.3633880690782,523.8170246447916,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051792.0,21051792.0,298.6589555862069,289.034677313481,0.36,420.4962302316081,1.0,1.0,1.0,3.0,0.38359225237815087,282.75,282.75,282.7500692202595,284.8632645451898,3.9682539682539675,3.9518128131272663,105123.467310381,285.1499999999999,285.4939844663436,1.9838284803221067,0.6745,0.6847302194839777,0.9392371382500432,0.46898695279857155,0.3054619346166764,0.30629327387881056,0.22156717642913953,0.22305735470622112,0.3026037863522045,0.30190707944698475,297.15,293.15,297.2310967320939,297.7252858248466,297.11736968681686,297.20004712096727,297.53155460067205,297.36107079307936,0.0,2868.1459596824884,828.1158078271114,540.6276401847008,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051828.0,21051828.0,298.6653022801724,289.03942042946846,0.36,418.66527072736716,1.0,1.0,1.0,3.0,0.3833711935547025,282.75,282.75,282.75002809658446,284.87492018244365,3.9682539682539675,3.9541626538814962,105248.52224711905,285.1499999999999,285.51074785243384,1.9971725175809125,0.6745,0.6852271718460415,0.9401125975767861,0.4794671089969606,0.30582548817874866,0.30681186362054136,0.22199146751042917,0.2235901953617045,0.30386950327503737,0.303282251823653,297.15,293.15,297.2346853331652,297.7133704614132,297.123304225034,297.2032459090482,297.5374395374569,297.3624090932235,0.0,2884.6520642414794,829.5939807910165,559.249860184222,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051864.0,21051864.0,298.67147417241375,289.04403290452285,0.36,416.8318417559287,1.0,1.0,1.0,3.0,0.3831265350462421,282.45,282.45,282.4498698951676,284.6565407562583,3.9682539682539675,3.9561643580943793,105355.10852283885,285.1499999999999,285.3703546473129,2.009837619203844,0.6745,0.68571076878874,0.9405659985346879,0.48945045643795393,0.3059803030049708,0.307245044198959,0.2223266235887021,0.2241029858215374,0.3049795429766259,0.30459408601980525,297.15,293.15,297.2375106083724,297.69677075723814,297.1263134756348,297.2052259012154,297.54051144248336,297.36126643698884,0.0,3016.9380918570596,830.8545424068423,577.4017273192272,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051900.0,21051900.0,298.67746497844826,289.04851004250713,0.36,414.99601869482433,1.0,1.0,1.0,3.0,0.382884195953423,282.45,282.45,282.44996726222524,284.6417200876641,3.9682539682539675,3.9578808843415505,105446.55267214082,285.1499999999999,285.29986969107284,2.020404343035377,0.6745,0.6861361489750942,0.9404853296357112,0.49806611231647685,0.30572951136115384,0.3073740950365914,0.22244980684086216,0.22446775287967785,0.30578653123515154,0.3056779701390301,297.15,293.15,297.23843286789946,297.67434168207126,297.12402457368574,297.2045558608569,297.53848731146576,297.3559684591958,0.0,2972.3171613816176,831.9365302129999,593.1904960305056,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051936.0,21051936.0,298.6832684137931,289.0528471472854,0.36,413.1578769215856,1.0,1.0,1.0,3.0,0.3826488978419893,282.45,282.45,282.4499888872984,284.64690836708616,3.9682539682539675,3.959332889770943,105523.93602781883,285.1499999999999,285.3102598458103,2.0300440183133723,0.6745,0.6865500260743036,0.94034516190196,0.5063075910579706,0.30551938767406245,0.3072675789093144,0.22256570305753487,0.2246986266477901,0.30662913483011645,0.3065886608813052,297.15,293.15,297.2389762093546,297.65216554971073,297.1223601284303,297.2038299157376,297.53714105106565,297.3508945708598,0.0,2959.6779033888306,832.8525134393693,608.3001256636165,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21051972.0,21051972.0,298.6888781939655,289.057039522721,0.36,411.31749181374414,1.0,1.0,1.0,3.0,0.3824034192458224,282.15,282.15,282.1499158236671,284.5317870589801,3.9682539682539675,3.9605963479521553,105591.29401796882,285.1499999999999,285.27235512614106,2.0392303153810625,0.6745,0.6869495300328258,0.9401694952433935,0.5141374679355283,0.305341077560614,0.3071562387975769,0.22268166242538334,0.22490671107108565,0.3074951849526635,0.30749811308858976,297.15,293.15,297.2392848692341,297.6303521561943,297.12115749394104,297.20312872934153,297.536223750094,297.346029399761,0.0,3101.6719423760296,833.6500999017609,622.9353451222005,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052008.0,21052008.0,298.6942880344827,289.0610824726758,0.36,409.47493874883156,1.0,1.0,1.0,3.0,0.38214780866107145,282.15,282.15,282.1499149238692,284.4125695213914,3.9682539682539675,3.9498339983926285,105941.46346629324,285.1499999999999,285.0983669039988,2.0478348807757234,0.6745,0.6873370061006143,0.9395518173118061,0.521619186817574,0.3048205793557016,0.3069550053272334,0.2226082463142746,0.2250513444275964,0.3080964433550941,0.30833797445727834,297.15,293.15,297.23780272347904,297.603989821828,297.11561046300505,297.2001464787215,297.5309737145842,297.3377046403236,0.0,3042.1964654306444,834.1416870544203,637.051523688335,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052044.0,21052044.0,298.69949165086206,289.0649713010082,0.36,407.6302931043794,1.0,1.0,1.0,3.0,0.381903148220899,282.15,282.15,282.14994147062083,284.4205132865968,3.9682539682539675,3.948711143492142,105976.39942117932,285.1499999999999,285.1053643068423,2.0556822689611685,0.6745,0.6877159811128499,0.9388910418503745,0.5288339924764618,0.30432385077325064,0.30655166523219307,0.22251536728758187,0.22507057015438117,0.3087172283029266,0.3090224879264596,297.15,293.15,297.23582243405406,297.57815272598634,297.1106007519503,297.1970517221154,297.52626613630514,297.3295787540823,0.0,3020.901105068241,834.1795296934661,650.5963960647967,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.3816614858549288,281.84999999999997,281.84999999999997,282.1500097534377,284.42791335399846,3.9682539682539675,3.9486087768663807,105981.80474125477,285.1499999999999,285.1167843405288,2.063143030521398,0.6745,0.6880795684048991,0.9383029352375014,0.5356644424220756,0.303947554216597,0.30616615000432623,0.2224623024031495,0.22507019773735287,0.30942752638100407,0.30972028269106444,297.15,293.15,297.23388107703124,297.554212693441,297.1073296593017,297.19456280461816,297.52321672277344,297.32264059143307,0.0,3390.3049661313516,834.2004484945874,663.6364760540976,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.3813928570927854,281.84999999999997,281.84999999999997,281.84989165393023,284.202516098852,3.9682539682539675,3.9078287048086677,106975.72968100739,285.1499999999999,284.91640795272804,2.0702954007641607,0.6745,0.6884279229728223,0.9374584802022441,0.5421280357369185,0.3033904899137051,0.30582288213700454,0.22230799073391666,0.2250710677753343,0.3099915073296656,0.31044662129324746,297.15,293.15,297.23090711134535,297.52807715044986,297.101848870842,297.1909297443203,297.51785469203224,297.31392351379793,0.0,3116.229521720128,833.32612878758,676.2142598413601,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.38113880691391655,281.84999999999997,281.84999999999997,281.84996589811203,284.21497747532516,3.9682539682539675,3.884485906495219,107316.34928620362,285.1499999999999,284.9061928858314,2.0768300804828064,0.6745,0.6887688207415339,0.9364564611592059,0.5483792431221493,0.30274014685339434,0.30531334524437664,0.22208488756979833,0.2249722786640212,0.31048193961943044,0.31103996670691786,297.15,293.15,297.2271141963986,297.5010850177043,297.0954141307716,297.18661514236817,297.5115177604624,297.304349249541,0.0,3082.219381477077,830.9842823711751,688.290124864753,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.3808898937021941,281.84999999999997,281.84999999999997,281.8499928126988,284.2323911804916,3.9682539682539675,3.865959698800624,107476.71983033256,285.1499999999999,284.92515313650364,2.0830113270954844,0.6745,0.6890977604031607,0.9355695299915009,0.5543442286392897,0.30223000631839875,0.30478857902760786,0.22191677468668025,0.22484602773644896,0.3110784471855413,0.3116194394275057,297.15,293.15,297.2235547979463,297.47652862177506,297.09101982430104,297.18313458779545,297.50716853009226,297.29628127238203,0.0,3072.095707236774,828.2552795303785,699.9248380126246,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.3806627853290156,282.15,282.15,282.16661212484325,284.4591287453002,3.9682539682539675,3.8947314636317523,106449.76992359204,285.1499999999999,285.10133943936637,2.0890588670902592,0.6745,0.6894111067643839,0.934930027207775,0.5599674378452958,0.3019547488791944,0.30436923960307566,0.22186246017985173,0.2247576722725501,0.3118546642827513,0.31227766675864244,297.15,293.15,297.22079211964547,297.45596850081205,297.08982728519777,297.18118478880325,297.5059704850354,297.29074863589875,0.0,3002.357743879253,826.4489223099524,711.1756062110164,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.3804309005329711,282.15,282.15,282.1500556272939,284.48228671594364,3.9682539682539675,3.9118119257620996,105971.26124528126,285.1499999999999,285.1857184053322,2.095340505870988,0.6745,0.6897028334039478,0.9347538649528752,0.5651527602432276,0.30205945837325354,0.30425509938035145,0.2220196516405981,0.2248212514845834,0.3129229340633778,0.31317042263852973,297.15,293.15,297.21980567980233,297.441831094348,297.09353006869446,297.1818765245146,297.50961010915705,297.2893306953033,0.0,3003.912412044451,826.3430900118566,722.1507896138971,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.38019021311289575,282.15,282.15,282.1500215433788,284.48645187586885,3.9682539682539675,3.915499260828879,105889.25569165387,285.1499999999999,285.1938708644019,2.1017621458376814,0.6745,0.6899779626755372,0.9345670295535775,0.5700002193604522,0.3021252963148744,0.30435045097406055,0.22218916388657195,0.22501045407001624,0.31395468889654643,0.31422091368460947,297.15,293.15,297.2191091665825,297.42811343043377,297.0965865316359,297.1826887598787,297.51250278001146,297.28780013370846,0.0,3023.599131020256,826.4821352680436,732.9012774654697,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.3799574046457433,282.45,282.45,282.4500827787069,284.6109466564146,3.9682539682539675,3.9281725418809295,105588.16588017071,285.1499999999999,285.2561025579144,2.10802293059048,0.6745,0.6902441704421423,0.9343675762724364,0.5746516394864611,0.3021502113881553,0.30445510398638953,0.22236162894536593,0.22523088756924603,0.31495327491777475,0.3152739886569323,297.15,293.15,297.2186238574916,297.41478619136126,297.09900287367253,297.1835070788638,297.5147398938185,297.28613197904156,0.0,2878.8630523600114,826.8000803743184,743.3927130416622,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.37973319076117473,282.45,282.45,282.4500917358889,284.7371785493636,3.9682539682539675,3.9518536139024016,105125.63803115941,285.1499999999999,285.44719319321837,2.1142331519399877,0.6745,0.6904995649083384,0.9346103132676546,0.5790791018546397,0.3025029129993746,0.3046301105004035,0.22272175799494667,0.22550881715759707,0.3162131166679337,0.31638241464717853,297.15,293.15,297.2198679399586,297.40736837668766,297.10552889942215,297.18657948304104,297.5211975253824,297.28810844489834,0.0,2951.829419920843,828.1414586824206,753.6542350306685,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.37949666453590036,282.45,282.45,282.45002801539323,284.74209058204224,3.9682539682539675,3.954282195734954,105254.88606909977,285.1499999999999,285.4599128055308,2.120601620738717,0.6745,0.690741596657008,0.9348681730140334,0.5832442117487134,0.3028346651074971,0.3049831209082557,0.22310349544440491,0.225901424914185,0.3174529442972883,0.3176309000939452,297.15,293.15,297.22157498492516,297.4004109002787,297.111520253716,297.1897886768573,297.52706182074485,297.2900713273044,0.0,2980.9018861854547,829.6692258002403,763.7722624065979,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.3792554157180988,282.15,282.15,282.45001004655757,284.7475817126021,3.9682539682539675,3.9563006633729008,105362.36843597586,285.1499999999999,285.4672777902117,2.126841058312052,0.6745,0.6909777757510127,0.9350212132442332,0.587280187740792,0.30305389306519737,0.3053273893967597,0.2234498618846443,0.22631648692055717,0.3186042333981014,0.31887096139365395,297.15,293.15,297.22324820681376,297.39245256549634,297.11583754577856,297.19244238447413,297.5312403514406,297.29104421080064,0.0,3415.547337609564,830.9404262183002,773.715858805442,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.3789847353364672,282.15,282.15,282.1489740181776,284.5036533265959,3.9682539682539675,3.9579977999684597,105452.78253719275,285.1499999999999,285.25494519680854,2.13273863635392,0.6745,0.6912131386660929,0.9347362907298037,0.5912746481673977,0.3029187387785545,0.30553248396845417,0.22362495129532223,0.2266810088474678,0.3194745382479518,0.32000089929553166,297.15,293.15,297.2237162628134,297.3794468960899,297.11541894013124,297.1928952114599,297.5305996862864,297.2884153993562,0.0,3090.276941147244,832.0102604249528,783.4456709684454,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.37872815164608986,282.15,282.15,282.14996729797093,284.49999097476757,3.9682539682539675,3.959448179612543,105530.08151511877,285.1499999999999,285.23529146366633,2.1379400903461367,0.6745,0.6914546759946951,0.9341267246293928,0.5953455232034504,0.30255843665813376,0.305397698567201,0.22366331975632098,0.22687384472696875,0.3201733627735425,0.3208638732790837,297.15,293.15,297.2230739306323,297.36305292941455,297.1121643562212,297.19168109387226,297.5271927809728,297.28343301822264,0.0,3062.145227190355,832.9252716659652,792.8620149540568,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.3784763593495016,282.15,282.15,282.1499925460404,284.5039515898867,3.9682539682539675,3.9606910878190966,105596.34569398622,285.1499999999999,285.2418156706171,2.142785807283882,0.6745,0.6916942622697984,0.9335310084465993,0.5993559584000481,0.3022611397465173,0.30514164613920064,0.22370786620035749,0.22698442232628369,0.32092675838567186,0.3216366727834372,297.15,293.15,297.2224109321624,297.3474801575505,297.10984544428436,297.19059102378685,297.5248187839858,297.27902926835395,0.0,3053.110551501366,833.7099270779978,802.0131723159254,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.3782053408125596,281.84999999999997,281.84999999999997,281.89775177205286,284.28464566433456,3.9682539682539675,3.9491178000225364,105988.9384767093,285.1499999999999,285.0836319753581,2.147507789415412,0.6745,0.6919282486272641,0.9327841133730329,0.6032469079843722,0.30189572779633933,0.3048938798755457,0.22370131347377376,0.22707791443650477,0.32162373999361926,0.3224189922784491,297.15,293.15,297.22128892053325,297.33062593448255,297.10671990849875,297.1889104504221,297.52158263958336,297.273825570704,0.0,3192.5987377433917,834.364155286675,810.9788879038294,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.3779385240935621,281.84999999999997,281.84999999999997,281.84941184334895,284.26943526371696,3.9682539682539675,3.934376631077432,106335.97202677396,285.1499999999999,285.01759481057746,2.151818738645388,0.6745,0.692163268059543,0.9315939064099825,0.6071297182107599,0.3012522536914858,0.30448037987082177,0.22352663089573677,0.22706687617107182,0.322097257799546,0.3230674126988024,297.15,293.15,297.2187011294479,297.3090620286696,297.100175012126,297.1852589890888,297.51481424184334,297.26560228023516,0.0,3120.5561008526515,833.9710126897048,819.6999632386081,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.37767984003920113,281.84999999999997,281.84999999999997,281.8499693689394,284.2769701606981,3.9682539682539675,3.928404596506599,106408.21586929559,285.1499999999999,285.02593819875995,2.1557882577633865,0.6745,0.6923969610479,0.9304543044483263,0.610965915266191,0.30072365722307354,0.3039512412006461,0.2233803475397649,0.22696916146813387,0.32266535615130276,0.3236243518070386,297.15,293.15,297.216190404938,297.28896399206553,297.095362435344,297.1820985189886,297.5098729160901,297.2584976534853,0.0,3108.6631004727424,833.270656519111,828.166469541562,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.37743459034183136,282.15,282.15,282.15073465796866,284.40579932441585,3.9682539682539675,3.931813238044446,106219.52022018906,285.1499999999999,285.0893134562925,2.159747371625991,0.6745,0.6926227472889556,0.9293976062512179,0.6146496306452822,0.3003295018408909,0.3034979538200521,0.22328588746412326,0.2268834716844763,0.32333915372966143,0.3242426114908525,297.15,293.15,297.2140158555064,297.2706667995152,297.0924639365717,297.17969445434125,297.50686945111056,297.25274209940903,0.0,2957.5012396086145,832.5148561284476,836.4665794999949,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.37719960075968517,282.15,282.15,282.150086983997,284.52866442882976,3.9682539682539675,3.9583803149984362,105547.77244103141,285.1499999999999,285.2777729049219,2.1639590769815693,0.6745,0.6928358091038526,0.9288704519524611,0.6181058679718822,0.3003800361504873,0.3032638636804461,0.22342070777696194,0.22689506451776556,0.32437157963196034,0.3250361488971857,297.15,293.15,297.21375671474885,297.25953746823586,297.0953773912741,297.1801761128048,297.5098920020514,297.251747937823,0.0,3022.445796500061,832.840207048014,844.6835163405075,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.3769529259388615,282.15,282.15,282.15002382602955,284.5288231275262,3.9682539682539675,3.960588230521464,105590.86118964845,285.1499999999999,285.2839827936477,2.1685766090060437,0.6745,0.6930350626539806,0.928405242397932,0.6213211388335144,0.3004814207828022,0.30331336095633754,0.22360650586151581,0.2270576590785863,0.32543610248334653,0.32605457931129705,297.15,293.15,297.21409421480246,297.24957987327105,297.0988159736037,297.1812529187698,297.51331225523336,297.2514110471361,0.0,3049.1606418404426,833.6449739672546,852.9099982016253,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.37670201288382227,281.84999999999997,281.84999999999997,282.15000725102544,284.532544908348,3.9682539682539675,3.961689944413834,105649.6136232522,285.1499999999999,285.2894129792321,2.173246661200892,0.6745,0.6932296626943191,0.9278600824835193,0.6244454837605243,0.30051670239398154,0.30342064496018034,0.2237797949126296,0.2272700115183722,0.3264428348138595,0.32711311670459065,297.15,293.15,297.2145155764419,297.2390414303846,297.10127478143545,297.1821356516276,297.515648752814,297.2505232385407,0.0,3352.9171390432853,834.3408680178611,861.0973443321742,297.1666941641895,297.09406050021704,297.2979925918898,297.7788107448006,297.4029893887093,5048.355351393321,5776.5733439419055,0.3796853447010589,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.37670201288382227,281.84999999999997,281.84999999999997,282.15000725102544,284.532544908348,3.9682539682539675,3.961689944413834,105649.6136232522,285.1499999999999,285.2894129792321,2.173246661200892,0.6745,0.6932296626943191,0.9278600824835193,0.6244454837605243,0.30051670239398154,0.30342064496018034,0.2237797949126296,0.2272700115183722,0.3264428348138595,0.32711311670459065,297.15,293.15,297.2145155764419,297.2390414303846,297.10127478143545,297.1821356516276,297.515648752814,297.2505232385407,0.0,3352.9171390432853,834.3408680178611,861.0973443321742,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.3764219298395377,281.84999999999997,281.84999999999997,281.8499032909914,284.2939222302837,3.9682539682539675,3.9452962048010978,106138.58817723824,285.1499999999999,285.0752090689043,2.177725045350094,0.6745,0.6934252608539581,0.9268721147604327,0.6275700903761334,0.3002337107381887,0.3034385346267579,0.22380185631741345,0.2274560694438189,0.32718603841269445,0.32809436298097805,297.15,293.15,297.2138465134411,297.2234968930434,297.0995349049003,297.1811318113752,297.5135266871399,297.2463073619801,0.0,3156.622904530357,834.7335835785019,869.1925774308695,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.37615624365751643,281.84999999999997,281.84999999999997,281.8499783182935,284.29607945083495,3.9682539682539675,3.939318947619867,106249.72530918487,285.1499999999999,285.06328525011287,2.1816384228668464,0.6745,0.6936294521476233,0.9255613032764943,0.630815026101377,0.2997579463905077,0.3031565781146535,0.22370972136617032,0.2274941997897905,0.3277774496508207,0.3288299290809748,297.15,293.15,297.21220991672214,297.2046682170336,297.0954211343849,297.17879056107046,297.50901711220456,297.2400213882832,0.0,3125.1277717358043,834.3415110029911,877.0862162375427,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
