,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.3758955673283637,281.84999999999997,281.84999999999997,281.84998666333166,284.30108426992643,3.9682539682539675,3.9353702245988367,106291.04098349315,285.1499999999999,285.06838912650574,2.185306625460806,0.6745,0.6938338639849366,0.92428854940312,0.6340466378942566,0.29936555346519245,0.30277882746680224,0.22364221716239274,0.22746946701493218,0.32844101496811423,0.3294920108452438,297.15,293.15,297.2106483012719,297.18703988420395,297.092535310894,297.17684069535903,297.50587089007684,297.23458701636116,0.0,3117.6034756404224,833.8291804623972,884.8199691690018,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.3756568100606542,282.15,282.15,282.1501052597937,284.5254204222496,3.9682539682539675,3.955627767982413,105706.45014621888,285.1499999999999,285.24028838531706,2.188982190089636,0.6745,0.6940333692836178,0.923220601761625,0.6371849154410456,0.2991619328371948,0.30245151404725434,0.22366148696916766,0.22745512198976492,0.32926162048511676,0.33019842646450304,297.15,293.15,297.2096793352623,297.1726208100762,297.0922004325777,297.17603254092256,297.5054556079125,297.23119774535024,0.0,2992.2287715214025,833.5122266088135,892.4654886860601,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.37541402966199744,282.15,282.15,282.1500548465428,284.55052688090734,3.9682539682539675,3.961432682109198,105635.89282178815,285.1499999999999,285.3210271222657,2.1930428742842953,0.6745,0.6942203382814718,0.9226429426916102,0.6401123561690837,0.29931554214391975,0.30238643922385366,0.2238763829353177,0.22756892572354706,0.3303743604493632,0.33112205530298355,297.15,293.15,297.2103187775297,297.1647083029061,297.09643601113874,297.17762766696296,297.5098473368323,297.23178761907394,0.0,3045.045023434183,834.1783344858653,900.1354796630171,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.3751626019498819,282.15,282.15,282.15001795957244,284.55331338642026,3.9682539682539675,3.962452553053748,105690.29174996557,285.1499999999999,285.3244592875828,2.197419746931397,0.6745,0.6943985544096932,0.9220275939554424,0.6428906882500103,0.29942119039456905,0.3025201999805566,0.22409143284220498,0.22779800822312674,0.3314395869660459,0.33220494400379225,297.15,293.15,297.2110933587433,297.15664220241894,297.0998863986943,297.17915983583356,297.5132795117501,297.232012261488,0.0,3061.8636469254925,834.8227939260229,907.8702485521957,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963055,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.37489693630337445,281.84999999999997,281.84999999999997,281.84921274527136,284.4316246255965,3.9682539682539675,3.9632863548101804,105734.77633196325,285.1499999999999,285.2726679222851,2.201765920454572,0.6745,0.6945762536295416,0.9213078741125694,0.6456490882374002,0.29943444258012886,0.30264307361370874,0.2242761161397264,0.22804220660063776,0.3324257906761545,0.33327330066368827,297.15,293.15,297.21173702444065,297.14761656554964,297.1020134807059,297.18026024514364,297.51527088446136,297.2313796400603,0.0,3198.2996153772356,835.3499221120112,915.5956913495392,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.3746202305465412,281.84999999999997,281.84999999999997,281.84985233368855,284.3115053195819,3.9682539682539675,3.9509494979958135,106091.75014380232,285.1499999999999,285.09766805483594,2.205770149776962,0.6745,0.6947603771854127,0.9199697085884116,0.6484945914306564,0.29901791881386725,0.30257528891901797,0.2242406086501853,0.22820345785551469,0.3330524594720595,0.33418015991174654,297.15,293.15,297.21061133072527,297.1314130060881,297.0985473089584,297.1786353680931,297.511258498643,297.2260931025016,0.0,3150.7493590614063,835.5609174769694,923.2309516163612,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.3743545682660139,281.84999999999997,281.84999999999997,281.8499777255767,284.31482542513055,3.9682539682539675,3.9487301826124797,106125.6261523519,285.1499999999999,285.09854468829565,2.209259690165435,0.6745,0.6949528188469271,0.9185332422276127,0.6514549387216874,0.2985770909564648,0.3022372862077195,0.22416932274329981,0.22821977569404392,0.333667490781322,0.3348648475359318,297.15,293.15,297.2090169164707,297.1147145809391,297.0949304743732,297.176651605405,297.5072385698037,297.2205104293984,0.0,3131.1617437041996,835.3581772087315,930.6795378728518,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.37409184325839706,281.54999999999995,281.54999999999995,281.8499955663527,284.3184933077628,3.9682539682539675,3.9471825255129023,106137.34728406044,285.1499999999999,285.1040200489731,2.212646843559989,0.6745,0.6951442016605611,0.9171335337396248,0.6543856382956704,0.29820478489924807,0.30187369463912594,0.22411805440620558,0.22820663831222004,0.334341613289956,0.3355327773837046,297.15,293.15,297.20742578630535,297.0990904452928,297.0923225472773,297.1749847396885,297.5043375919051,297.2156322220938,0.0,3289.0558620639995,835.1229624667687,938.0411328880735,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.37380288450036897,281.54999999999995,281.54999999999995,281.5499067598576,284.0948192518203,3.9682539682539675,3.901281331038497,107218.18325551413,285.1499999999999,284.89842108399654,2.2136360877907606,0.6745,0.695195262622608,0.9154260498080743,0.6551657917391737,0.29762506020137325,0.30146866793478033,0.22394751316636696,0.2281420611962259,0.3348372039535704,0.33616903014707,297.15,293.15,297.20471723516465,297.0802884957194,297.0871367253592,297.1719196170125,297.49858447202274,297.20852930905573,0.0,3216.860690906772,833.8150499774729,940.0834886094598,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.37352910085864904,281.54999999999995,281.54999999999995,281.5499427784621,284.1078317547253,3.9682539682539675,3.877063472461838,107528.22938894079,285.1499999999999,284.8971443351215,2.2127756148220676,0.6745,0.6951627449212724,0.913680811878384,0.654669413975925,0.29696285345018414,0.30086134882169113,0.22371029460585523,0.22794765180917417,0.3352667038061732,0.33663489307201244,297.15,293.15,297.2012288930111,297.0618018484043,297.0811241717473,297.1681762240069,297.4919976615635,297.20086575974665,0.0,3185.355992101392,831.0333353608488,938.6047720924475,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.3732608714180705,281.54999999999995,281.54999999999995,281.5499864826272,284.11893321028157,3.9682539682539675,3.849130916159037,107856.4661712937,285.1499999999999,284.89955436714155,2.210854130652227,0.6745,0.6950689999871624,0.9122235013480944,0.6532361646316028,0.2964263906217452,0.30023448085066506,0.2235205731882977,0.2277150780920391,0.3358023347880784,0.3370872419425683,297.15,293.15,297.1979360580102,297.0475460599875,297.0769576465415,297.16515799211385,297.48741617058243,297.1950027854471,0.0,3175.0718461165065,827.5617573731885,934.7892770019588,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.3730152663063966,281.84999999999997,281.84999999999997,281.8501445708394,284.33415694175693,3.9682539682539675,3.873962033831618,106835.0682987356,285.1499999999999,285.0586858152621,2.2081308954430834,0.6745,0.6949149496383101,0.9111958766903471,0.6508741925496921,0.2960830964470703,0.2996926075325784,0.22342514253279144,0.22750551850363,0.3364995400260623,0.3376109308781072,297.15,293.15,297.1953366460931,297.0391171101134,297.075450667978,297.16341786245096,297.4856997273546,297.19180440279797,0.0,3049.969373636238,825.0154265542835,928.8774153913527,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.37276610499596874,281.84999999999997,281.84999999999997,281.85004670235,284.3457537450329,3.9682539682539675,3.883163791835172,106473.71297321323,285.1499999999999,285.11422312162483,2.205075320208768,0.6745,0.6947045911217281,0.910841437003893,0.6476352563370088,0.2960816189903789,0.2994054120966076,0.2235225579888893,0.22742045822734958,0.33748171976331065,0.338349524886642,297.15,293.15,297.19444525518145,297.0391629322412,297.07835594552193,297.16407855382397,297.48871506861695,297.1929515510771,0.0,3097.4987182251352,824.1787361316933,921.3526164749074,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.372509560942428,281.84999999999997,281.84999999999997,281.8500110924637,284.34534137687336,3.9682539682539675,3.878546490324922,106482.33414515806,285.1499999999999,285.1118285792422,2.2016131465109607,0.6745,0.6944449717901171,0.9106374661369132,0.6436155679871939,0.2960294317020529,0.29929244882774186,0.22361985076811022,0.22743764262079672,0.33841034800667635,0.3392288343606831,297.15,293.15,297.19383992476185,297.04103115379337,297.0804949026675,297.1647099463044,297.4907275905728,297.19416070361996,0.0,3111.166184449751,823.2649993575802,912.3361823740518,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.372262406542814,282.15,282.15,282.1493475054813,284.4625230562386,3.9682539682539675,3.8867827162327058,106160.03215243737,285.1499999999999,285.1628382730641,2.197488059617465,0.6745,0.6941482988141792,0.9105972836332624,0.6389911206488151,0.29593938164138245,0.29916405158276466,0.22371474340578706,0.22746445012051336,0.33930327698601487,0.3400878731602993,297.15,293.15,297.19349590007647,297.0448203229181,297.0820720481008,297.16529002039084,297.4920814368736,297.195551945672,0.0,2969.829738243225,822.5167525606042,901.9315842800885,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.37202428120426867,282.15,282.15,282.1500788111565,284.5669302858493,3.9682539682539675,3.9235917919871786,105287.28584948258,285.1499999999999,285.3231291785616,2.1928840465626656,0.6745,0.6938134371049102,0.9112177484288739,0.6337308311431953,0.29616144390130683,0.29911050292471614,0.22399031044776918,0.22754460144146865,0.34046526298972496,0.3410090734089497,297.15,293.15,297.19495038345315,297.05649822196483,297.08758120808886,297.16804441988484,297.4978086564685,297.2009765779721,0.0,3031.606341545929,823.4824784536697,890.2708134305026,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.3717754982666196,282.15,282.15,282.15001993028716,284.5583962729857,3.9682539682539675,3.9319581450655514,105232.44332483993,285.1499999999999,285.31819051635364,2.188017739298073,0.6745,0.6934440295171256,0.9119958718000625,0.6278768715780277,0.29634132464245444,0.29920283643819645,0.22426993044257792,0.2277179003666722,0.341583273237041,0.3420529991520884,297.15,293.15,297.1968519162253,297.0696247360121,297.09232790598094,297.17073633266483,297.5025804229004,297.20642426275674,0.0,3055.6235629617568,824.8088558485468,877.6240189193043,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.37152326696084187,281.84999999999997,281.84999999999997,282.15000041230724,284.5487686998071,3.9682539682539675,3.9384237026229587,105233.52298007417,285.1499999999999,285.3046358377778,2.1826375296545244,0.6745,0.6930503930718767,0.9128219440502184,0.6215781966160892,0.2964085406566347,0.29926897935650254,0.2245060204470679,0.22789607114445956,0.3426018965432214,0.34307009233409147,297.15,293.15,297.1987588803352,297.08282661283727,297.0954519021142,297.172795996771,297.50553548130495,297.2110737746725,0.0,3348.940326257553,826.1738066150675,864.055588942304,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.3712424869812104,281.84999999999997,281.84999999999997,281.8490612289267,284.3030618869911,3.9682539682539675,3.9061886589916486,106178.29639217677,285.1499999999999,285.07437344628124,2.178921337755126,0.6745,0.6927723145335961,0.9132986486930162,0.6170895849317954,0.296123672002655,0.29922176008281415,0.2245627395735682,0.22804222344943864,0.3433136758353845,0.34398454101221276,297.15,293.15,297.1994922921476,297.0912275102169,297.0939153674917,297.1725789440143,297.5032898919253,297.2121008011592,0.0,3140.5226809241112,826.7669991000034,854.5696514010862,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.3709775679823722,281.84999999999997,281.84999999999997,281.8499608587663,284.30512678540737,3.9682539682539675,3.8952128243994064,106395.57989360002,285.1499999999999,285.05297113708343,2.175719702167954,0.6745,0.6925696050887437,0.9134837603406667,0.6137967551065644,0.2956405077616633,0.2988598185790813,0.22449047450858156,0.2280285507235586,0.34386369151381146,0.3446272098679122,297.15,293.15,297.1992152402017,297.0957852352106,297.0899275077385,297.17081458432466,297.4985006509634,297.2108486436878,0.0,3121.2124313633726,826.1303291324448,847.3022639408047,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.37071870839231175,281.84999999999997,281.84999999999997,281.8499857815261,284.3062581419179,3.9682539682539675,3.8865731998177524,106515.68818722479,285.1499999999999,285.05030721073825,2.1729614078298956,0.6745,0.6924076567893434,0.9136998168933926,0.6111531455836583,0.2952374108560665,0.29840213966219203,0.2244308748207372,0.22794409632048357,0.3444898852769428,0.34519505023280805,297.15,293.15,297.19898419415676,297.10052622430396,297.0871292724954,297.1692782746751,297.49516236960056,297.21021606704636,0.0,3109.6780182069388,825.2278460207773,841.3592367590068,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.37048206416866575,282.15,282.15,282.1501329837906,284.51810108726494,3.9682539682539675,3.9138190007884623,105722.33807115676,285.1499999999999,285.20841145216707,2.170769552648771,0.6745,0.6922728993880297,0.9140855724147655,0.6089446963066236,0.2950116378922412,0.29799588406425387,0.22444720835121929,0.22786750756464705,0.34527310778491904,0.3458114583371051,297.15,293.15,297.19933076811674,297.10718148079917,297.0867218411097,297.16873074095236,297.494551847246,297.2113033356448,0.0,2982.3120103884817,824.8251214389412,836.5026225504732,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.37024216103576446,282.15,282.15,282.15004944130834,284.5359577919303,3.9682539682539675,3.9308719398915435,105381.97112682177,285.1499999999999,285.27982827934323,2.169492000402954,0.6745,0.6921569491718264,0.9148810219461371,0.6070383759598939,0.2951242391635498,0.29784296474935956,0.22464385187647784,0.22791157616373306,0.34634812931612924,0.34665039696141653,297.15,293.15,297.2012196289461,297.1185360987356,297.09064594569116,297.1703893980644,297.4987488099473,297.2159079762769,0.0,3032.799180597504,825.7526383074942,832.787952630956,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.36999398345008716,282.15,282.15,282.1500166661054,284.53016797217424,3.9682539682539675,3.9364028644434925,105375.02373924176,285.1499999999999,285.2716769059821,2.169051351453941,0.6745,0.6920633576649711,0.9155727110627269,0.6054956864934596,0.29518073055487115,0.29787894844007295,0.22482866052751166,0.22806363551282136,0.34736289876359605,0.3476466762276241,297.15,293.15,297.203198795247,297.1281364276282,297.09368021539365,297.1718306725917,297.50177152367996,297.2197235269081,0.0,3047.252251451642,826.8601675228041,830.2359745509561,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.3697325458398975,281.84999999999997,281.84999999999997,281.84984140085385,284.4044739452547,3.9682539682539675,3.934839794523057,105558.7168945357,285.1499999999999,285.2117787190938,2.1689748120715637,0.6745,0.6919920917115335,0.9161223679211609,0.6043185484183673,0.29515528350437403,0.2979036217503451,0.22497879141445004,0.22822304042461225,0.348301953210688,0.34862604541671705,297.15,293.15,297.20500933092774,297.13566377566303,297.09555420010184,297.17279716537826,297.5034367134789,297.22249223711,0.0,3188.827358016997,827.9726298237067,828.4881932310898,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.36946048674542403,281.84999999999997,281.84999999999997,281.84992232173005,284.28744690721385,3.9682539682539675,3.9009907419993386,106440.89455101866,285.1499999999999,285.0294034754169,2.1689864003685204,0.6745,0.6919486725613762,0.9160542113612005,0.603600349778966,0.29471865896732274,0.2977619872281786,0.22490964322532297,0.2283052945582505,0.3488751296504762,0.34945342063575763,297.15,293.15,297.20507061342744,297.13537997731595,297.09208493146264,297.17105605558356,297.4990078043205,297.220519876422,0.0,3132.8696776751412,827.7085342733137,827.4684701867493,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053844.0,21053844.0,298.626173625,289.044907606516,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.36919994331086314,281.84999999999997,281.84999999999997,281.8499768604008,284.29233439306614,3.9682539682539675,3.8917031355024223,106572.03749109973,285.1499999999999,285.0296350686066,2.16888452878129,0.6745,0.6919337889553141,0.9158442664927464,0.6033539467858465,0.2942589890978472,0.2973687930483119,0.22480342222528674,0.22824915953239902,0.3494375865343545,0.35006017174643195,297.15,293.15,297.2046786384777,297.13339908729637,297.08846923405787,297.1689387061964,297.49459029778745,297.2180151927632,0.0,3110.021285361242,826.7546171138657,827.0418230439398,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.3689433979170702,282.15,282.15,281.8499942562058,284.29673308283424,3.9682539682539675,3.8821998204080015,106678.36506086244,285.1499999999999,285.03283147938663,2.1690047639718713,0.6745,0.6919367088280474,0.915624917193715,0.6034024154273614,0.2938802404823897,0.2969443324051564,0.2247199065564171,0.2281581650633672,0.35007444459399306,0.35064480428630773,297.15,293.15,297.20430611049323,297.1313810716214,297.0860297328476,297.1671800121875,297.4915686350326,297.21609311243645,0.0,1702.279173601401,825.5578172870788,827.2042447789808,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.36871554399873613,282.15,282.15,282.1501489368094,284.5293348397889,3.9682539682539675,3.9232372386256595,105565.45708835474,285.1499999999999,285.24942759754936,2.1695635489657126,0.6745,0.6919508556767545,0.915735528267858,0.6036369850388937,0.2938185994782653,0.2966263606124863,0.22479310670843894,0.228106265692523,0.3509956230916651,0.35132685053257867,297.15,293.15,297.2050831211237,297.1334844262927,297.0877721859083,297.1674088880059,297.49337600959626,297.21742492618534,0.0,3000.8611594766635,825.5835148291069,827.9616064356328,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.368472946299726,282.15,282.15,282.15003246889916,284.52685663232313,3.9682539682539675,3.9319239216530226,105450.92044336715,285.1499999999999,285.2667274510932,2.1708778375876863,0.6745,0.6919681780966672,0.9160475099875,0.6039244637047351,0.2939418062708073,0.2966003256936281,0.22497962146782885,0.2282052675028059,0.35207087738323445,0.35226658718008386,297.15,293.15,297.2068374504246,297.1379242200694,297.0917886874091,297.16899505529364,297.49762028058666,297.2206331387567,0.0,3035.954846184377,826.5140796954879,829.3609645833977,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.36822471585418065,282.15,282.15,282.1500076743036,284.52406240782955,3.9682539682539675,3.9375333300455075,105428.99704669527,285.1499999999999,285.26329678086756,2.172626633809397,0.6745,0.6919954247506395,0.9162327894283557,0.6043762234836116,0.293990346573941,0.29668039172388405,0.22514544925301533,0.22837500188232343,0.3530702010864867,0.3532912799309056,297.15,293.15,297.2085313077151,297.14065038071334,297.0946923184044,297.17026744390523,297.50044926729765,297.22291814360716,0.0,3048.736442259026,827.5213003902323,831.3243546259746,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.3679542208366358,281.84999999999997,281.84999999999997,281.8498649126066,284.30102190747795,3.9682539682539675,3.917552065234092,106065.42323645268,285.1499999999999,285.0980773599524,2.1745301718854675,0.6745,0.6920370786242345,0.9161359043522442,0.6050657303012191,0.2938569293410286,0.29671717524513813,0.22522662430435542,0.22853918416453758,0.35390081656750016,0.3542691703747259,297.15,293.15,297.209611694238,297.1398117900429,297.09513224807586,297.17045067644926,297.5003664123891,297.2230745642391,0.0,3167.535730945287,828.2912772506459,833.7501179291805,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.3676875088765911,281.84999999999997,281.84999999999997,281.84995566174257,284.2882179387885,3.9682539682539675,3.89639119517421,106540.9114542433,285.1499999999999,285.02639728382695,2.176190042921557,0.6745,0.6920999074773425,0.9154931267821823,0.6061035152377783,0.2933763234845266,0.29650018174944476,0.22511471108179026,0.22857855450865616,0.3544218104603786,0.3550146758741664,297.15,293.15,297.20905345347967,297.13238664929037,297.09112558456206,297.1682859734068,297.49520934331986,297.2192122008118,0.0,3121.5504590133332,827.5091336598196,836.5010462651115,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.36742901884359436,281.84999999999997,281.84999999999997,281.84998549228186,284.2940176727773,3.9682539682539675,3.888005276333853,106629.60557550937,285.1499999999999,285.0327983895499,2.177680822207983,0.6745,0.6921788780835887,0.9148166641509013,0.6074049626324121,0.2929518798963161,0.2961013862564995,0.2250097358932865,0.22851142311303582,0.35500230457460547,0.3556013803739188,297.15,293.15,297.20835101697577,297.1248472473973,297.087998121321,297.1662922924389,297.4912370103947,297.21574513770554,0.0,3105.5271067126077,826.414930983397,839.5129248149367,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.367184507764212,282.15,282.15,282.1500961356492,284.415941025948,3.9682539682539675,3.8926192135798092,106363.47216967406,285.1499999999999,285.0934442905012,2.17931976263832,0.6745,0.6922655891457126,0.9141664724639718,0.6088307316662297,0.29262312915650585,0.2957146637298221,0.22493998407536614,0.22843308160450734,0.35567096296153666,0.3562044160897127,297.15,293.15,297.20775403554654,297.1179291410164,297.0862230607009,297.1648074622119,297.48887714150294,297.21311816819576,0.0,2952.426294235523,825.3309225156463,842.8255129728312,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054168.0,21054168.0,298.54785899999996,289.0134363788245,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.36695057819312626,282.15,282.15,282.150075034958,284.5324996940319,3.9682539682539675,3.928016929749128,105475.46202770644,285.1499999999999,285.2713760207109,2.1813971781273205,0.6745,0.6923528012375835,0.9139989684927311,0.6102616055626472,0.29269875253804994,0.2955103253382353,0.22508328651912535,0.22843828892566395,0.3567066281534238,0.3569749732479561,297.15,293.15,297.20879721552956,297.11716031782805,297.08970213929746,297.16597569468547,297.4926590598081,297.2148588854297,0.0,3018.1457069057215,825.8848367066845,846.4871804814974,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.3667052484391246,282.15,282.15,282.1500225450833,284.527903121667,3.9682539682539675,3.934587775332601,105427.00230790745,285.1499999999999,285.27183268781914,2.1840525018526296,0.6745,0.6924380065498993,0.913844643846091,0.6116567308256073,0.29280038859589536,0.2955589609368441,0.22526136809404984,0.22858227826925084,0.35775245941657796,0.3579697523295034,297.15,293.15,297.2102127161348,297.11656743715724,297.0933665620333,297.1675152470005,297.49644689727495,297.21682177192014,0.0,3043.2143819299495,826.886525659501,850.5472272126063,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.36645593110000957,281.84999999999997,281.84999999999997,282.15000725011885,284.5260794884763,3.9682539682539675,3.9406811726281936,105397.90805078868,285.1499999999999,285.27087124484467,2.186915410594806,0.6745,0.6925293567556136,0.9135717816836308,0.613149000423895,0.29282494535707604,0.29564773357232776,0.22541557574239446,0.22876486503029406,0.3587210222809584,0.3589909734665322,297.15,293.15,297.21152822396965,297.11455771215606,297.09590157956814,297.16870444558083,297.4988158566784,297.2179015635906,0.0,3360.0289361739397,827.9387261169675,854.921906697366,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.3661778532224016,281.84999999999997,281.84999999999997,281.8498909825376,284.28921382711343,3.9682539682539675,3.9086137807216477,106305.34439446032,285.1499999999999,285.0532754231613,2.189728042567044,0.6745,0.6926316078909828,0.9128330211042341,0.6148148334338727,0.29253343086750067,0.2956372457160289,0.22541023276899536,0.2289111685823353,0.3593948550537823,0.35991417810597015,297.15,293.15,297.2115934871145,297.10692654894217,297.0942643239955,297.16789389050257,297.49620931799905,297.21537751371073,0.0,3149.090905916867,828.2703183324941,859.5298135159476,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.3659146852373316,281.84999999999997,281.84999999999997,281.8499651364301,284.29331723251823,3.9682539682539675,3.8978422397258803,106493.03768984234,285.1499999999999,285.03912992633883,2.1921179034030405,0.6745,0.6927511945582108,0.9117612228120034,0.6167568255565468,0.29205808951612744,0.2953339429025189,0.22528908516427318,0.2289046952377169,0.35990927444149395,0.36056831795350647,297.15,293.15,297.2105606676779,297.0955905153827,297.0903674730637,297.16572159465795,297.49111730733637,297.21067151162373,0.0,3116.3481720706773,827.445427421886,864.239615722207,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.36565688546723313,281.84999999999997,281.84999999999997,281.8499894607617,284.2983707059361,3.9682539682539675,3.8903725678170704,106567.02684502193,285.1499999999999,285.04481216552887,2.194402269457915,0.6745,0.692878662929201,0.9106989564440012,0.6188198811782349,0.2916596893110307,0.29493857486475555,0.22518893955378794,0.2288342761693688,0.3605004876726237,0.3611449463097047,297.15,293.15,297.2094884969679,297.0848213253207,297.0876086874083,297.16389077129753,297.4874890059405,297.206659657387,0.0,3105.9907407109717,826.432991795196,869.0666055768571,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.3654209396871242,282.15,282.15,282.1501559292878,284.51362750427984,3.9682539682539675,3.918095757478216,105751.92132974602,285.1499999999999,285.2102560488836,2.1968166869220163,0.6745,0.6930080646107162,0.9098094921774764,0.6209072506347153,0.29143954253158183,0.29459023384287925,0.22517288106039393,0.22877393024624962,0.36125814731427514,0.36176870643904235,297.15,293.15,297.2089410895218,297.076585794579,297.08725142803485,297.1631596818495,297.48675624186205,297.20453884716943,0.0,2979.5255271849037,825.9576977895404,874.0498719939758,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.36518144678029063,282.15,282.15,282.1500511581118,284.5341673050634,3.9682539682539675,3.9353354036490993,105400.08663267893,285.1499999999999,285.2862466905509,2.1997224329198533,0.6745,0.6931314234344315,0.9093485786414822,0.6228909609835016,0.29155593649932343,0.2944896923834884,0.22534362259622676,0.22883621671827478,0.3623214202042853,0.3626229682302751,297.15,293.15,297.2098927431856,297.0738580293939,297.0912038283231,297.16472206711205,297.4910657681425,297.2061484872315,0.0,3032.270820617037,826.8325225368615,879.2789411234272,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.3649336169544881,282.15,282.15,282.15001437419545,284.53080958841883,3.9682539682539675,3.9417024070175257,105370.12319373054,285.1499999999999,285.28349224099077,2.2030261597681178,0.6745,0.6932522571835233,0.9088139133622499,0.6248282840212112,0.29162234772963397,0.29457029683359753,0.22550897697128164,0.22900535167520591,0.36332549378584034,0.36363620365895677,297.15,293.15,297.2109139365885,297.0703363994687,297.09435846609915,297.16615599387814,297.4942287881993,297.20719871684673,0.0,3049.0765568369325,827.9349964775383,884.7700363335497,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.36467157691125246,281.84999999999997,281.84999999999997,281.8434363318223,284.4057629809565,3.9682539682539675,3.941254789204154,105527.67048314842,285.1499999999999,285.22631811692537,2.2063956290493474,0.6745,0.6933777691238867,0.908144375371754,0.6268342677697537,0.291595691675572,0.294644848863863,0.22563951777628344,0.22918908756010445,0.3642372244334749,0.36463390755301,297.15,293.15,297.21174421981175,297.06530542482415,297.09619231202873,297.1671077399166,297.4957409897794,297.20721813727215,0.0,3132.627605897191,829.0787374396964,890.4402461106735,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.3643988706446229,281.84999999999997,281.84999999999997,281.84993163626683,284.2925214603633,3.9682539682539675,3.9130966194038392,106282.72989533923,285.1499999999999,285.0536250282151,2.2095051426909507,0.6745,0.6935145410090536,0.9068579656319745,0.6290126243447722,0.29115528028442494,0.29453684664526963,0.22555000400204162,0.22928904660423724,0.36476055575761906,0.3654553606417821,297.15,293.15,297.210780731477,297.0529595199624,297.0926492743055,297.16534181113127,297.49079205634814,297.20250467864486,0.0,3136.602640050318,829.044113754915,896.194255998971,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.3641371770786347,281.84999999999997,281.84999999999997,281.8499787865206,284.2960856401286,3.9682539682539675,3.906336907848559,106384.91449594911,285.1499999999999,285.0526761621207,2.2121939945322966,0.6745,0.6936638540590336,0.9054641227103317,0.6313816841162364,0.29069254641384706,0.2941769709732385,0.225426915250086,0.22925008318252169,0.3652747432880134,0.3660448262949723,297.15,293.15,297.2093425625151,297.0398068663703,297.0889711002663,297.163243003464,297.48590041902753,297.19745279032867,0.0,3113.290106701021,828.4073011461359,901.934539920642,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.36387934587197246,282.15,282.15,281.8499953236837,284.30026900011575,3.9682539682539675,3.9005023972475383,106444.73240806063,285.1499999999999,285.0581691635857,2.214820645455518,0.6745,0.693816506180079,0.9040917163945258,0.6337944489439646,0.2903028778686325,0.29377674577066043,0.22532554113820832,0.2291729474381647,0.3658615029496061,0.36660399883960587,297.15,293.15,297.20788027130885,297.027429634151,297.08637158737605,297.16149026488847,297.4823937100012,297.19311309354515,0.0,1703.395630960077,827.6347260677853,907.7189631864268,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054636.0,21054636.0,298.40320637499997,288.9602458035034,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.36365006971451713,282.15,282.15,282.1501412533211,284.53091559089074,3.9682539682539675,3.9371119947296513,105477.81484592747,285.1499999999999,285.2746360024655,2.2152841832160033,0.6745,0.6938304768433818,0.9031521253745777,0.634015382518017,0.2902266895101142,0.29344599915928393,0.22538286073516411,0.22910276058829587,0.366745703983703,0.36723727692992647,297.15,293.15,297.20756482287675,297.0208410330394,297.08791452563014,297.16174940846946,297.48395354868893,297.19240466774096,0.0,3007.474953393484,827.8158742523707,908.4346606946434,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.3634060426572522,282.15,282.15,282.1500458253966,284.5305999496994,3.9682539682539675,3.9455861120713434,105382.96437838802,285.1499999999999,285.2900700937577,2.2147949704196908,0.6745,0.6937477643666515,0.9025916359024437,0.6327104854348852,0.29032290922753584,0.2933850271042719,0.2255497115734042,0.22916496152457227,0.36777893312470294,0.36812483719170447,297.15,293.15,297.20824061385326,297.01908915164773,297.0915793227217,297.16331820226515,297.48787426497535,297.1940203110927,0.0,3042.615503720834,828.8518373954965,906.0465548004449,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054708.0,21054708.0,298.37773462499996,288.9514168461351,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.36315653786335694,282.15,282.15,282.14994778594286,284.52460948519246,3.9682539682539675,3.9510818720911782,105375.69281563803,285.1499999999999,285.28319911020395,2.2135303146817247,0.6745,0.6936066040701303,0.9020939402240287,0.6304768959816749,0.2903381806564441,0.2934066147588949,0.2256929588537072,0.22928057157155238,0.36872456501331674,0.36908035869926714,297.15,293.15,297.20890823841535,297.0181697166071,297.09406288500395,297.16453778490967,297.4901982492016,297.19517537482756,0.0,3049.660117463065,829.9491760854606,901.6296082984879,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054744.0,21054744.0,298.36468299999996,288.94694840142546,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.36288518559647387,281.84999999999997,281.84999999999997,281.86999899675646,284.29987436280754,3.9682539682539675,3.9342620402935706,105946.623288117,285.1499999999999,285.10981454816346,2.212609763282199,0.6745,0.6934936206258752,0.9014897906369983,0.6286832437023243,0.2901636280715916,0.29337531226843244,0.22574614427452638,0.22938740588938258,0.36948393459715234,0.3699757819695695,297.15,293.15,297.2090119261112,297.01596428600794,297.09399886300963,297.16460433916995,297.48934048376435,297.1945839796126,0.0,3182.292242002722,830.8932242821044,898.1680040216105,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.3626179795155451,281.84999999999997,281.84999999999997,281.84993837240904,284.2802954395121,3.9682539682539675,3.917530271167842,106345.75949417369,285.1499999999999,285.0381892864809,2.212626565007204,0.6745,0.6934731479800847,0.9004195615616872,0.6283579381350072,0.2896429860562995,0.2930943658871376,0.22560326742145365,0.2293769095623457,0.3699190991312617,0.37062716949247354,297.15,293.15,297.2075246392388,297.008202757972,297.0895268610839,297.1622936400434,297.4832064464055,297.19015086894876,0.0,3124.045382599279,830.475875175575,897.6906476237422,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.36235896985561966,281.84999999999997,281.84999999999997,281.8499799874673,284.28207818899585,3.9682539682539675,3.90985867729829,106456.75342617062,285.1499999999999,285.0372681868278,2.212617779801567,0.6745,0.6934768291198872,0.8993800301244506,0.6284165758251667,0.2891768754834019,0.2926419415451906,0.22546639089716358,0.2292638857048456,0.3704165933384549,0.3711217789987153,297.15,293.15,297.20594906192525,297.00112356504223,297.08593195216775,297.16014882790637,297.47834275985406,297.18629923337915,0.0,3107.3280884569085,829.7142635830537,897.7784472092042,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.3621140234229451,282.15,282.15,282.1485781826618,284.4052665097403,3.9682539682539675,3.9134608581113994,106251.40146023297,285.1499999999999,285.09541830887144,2.2128763040483643,0.6745,0.6934950617024224,0.8984096248209044,0.6287066372764251,0.28879879981898815,0.2922032229164749,0.22536156240882987,0.229141685166152,0.37100013593101877,0.3716352191696944,297.15,293.15,297.20452776598165,296.99516101441674,297.0836041602376,297.158477572925,297.47508464261904,297.18337103123605,0.0,2936.6257441991447,828.8769051412398,898.4293301505342,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.3618801462521581,282.15,282.15,282.1500483771144,284.5186138328984,3.9682539682539675,3.943093927996132,105512.24873291428,285.1499999999999,285.27020840097634,2.2136773135570738,0.6745,0.6935204462146137,0.8979809659222642,0.6291104409444394,0.2888292981445937,0.2919383317574334,0.2254732921624062,0.22909951506572113,0.37197474655205526,0.3723178908182481,297.15,293.15,297.2048501192513,296.99603040407925,297.0866085701456,297.15951024315814,297.47840303616687,297.18508047456027,0.0,3016.833255877773,829.3444438069607,899.680911444321,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.36163475809670526,282.15,282.15,282.150024963889,284.51472499211803,3.9682539682539675,3.948645377917602,105478.28529623471,285.1499999999999,285.26960970158297,2.215202618568759,0.6745,0.6935500632394024,0.8975740915569287,0.629581615981215,0.288880103924238,0.2919366357235224,0.22561703753512702,0.22920402351941954,0.37295148152860075,0.37324458434252517,297.15,293.15,297.2056244586526,296.99711088841934,297.0897334316553,297.16088144893365,297.481601332214,297.18699031197497,0.0,3040.457074621952,830.2448579700318,901.6075853577727,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.36138615569974814,281.84999999999997,281.84999999999997,282.1500067430179,284.51145308530806,3.9682539682539675,3.9536866917644047,105461.68496787961,285.1499999999999,285.26719644633835,2.2169913202812577,0.6745,0.693591140394766,0.8970661347304525,0.6302343436209965,0.2888637990655929,0.29196207420699977,0.22573877749609259,0.22933889688016756,0.3738558948298854,0.37418573887277934,297.15,293.15,297.20637340908866,296.9969280951128,297.09188520341905,297.16193458398214,297.48349426123644,297.18812311056786,0.0,3361.9933015608544,831.1741118568989,904.023097704481,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
