,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.3611088448653584,281.84999999999997,281.84999999999997,281.8498241474846,284.27080979745995,3.9682539682539675,3.9251813500535406,106274.95537124795,285.1499999999999,285.04599027089876,2.216469236266505,0.6745,0.6935115262302668,0.8961345688993532,0.6289711085859446,0.2885328993013999,0.2918732166621327,0.22569825146383793,0.2294132041292691,0.37444983354940414,0.3750125730729722,297.15,293.15,297.20590725743733,296.99156743282725,297.0899004350018,297.1609610255992,297.480170487534,297.1857013276799,0.0,3146.043513082512,831.5441474467863,901.686288734255,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.3608467524116421,281.84999999999997,281.84999999999997,281.8499569068815,284.26944580286164,3.9682539682539675,3.9135423957777977,106490.76611953473,285.1499999999999,285.0235805428544,2.2140394872177205,0.6745,0.6933649859343555,0.8950308227806236,0.6266377641991795,0.2880196291479614,0.2914744382768465,0.22554096020767297,0.2293135680571657,0.37487773260175505,0.3755418235487466,297.15,293.15,297.2043974275476,296.984371706537,297.0856917933455,297.15862248339846,297.4742871826322,297.18147411869217,0.0,3112.3304753566886,830.7615270559639,896.2216175763631,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.36059003009357105,281.84999999999997,281.84999999999997,281.8499912482854,284.26973495493047,3.9682539682539675,3.9033414536459703,106632.45955671149,285.1499999999999,285.01930350283374,2.2106328254967957,0.6745,0.6931759505078865,0.8941012978638003,0.623614574523613,0.28756957579761533,0.2909799282347518,0.2253992287357401,0.2291430108036834,0.37537284242881924,0.3759872707909104,297.15,293.15,297.2029055710893,296.97955784802963,297.08244760677434,297.15656008513423,297.4697267353775,297.178239569281,0.0,3100.2922792382865,829.6980113537032,888.9731443060239,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.3603563088380516,282.15,282.15,282.1501530454555,284.4872327183502,3.9682539682539675,3.9261300509168438,105916.4122158949,285.1499999999999,285.1792180031964,2.2077883587685965,0.6745,0.6930161694013703,0.8935116463362965,0.6210474718097231,0.28729467221454297,0.2905210001905553,0.22533881320684385,0.228977903294073,0.37604078876240604,0.3764712453225311,297.15,293.15,297.20201506432545,296.97909340637756,297.0815934825939,297.1555773910428,297.4682161197742,297.1772990928228,0.0,2970.407793834729,828.9390767182006,882.8866980669051,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.36011920995522917,282.15,282.15,282.15004544718425,284.49660747433774,3.9682539682539675,3.939030097427568,105637.81797594333,285.1499999999999,285.2401470145972,2.2068880870366794,0.6745,0.6929322289276172,0.8934287975584096,0.6196950010683631,0.2873615158763249,0.2903283617191544,0.22546974197462824,0.22895523967032502,0.3770338392094323,0.3772119303540816,297.15,293.15,297.20279041977983,296.9847899584779,297.0851339149723,297.1569532977941,297.47209683605706,297.18035288541626,0.0,3021.025554365856,829.4755827474689,880.1601067860307,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.3598743831970003,282.15,282.15,282.1500170147399,284.49573410263133,3.9682539682539675,3.943306861418998,105606.14572630852,285.1499999999999,285.2388780983314,2.2067427751655178,0.6745,0.6928647568977844,0.8932850366103067,0.6186061491014861,0.2873705091340619,0.29032592066895885,0.22558929769140967,0.2290464541227098,0.37795417177921375,0.37812600479842645,297.15,293.15,297.2037083548428,296.9895156405159,297.0877894863611,297.1581342803719,297.4746219078029,297.182753933979,0.0,3035.994581128221,830.12732153605,878.4207624909116,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.3596160831036409,281.84999999999997,281.84999999999997,281.854062956073,284.36753582795825,3.9682539682539675,3.9396896327079687,105792.01608225884,285.1499999999999,285.1772745812319,2.206947332994053,0.6745,0.6928199840827155,0.8930287087178721,0.6178827995200915,0.28729585585232753,0.29030739773929864,0.22567621187393844,0.22914742723388848,0.3787850528367503,0.37901105219667097,297.15,293.15,297.2045498697795,296.9926802302403,297.08926533426234,297.1588695230071,297.4755696910975,297.18418692967737,0.0,3187.984006746868,830.8254619882068,877.5025341556716,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.35934768175181997,281.84999999999997,281.84999999999997,281.84991805485043,284.2539746308958,3.9682539682539675,3.904644832996912,106650.04264684574,285.1499999999999,285.00238133343345,2.2071780004084793,0.6745,0.692802724737466,0.8921676365829476,0.6176039365110979,0.28681762723651033,0.2901119703973817,0.22554319960873837,0.2291654611614074,0.3792123730075411,0.3797132172456401,297.15,293.15,297.20367247177603,296.9883631193351,297.08551494948483,297.15690020597447,297.4698372725012,297.1808576038143,0.0,3122.038426918234,830.1119983241394,877.2703383441592,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.35909087459888295,281.84999999999997,281.84999999999997,281.8499685899877,284.2580011370851,3.9682539682539675,3.8913446465085486,106824.23576553568,285.1499999999999,284.99816114887096,2.2072773060822044,0.6745,0.6928129326817463,0.8912028492292765,0.6177692587052721,0.28632871233438256,0.2896825417810028,0.22538080795651186,0.22905064754189933,0.37963135923344965,0.38018235253028804,297.15,293.15,297.2024085122786,296.9829869666484,297.0817987525704,297.15466431642864,297.46422507047447,297.17721672368015,0.0,3098.474194000146,828.634739392852,877.6005392959938,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.358837844846105,282.15,282.15,281.84998625044034,284.2632018647312,3.9682539682539675,3.877996107324628,106961.47302215511,285.1499999999999,285.0005798991804,2.2076016428444682,0.6745,0.6928391200895748,0.8902487937299831,0.618192968600455,0.2859160017994715,0.28924237928428,0.22524291522045087,0.22891336112908633,0.3801179463328269,0.3806375073980487,297.15,293.15,297.2012026734069,296.9779643297449,297.07920617420467,297.15281763225295,297.4599514599839,297.17422845391866,0.0,1699.318185386537,826.8520658425475,878.4923565190061,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.3586133214694219,282.15,282.15,282.1501467056302,284.49080121076224,3.9682539682539675,3.9192208315233534,105793.73583378998,285.1499999999999,285.2154957171714,2.20825472903593,0.6745,0.6928727313437839,0.8896553054699625,0.6187364583622189,0.28580057223993316,0.28888850444848335,0.22526003080884555,0.22881196861001157,0.3808957360590773,0.38117329206987877,297.15,293.15,297.2011895513547,296.9775194994171,297.08052721927305,297.1529277586925,297.4606395964008,297.1745607250277,0.0,2987.8444210409752,826.5216008310156,879.8198798374666,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.35837438190563836,282.15,282.15,282.1500329306218,284.4922673208102,3.9682539682539675,3.926129317478348,105674.2419144839,285.1499999999999,285.23135385707593,2.2096318875401932,0.6745,0.6929077865734187,0.8892721823530256,0.6193031921608402,0.28586138859766597,0.28881586898453654,0.22538791054432467,0.22886059508017342,0.38182890341100556,0.38197812490236366,297.15,293.15,297.20218507115794,296.97961796787956,297.0840283136019,297.15436839288094,297.46382608334807,297.17680516577366,0.0,3022.339888307167,827.0436100878037,881.7472073728213,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.3581302766869721,282.15,282.15,282.15001003364245,284.48893168290505,3.9682539682539675,3.9302521430144823,105641.82044179953,285.1499999999999,285.22911567816715,2.2113920432238983,0.6745,0.6929517570365199,0.8887732458869738,0.6200133797154159,0.2858531161203152,0.28883596276243684,0.22549581331417723,0.22897390780861696,0.382678603161427,0.3828575334419599,297.15,293.15,297.20316679595413,296.9802288823735,297.0865094805744,297.1555099518864,297.4655168969818,297.17818640155406,0.0,3033.3156099159337,827.6582272635956,884.1918672928363,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.3579047399937565,282.45,282.45,282.45016937549184,284.70546996284804,3.9682539682539675,3.9523875409842253,105154.04658187536,285.1499999999999,285.3911004382306,2.2133250894329284,0.6745,0.6930077757542743,0.8883325272893525,0.6209167825146897,0.28590214960056015,0.28884287145738236,0.22564543238777351,0.22909605375345268,0.383581245355758,0.3837105137600674,297.15,293.15,297.2045891618025,296.9815463670702,297.0896439462471,297.1571228736714,297.468035155222,297.1801875008027,0.0,2910.3191873449887,828.4771796426433,887.0673783006813,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.35767453135976174,282.45,282.45,282.45005948258404,284.7300533712509,3.9682539682539675,3.954622393905683,105272.99760400801,285.1499999999999,285.46550962086155,2.2157166213773283,0.6745,0.693068188352234,0.8882383794767534,0.6218897039169491,0.2862078180317762,0.2889985197848432,0.22595294551146317,0.2293128535352827,0.38473205217152595,0.38470574624645,297.15,293.15,297.20746969622525,296.9869953130349,297.0959151730652,297.16057945939,297.4745073302758,297.1850933943983,0.0,2962.9730772728344,829.8833866687637,890.4129988865251,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.35743634100587507,282.45,282.45,282.4500198776182,284.72933756052106,3.9682539682539675,3.956532883931897,105374.73757990531,285.1499999999999,285.4669986353229,2.2184722432000745,0.6745,0.6931352675725925,0.8879963341617126,0.6229682919220452,0.28641553542603826,0.2892499910805536,0.2262293729808652,0.2296023809697698,0.38577162923632197,0.3857852889789668,297.15,293.15,297.210320009065,296.99042380787455,297.1006756224716,297.1635153667621,297.4788851005622,297.1887639813471,0.0,2979.919135256479,831.086758354631,894.2131322427863,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.3571844798561399,282.15,282.15,282.1494965961418,284.6033349135508,3.9682539682539675,3.958195062596921,105463.29412031424,285.1499999999999,285.4085218251999,2.2208807873447935,0.6745,0.6931894084311542,0.8875810206282319,0.6238378057784237,0.28651340854294954,0.2894492294378838,0.22645581139824944,0.22987779515512186,0.38669726154242184,0.3868051468600929,297.15,293.15,297.21288432357056,296.9916199603852,297.10385584330015,297.16573602988973,297.4812267792179,297.1910645872727,0.0,3124.9528976436372,832.1346695333153,897.43562906541,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.3569215483899118,282.15,282.15,282.1498184544793,284.4712523100219,3.9682539682539675,3.959306100157043,105548.12896362034,285.1499999999999,285.2228862488257,2.2203482675761,0.6745,0.6931046403313306,0.8865768697477928,0.6224788771503801,0.28616840347279227,0.28941684345183283,0.22643829451782882,0.23002273495658115,0.38717711403438126,0.38759391259106973,297.15,293.15,297.2134880765164,296.98560003702084,297.10123273144904,297.1648985760787,297.47612766520166,297.18826941725337,0.0,3069.9608626702575,833.0378203645924,894.9658448801382,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055644.0,21055644.0,297.972254875,288.8272972953279,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.35666979093160844,282.15,282.15,282.1499750262444,284.464071676188,3.9682539682539675,3.960837683664548,105604.16264901165,285.1499999999999,285.20856062646004,2.2182985667985218,0.6745,0.6929757864314615,0.885554727242593,0.6204063584582321,0.28576064628938025,0.28908593137304794,0.22636018214827397,0.22999109076853336,0.38761088741419897,0.3880913470064238,297.15,293.15,297.21341373037103,296.97961391608567,297.0979220398492,297.1633639772274,297.4704864326466,297.18496001923603,0.0,3044.975279616019,833.8025063672384,890.2350638254186,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.3564223110504347,281.84999999999997,281.84999999999997,282.14999111548894,284.4585712171325,3.9682539682539675,3.9618916145848777,105660.370102558,285.1499999999999,285.20160487635616,2.215216751602823,0.6745,0.6927998973041264,0.8846812018648603,0.6175657350901201,0.2854012556132649,0.28867237022205355,0.22628477912232797,0.2298874034175015,0.3881015960969439,0.38852001955845744,297.15,293.15,297.2131803956197,296.97566966443367,297.095360249584,297.16192260910486,297.4660030595031,297.1824271956491,0.0,3373.4388251519217,834.4682942273137,883.5650439248265,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.35614906626963516,281.84999999999997,281.84999999999997,281.8498791466037,284.2151445020629,3.9682539682539675,3.931860691848892,106475.79502221086,285.1499999999999,284.9745520307657,2.213632104929257,0.6745,0.6927137979969651,0.8835549349517446,0.6161702095690984,0.2848265391005632,0.28825224317931786,0.22607449798043538,0.22976764804677083,0.38837177747859764,0.3889440459402342,297.15,293.15,297.2117175556135,296.96877530268273,297.0901196290801,297.15888557154216,297.4580360604453,297.17750682387276,0.0,3130.103541771427,834.5335320086054,880.2488905318254,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.35589156178000203,281.84999999999997,281.84999999999997,281.8499643738036,284.21510693949904,3.9682539682539675,3.91643203178729,106748.64662638359,285.1499999999999,284.95291413008454,2.2124542864254826,0.6745,0.692680337055738,0.8822084576873505,0.615626917427914,0.2841309383322593,0.28764657735629073,0.22576901961933132,0.2295304522557566,0.38852977386538906,0.3891805394128914,297.15,293.15,297.20921851914113,296.9595027177809,297.0835594532563,297.1548215727699,297.44856499755275,297.1711334521002,0.0,3093.3640663624656,833.3883590460322,878.5317137082106,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186206,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.35564040739928426,281.84999999999997,281.84999999999997,281.84998487882666,284.21942774603366,3.9682539682539675,3.902580239837436,106927.37603764405,285.1499999999999,284.95495655598785,2.211508782757878,0.6745,0.6926671675513196,0.8809571999666314,0.615412770002799,0.2835537508909993,0.2870030197488181,0.22550331763981754,0.22924778860454093,0.38881415235308037,0.3893859612947956,297.15,293.15,297.2067770076965,296.95175046516334,297.07877169496857,297.151400513293,297.4415440291086,297.16604874204603,0.0,3079.8165222713333,831.8304370013352,877.487893356742,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.35541197148492437,282.15,282.15,282.1501940123563,284.43937667483465,3.9682539682539675,3.9234185448740506,106196.76633536286,285.1499999999999,285.1194601629415,2.2110150314941737,0.6745,0.6926673615976209,0.8799429557553184,0.6154157920923643,0.2831888139332974,0.2864533465894974,0.22534031747900368,0.2289957877021858,0.3893148141304971,0.38969011518208696,297.15,293.15,297.20498639249604,296.94721030456645,297.07690905322977,297.1493726540575,297.4383851884696,297.1633727185639,0.0,2950.115474156209,830.5591167541205,877.1189080611571,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.3551801557534617,282.15,282.15,282.15004789388627,284.454637842519,3.9682539682539675,3.935159021715777,105887.80862420873,285.1499999999999,285.1891230731411,2.2113083545047454,0.6745,0.6926717895268937,0.8794014649752662,0.615487972059907,0.28317981227258293,0.2861865790343447,0.22538117803423097,0.22888995605916068,0.3901675711884677,0.39028022846016047,297.15,293.15,297.20487254471465,296.94857593482146,297.0796613443886,297.1498960241019,297.44112458344614,297.16482608629457,0.0,3002.0925694938655,830.6213250417983,877.4632041065661,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.3549405342516091,282.15,282.15,282.1500139688152,284.45137982020236,3.9682539682539675,3.9363777931258492,105882.16235229123,285.1499999999999,285.1845623319171,2.2122421576444884,0.6745,0.6926837193392332,0.8788071587201123,0.6156823159848486,0.283135753098084,0.2861203187700413,0.2254256966176082,0.2289062139284986,0.3909645431107879,0.391059996379066,297.15,293.15,297.2049590902802,296.9492421679286,297.0818538964687,297.15044144584124,297.44283500360075,297.1658663208239,0.0,3017.520170647545,830.8343098808881,878.4869344500953,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.35470984728617055,282.45,282.45,282.4472183898152,284.57195624430796,3.9682539682539675,3.9454028491881927,105669.4275139629,285.1499999999999,285.2396033160887,2.213046185505847,0.6745,0.692686518475599,0.878158363068842,0.6157285623065956,0.28305541755763397,0.28606360023425553,0.2254670198497123,0.22894553840950696,0.39171487961808266,0.39183428138425824,297.15,293.15,297.2051640405059,296.94922607602535,297.08350051366756,297.15092891007345,297.443716866994,297.1665072814532,0.0,2848.9364681541447,831.0663044721805,879.1912907130713,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.3544885356255805,282.45,282.45,282.4500817790874,284.68993683453044,3.9682539682539675,3.9579635917898575,105450.95973070688,285.1499999999999,285.4127981063663,2.2114870715754287,0.6745,0.6925441329851816,0.8780339967399151,0.6134132212576621,0.28328606351226315,0.28605479629649794,0.22569477397741444,0.22901298083473534,0.39278168643966893,0.392656843037837,297.15,293.15,297.20705418378066,296.955596106546,297.0890662891931,297.1536661530549,297.44977642995934,297.17103183250686,0.0,2936.5876008826394,831.9886873557007,874.5409521753018,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.35425629545918236,282.45,282.45,282.45002318735084,284.68552747643275,3.9682539682539675,3.959476850891638,105531.60985605803,285.1499999999999,285.41167012726686,2.209371188298895,0.6745,0.692346667367373,0.8780295548070668,0.6101874159480603,0.2834916633602306,0.2861992054723752,0.22593506746344755,0.2291785099804912,0.3938045016550061,0.3936296056309464,297.15,293.15,297.2093509178928,296.96316471952366,297.09408610323294,297.15644459475936,297.45486423557196,297.1755821141962,0.0,2961.7570553931114,832.9433664710393,868.1328259616852,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.35402051731879935,282.15,282.15,282.450000691954,284.6796007581963,3.9682539682539675,3.9607482828627596,105599.39548053942,285.1499999999999,285.40221203140953,2.206461954298577,0.6745,0.6921073585147409,0.8780388095578353,0.6062548126523396,0.2835861915912864,0.2863214798161958,0.2261319679202578,0.2293499035059522,0.3947033786077224,0.39456824450814654,297.15,293.15,297.2115712569264,296.9706044487984,297.09748976549525,297.15858745154134,297.4577163160103,297.1791938477544,0.0,3437.1843238913743,833.7460464989496,860.115308926501,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.35375640824283844,282.15,282.15,282.1498890930215,284.42903665929634,3.9682539682539675,3.957075881905722,105782.28636452183,285.1499999999999,285.1721616591314,2.219284022950411,0.8837113828321392,0.7126461825377941,0.8777224657152044,0.5977713787198669,0.283342421651231,0.28625323625144644,0.226152741645616,0.2294058139259844,0.3952442505042527,0.39531462877788126,297.15,293.15,297.2122462878753,296.97376623606715,297.0964021875637,297.15849141593577,297.4545278450762,297.17908679450363,0.0,3067.851995195693,834.4155909369531,857.5184038798158,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.35350615552043724,282.15,282.15,282.1500016079977,284.4914725005503,3.9682539682539675,3.9606109715237254,105731.5635887935,285.1499999999999,285.1943262518465,2.3174697416269847,0.8790903763992184,0.8489612452270937,0.8786249076240921,0.5604452114012666,0.28293954986697295,0.28555096622252485,0.22610584734028466,0.2289592663172926,0.39561511542349587,0.3954823758446255,297.15,293.15,297.1979028282495,296.9917163378462,297.09334693021856,297.1575905027307,297.4487035696829,297.1778520337456,0.0,3043.6800710239836,834.7606197724083,880.4928833956143,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.35325683550569037,282.15,282.15,282.1500195959657,284.52830896556185,3.9682539682539675,3.963145769688762,105727.27524756099,285.1499999999999,285.2462677799376,2.3469702968286312,0.8705007249682724,0.8851455840446568,0.8803484030996378,0.5539165233889275,0.282559292270751,0.2851113783631384,0.22610550438924717,0.22886033492106866,0.3960306446596579,0.39583395976818775,297.15,293.15,297.1739985640278,297.01887702359096,297.09069684502964,297.15728965872404,297.44383684235805,297.17693978674606,0.0,3051.530339377982,835.2610288745767,894.8549705009054,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.3529848406900964,281.84999999999997,281.84999999999997,281.8498868210802,284.3070587562198,3.9682539682539675,3.952106863288641,106078.56368602562,285.1499999999999,285.085134692897,2.3491749276359966,0.861834628436366,0.8828644889567521,0.8814882192907386,0.5583191951581257,0.2820034304385166,0.28475661200356844,0.22605430270350965,0.22890574504373282,0.3962722144968224,0.39625667824275596,297.15,293.15,297.1508312151942,297.03783932914644,297.0858798360954,297.1563711378555,297.43626573469123,297.1734374505965,0.0,3175.1118693803555,835.7018181965936,902.9602281444833,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.35271592752676184,281.84999999999997,281.84999999999997,281.84995590179966,284.28862261184463,3.9682539682539675,3.9377763220974242,106397.68438382115,285.1499999999999,285.02125283279264,2.3467544686385833,0.8535251275511824,0.8751028762675285,0.8815548121152457,0.5641554164443131,0.281083878684185,0.2841635958372262,0.2258071182520594,0.22886277434446084,0.3961428098351351,0.39643598421721526,297.15,293.15,297.1294954163676,297.0430201430715,297.07661126299666,297.1531119466127,297.4229076568995,297.1650292851896,0.0,3131.710743537801,835.1761600296113,909.4318608179923,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.3524552068146213,281.84999999999997,281.84999999999997,281.8500231748348,284.28496332464755,3.9682539682539675,3.9290895514987016,106522.114055591,285.1499999999999,285.01585913069084,2.3437436977948756,0.8462655107117145,0.8674586313935811,0.8811322643035542,0.5697896738411019,0.28021976278809163,0.28337213349192586,0.22555416597215222,0.22870527103209032,0.39608407742800567,0.39642128674075594,297.15,293.15,297.1116894867959,297.04205729910615,297.06842197020615,297.1499126619855,297.4112442013748,297.15666512389373,0.0,3115.100066255296,834.3080496373667,915.1984921410813,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.35220879457342846,282.15,282.15,282.15725525906004,284.4045471557701,3.9682539682539675,3.931363680881394,106339.19261433266,285.1499999999999,285.0763572660168,2.341090586873088,0.8399743020297344,0.860667508738564,0.8803858429656071,0.5749089246607142,0.27945797677981743,0.2825970970691685,0.2253159158007904,0.22852127157438631,0.3961320573301874,0.3964332012444643,297.15,293.15,297.0970658521529,297.03720279737234,297.0618693813876,297.1470201156709,297.4018016679097,297.1489919628987,0.0,2904.973788386925,833.3575008665129,920.5619145891523,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.3519734707849186,282.15,282.15,282.1500750552496,284.5143800462611,3.9682539682539675,3.9552170944473355,105714.67777691653,285.1499999999999,285.2419657425643,2.3393398535754004,0.835249596352859,0.8549925238451659,0.8798649931475698,0.5793656522368715,0.2791267343660061,0.2820094822274507,0.22528011675263593,0.22839827687681322,0.39661773151221963,0.39664188375063425,297.15,293.15,297.08704125362976,297.03529301423777,297.06109336585524,297.146706498397,297.3999419987281,297.1460152261696,0.0,3020.1720419228673,833.4905537029484,925.7326255462413,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.35172796686980645,282.15,282.15,282.1500195379029,284.50947545768304,3.9682539682539675,3.959279380063029,105674.77381069632,285.1499999999999,285.2440542065601,2.338756220083527,0.8312667410358181,0.8504917340731499,0.879199836509459,0.5831803428637893,0.27887949220096175,0.28168893076800344,0.2252642623576943,0.22838745888737302,0.39713097283587667,0.3971027800777257,297.15,293.15,297.07929725569284,297.0316941721386,297.0614117282579,297.1466421886949,297.3985937428319,297.14352781752325,0.0,3043.296768575264,834.0317349583711,930.9437305755469,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.3514789438442308,281.84999999999997,281.84999999999997,282.15000199600786,284.5041934287077,3.9682539682539675,3.9621123900852395,105672.14623037732,285.1499999999999,285.23924603668326,2.3387552930990667,0.8277332738521006,0.8467366791189583,0.8783309587685663,0.5866570871285226,0.2786185966509269,0.2814633069730032,0.22522174977035175,0.22840167092026642,0.39758979157378543,0.3976167531168546,297.15,293.15,297.07300688180015,297.02576126620494,297.0615428319207,297.146256507158,297.3964033053958,297.14059415849596,0.0,3361.3416007466203,834.6078070921567,936.160652937659,297.1935577219873,297.1412828337992,297.24589104026,297.59956029711134,297.4176767044877,5132.1100607764365,5199.342381103372,0.35706108494597116,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.3514789438442308,281.84999999999997,281.84999999999997,282.15000199600786,284.5041934287077,3.9682539682539675,3.9621123900852395,105672.14623037732,285.1499999999999,285.23924603668326,2.3387552930990667,0.8277332738521006,0.8467366791189583,0.8783309587685663,0.5866570871285226,0.2786185966509269,0.2814633069730032,0.22522174977035175,0.22840167092026642,0.39758979157378543,0.3976167531168546,297.15,293.15,297.07300688180015,297.02576126620494,297.0615428319207,297.146256507158,297.3964033053958,297.14059415849596,0.0,3361.3416007466203,834.6078070921567,936.160652937659,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.3512014254344957,281.84999999999997,281.84999999999997,281.84990757651406,284.2632630763625,3.9682539682539675,3.9334070320749173,106449.25390694459,285.1499999999999,285.01582863491484,2.3388309054696954,0.823947699458405,0.8433451054180972,0.8769222175263288,0.5900282702299516,0.2780690010051141,0.2811899395874836,0.22499880812390843,0.22836854871257553,0.39772821385445034,0.39804372036446617,297.15,293.15,297.0663090206618,297.01345803164537,297.057946403077,297.1436773572657,297.3889897617186,297.1340761148737,0.0,3145.173767720749,834.6536849095695,941.3118229965467,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.35093917426073584,281.84999999999997,281.84999999999997,281.849962344075,284.26289321097255,3.9682539682539675,3.921703093553716,106635.79331576987,285.1499999999999,285.0001859148449,2.33814265020657,0.8199122421270624,0.8396988760765635,0.875128248473978,0.5936125525788002,0.27733506912944694,0.28064976905254113,0.22463999472202717,0.2281645566042507,0.3977061685138739,0.39818699069982877,297.15,293.15,297.0592418768897,296.99698409218524,297.05215474917554,297.13955960164435,297.37925914490506,297.12543989296,0.0,3111.2691014293805,833.6280062647767,946.1842233963679,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.35068317396344284,281.84999999999997,281.84999999999997,281.8499833582729,284.2646488492211,3.9682539682539675,3.9118347244781533,106739.0115312119,285.1499999999999,285.0036555296101,2.3370811040158155,0.8160762304824966,0.8359628992974358,0.8732780274309135,0.5972150019893006,0.27666169129868035,0.27999599309376755,0.22428168014418837,0.2278659691504163,0.39777694841920747,0.3982368176725054,297.15,293.15,297.0529643001339,296.9804724748792,297.04736747981906,297.1356099555738,297.3714410544273,297.11757105296664,0.0,3099.8953949283327,832.3347197934362,950.8039349867249,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056544.0,21056544.0,297.462,288.70389456594813,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.35044934095709795,282.15,282.15,282.1501410586524,284.47662792953685,3.9682539682539675,3.93333614994654,106031.53014437843,285.1499999999999,285.1681098976956,2.3361637698926776,0.812670837377514,0.8324094695976548,0.8715539552021445,0.6006455864433187,0.2761643966727477,0.27939573714320043,0.2239953094510747,0.22756499020538032,0.39804650244499035,0.3983681099050497,297.15,293.15,297.04804507628916,296.96617011317494,297.04504138268834,297.13270035611345,297.36722711870823,297.1118368093948,0.0,2970.8349184518124,831.3633845416063,955.3069325412134,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.3502124433666577,282.15,282.15,282.15004713390175,284.49508702595864,3.9682539682539675,3.945488619221143,105741.48623367172,285.1499999999999,285.2349679501903,2.3360246599450023,0.8100748070632515,0.829416949619919,0.8702157962951821,0.6036903175405949,0.27599592101474346,0.2790324613595768,0.22387955676767357,0.22737062233821975,0.3986465080771425,0.3987570939305736,297.15,293.15,297.0453867340036,296.95709887101833,297.0469998871068,297.13197119492935,297.3685926096487,297.11000985934135,0.0,3021.0132924169675,831.6511113379759,959.8869098979961,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.3499677973821133,282.15,282.15,282.14993224430356,284.4894700473814,3.9682539682539675,3.9484927377302497,105721.76000132086,285.1499999999999,285.2291549014361,2.336557190323023,0.8075821364196084,0.8269273627341597,0.8687975921769314,0.6064625987365505,0.2757939797389799,0.2788491150504242,0.22374639731078355,0.2272653827102069,0.3991796481777633,0.39931675301588787,297.15,293.15,297.0430957894028,296.94740528656246,297.04844924104185,297.13105697860317,297.3687990894855,297.1077612770191,0.0,3031.884640361071,832.1291350623763,964.6273509242825,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.349709633766264,281.84999999999997,281.84999999999997,281.8498393053999,284.363726419652,3.9682539682539675,3.9440777499298645,105904.6508725225,285.1499999999999,285.1655056033155,2.3367680045570602,0.8050548419596585,0.8245659429722364,0.8672507532192231,0.608823867156719,0.2755106000171649,0.2786595207188372,0.22356990683561173,0.2271538754926911,0.39961337297657384,0.3998475953162876,297.15,293.15,297.04080399000395,296.93652165694715,297.0487943018919,297.12964926101546,297.367354743746,297.10462479072083,0.0,3177.474320870609,832.6365119315597,968.4807435712257,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.34944110270467144,281.84999999999997,281.84999999999997,281.84991864605763,284.2456039708013,3.9682539682539675,3.9083880876952284,106761.90359979036,285.1499999999999,284.98730474650796,2.333735359390735,0.8017691844337033,0.8218341463629749,0.86519417133914,0.6088253996064266,0.2748253925922981,0.2782717730754755,0.22316904958827533,0.2269191268331379,0.399624536881849,0.40016535269685605,297.15,293.15,297.0366546134514,296.9198627025529,297.0439740714511,297.1255647112952,297.35900374167807,297.0970119680857,0.0,3119.92486202931,831.779529002681,965.946123723959,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.3491847789295565,281.84999999999997,281.84999999999997,281.8499700232117,284.2467349185456,3.9682539682539675,3.89410688627886,106940.70682273555,285.1499999999999,284.9834242527704,2.3286642110911155,0.7983604127809185,0.8185524136154695,0.8632006585024691,0.6080313348214919,0.27410103288790155,0.2776125297094888,0.22273160715102278,0.22652286678259012,0.3996336647215642,0.40021501371763857,297.15,293.15,297.0323679815784,296.90467903627047,297.03886664662843,297.12121266449486,297.35098347631225,297.0896219610569,0.0,3095.608436953628,830.1272539902191,960.4803293857902,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.3489325035671991,282.15,282.15,281.8499869892111,284.2472415585964,3.9682539682539675,3.8770888849073866,107142.880604023,285.1499999999999,284.97906663406985,2.3224745408687912,0.7950306898189254,0.8151181284962011,0.8613933877177904,0.6063814356327502,0.27342765811088016,0.2769043614521873,0.22230946153750608,0.22608239779826642,0.3997133788811222,0.400240313404285,297.15,293.15,297.02844438125317,296.89231930266493,297.0346008581904,297.117209578565,297.3444208904105,297.0833990022168,0.0,1697.9278940296351,828.0605773928608,952.7852573756026,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.34870980957187525,282.15,282.15,282.1500903121068,284.4709562255175,3.9682539682539675,3.9164400604472718,105984.18665971025,285.1499999999999,285.18658615726054,2.315584957119358,0.7922896489343019,0.811750922386608,0.8601307237262749,0.6037950008456503,0.27304350462140503,0.27625658880316667,0.22203674483282942,0.22565724268038273,0.40011101236479757,0.4003520316656643,297.15,293.15,297.02619021488533,296.8870980820443,297.03422652552445,297.11518894320886,297.3433773581472,297.08121622476204,0.0,2977.7452200248717,827.4218948703962,943.1168462423124,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.34847338400974626,282.15,282.15,282.15001970771516,284.4625083062865,3.9682539682539675,3.9192236179747493,105926.57114842476,285.1499999999999,285.1893436426692,2.3087500530748684,0.7900127826571531,0.8088908254051829,0.8592824784812376,0.600100878958002,0.27283038606061416,0.2758609825847169,0.2218612605295791,0.22535792356769202,0.40065876966271563,0.40073313451593207,297.15,293.15,297.02520560662526,296.88709051223395,297.03603406101183,297.1144182790383,297.34481328057876,297.0815123478977,0.0,3011.133591450755,827.5599768760247,931.8742304821417,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.34823231111729325,282.15,282.15,282.15000243918075,284.45358442972423,3.9682539682539675,3.9185679913132088,105958.24046378105,285.1499999999999,285.1748385254642,2.3015745703188575,0.7877367565389837,0.8062932171490645,0.8585439984144632,0.5955903306432526,0.27255082439206113,0.27555451320373453,0.22165647071600325,0.2251058078695686,0.40110802024521325,0.40118517470247134,297.15,293.15,297.0242614394225,296.888418214791,297.0369194003006,297.1133211732879,297.3445712277317,297.0814982911067,0.0,3018.762963500084,827.6688870076541,919.2206073612642,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.34801099237195976,282.45,282.45,282.4505210395833,284.66092239747326,3.9682539682539675,3.943300244427205,105336.3057647823,285.1499999999999,285.3297405258839,2.2950640093795105,0.7856776132549247,0.8038072754531111,0.8580750304612784,0.5916970447432499,0.2723249151646909,0.2752305729819428,0.2214864994500088,0.2248539665823912,0.4016097729573774,0.4015945477458712,297.15,293.15,297.02391784299203,296.89299621559974,297.0384750711165,297.1126999849767,297.3452289767491,297.08266361828686,0.0,2893.9979604491846,828.0048277162442,908.1376164252766,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.3477859501462562,282.45,282.45,282.4504903399381,284.6738894798769,3.9682539682539675,3.9538055041034084,105229.51049061492,285.1499999999999,285.38517116392455,2.2907513309198877,0.7842654742752805,0.8018034577570546,0.8580359626380926,0.5891177185146668,0.27234893941849914,0.27506418523220716,0.2214629153887907,0.22470288754285303,0.4023638396739604,0.40215999731843965,297.15,293.15,297.0252408800353,296.90259831800495,297.0431544166031,297.1138754311604,297.34999052892084,297.08697191494497,0.0,2939.7373751498767,829.369201753346,900.8451592377388,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.347553492510259,282.45,282.45,282.4505338361388,284.66680072170357,3.9682539682539675,3.95585645223696,105338.7097134288,285.1499999999999,285.37669483586774,2.2874305421397554,0.7828280627439095,0.8001793234064526,0.8579155398129922,0.5868808065678393,0.2722813973241237,0.27500587136400906,0.2214013949080439,0.22462338270180054,0.40299390436239446,0.40281895547334673,297.15,293.15,297.02644551406235,296.910829489716,297.04647393968673,297.1145414545051,297.35251973199104,297.09016202599224,0.0,2960.1957129886296,830.6605575298329,894.8867249158096,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.34730783301614554,282.15,282.15,282.1498950606375,284.53714518840445,3.9682539682539675,3.9576166001495587,105432.47093125008,285.1499999999999,285.3088596636893,2.2845238638962986,0.7812589755794718,0.7986098035094548,0.8576539614497761,0.5851483132206672,0.272095121512147,0.2748957690500154,0.2212828344352017,0.22452913813666145,0.40349240178632284,0.40340351827864396,297.15,293.15,297.02726343244285,296.91701480236645,297.04813879314975,297.1144854609324,297.3527786254734,297.091936222873,0.0,3103.6656799137586,831.7698813649296,890.0235366810787,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
