,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.34705193957763303,282.15,282.15,282.14988025837295,284.40747503641353,3.9682539682539675,3.9441068916842217,105877.19109133654,285.1499999999999,285.12373158127104,2.281474842581878,0.7788511755095413,0.796760900818232,0.856773528446596,0.584071473487175,0.2714743178597196,0.2745877205328175,0.22092589055717754,0.22433669572388817,0.40353471641770233,0.40377002465024514,297.15,293.15,297.0258952275411,296.91542113776245,297.0441669317638,297.11152855828186,297.3455095027649,297.08850427162287,0.0,3043.216277333064,832.4267705585358,886.0238774933318,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057084.0,21057084.0,297.13199999999995,288.62729033797694,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.3468079325930054,282.15,282.15,282.14995499515356,284.4017084137381,3.9682539682539675,3.9412946820669497,105967.15090891003,285.1499999999999,285.11244070047263,2.2778553889689754,0.7762195271579226,0.794364439455639,0.8557362394706095,0.5837056772407703,0.270783791633223,0.27399292305764816,0.22051793874223724,0.22398791734832996,0.4035528046540842,0.40385031731097437,297.15,293.15,297.0240117681743,296.91199792346157,297.0394714901625,297.10807402730205,297.3381455216352,297.08434014614716,0.0,3017.4386185156145,832.539947692756,882.6218708975492,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057120.0,21057120.0,297.10999999999996,288.62200873489826,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.34656825952608145,282.45,282.45,282.15001360654907,284.39600546364795,3.9682539682539675,3.9383229717552486,106044.4773417752,285.1499999999999,285.1043468394145,2.2742859185901203,0.7735783227445994,0.7917772674756007,0.8546570646384264,0.583727946936905,0.27013214890137893,0.2733319145638351,0.22011681907794423,0.22359329863058,0.4036423621336184,0.40389818625571106,297.15,293.15,297.0221779372253,296.90819930659654,297.03545875008325,297.1048383340645,297.33224695994375,297.0805842575827,0.0,1679.8697289871388,832.5192051460926,879.8322055178536,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.3463576146067387,282.45,282.45,282.45012446411,284.6323308400587,3.9682539682539675,3.959403493169543,105527.699497652,285.1499999999999,285.3172206906925,2.2711888874815815,0.7714285127603179,0.7892669870277471,0.8538707247690877,0.5839361958767135,0.2697568670890135,0.27274608139614126,0.2198565075062784,0.22322765578230516,0.40404617418986544,0.4040533097109865,297.15,293.15,297.02168472232063,296.9081389066022,297.03516337009194,297.1034533527662,297.33178199295423,297.08004446894705,0.0,2897.1153013742396,832.8970700114921,877.6899610320266,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.3461334386400839,282.45,282.45,282.4500366606057,284.6295718562998,3.9682539682539675,3.960704111811104,105597.0401628014,285.1499999999999,285.3330637883733,2.2691583946360536,0.7696951002306712,0.7872248002985834,0.8532775286369241,0.5840870267700745,0.2695701574166146,0.2724114016929515,0.2197003526949275,0.2229920725215328,0.4046261654943236,0.4044836878408716,297.15,293.15,297.02227029007804,296.9104024211521,297.037272907555,297.10337815632806,297.33420406324854,297.08150556767237,0.0,2934.1702497069487,833.7181518082702,876.3046104562836,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.3459041650348063,282.45,282.45,282.4499966390864,284.6242444129106,3.9682539682539675,3.9618037633979606,105655.68431762868,285.1499999999999,285.32570634070123,2.2677739049252432,0.767904474577481,0.7854415010425165,0.8525591173894931,0.5843603924162294,0.2693251051703147,0.2721866836373499,0.21951651672677042,0.22281808706464265,0.40511346734741116,0.4050083958861981,297.15,293.15,297.02268590872825,296.911054672855,297.03855232034056,297.1029690464132,297.3350056286655,297.08205351540056,0.0,2943.0536839085444,834.4127834638094,875.6054855765663,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.3456531194952773,282.15,282.15,282.14985290863115,284.39331195499875,3.9682539682539675,3.957280668984959,105852.51600730838,285.1499999999999,285.14928496523635,2.2665532938549138,0.7658048496187045,0.7836511828034812,0.8515550880180893,0.5849129557979169,0.268907179669278,0.27192927953012475,0.21924005331599658,0.22263094586609108,0.4053961519681179,0.40547267721862507,297.15,293.15,297.02228540076584,296.9081809434172,297.03754847145944,297.1014394799504,297.33237908904465,297.08036667692755,0.0,3067.1517646716807,835.0127805941363,875.4412267217635,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.3454062256104204,282.15,282.15,282.14997197675063,284.36803254234627,3.9682539682539675,3.9463367002539957,106140.58018834493,285.1499999999999,285.07598654905405,2.26474404543543,0.7629545945590049,0.781406599107265,0.8499959933479065,0.5859919772040242,0.26813917211797206,0.2714260746832529,0.21876384929254233,0.22231195919052524,0.4053126834100604,0.4056568048928414,297.15,293.15,297.019981142388,296.8986887061537,297.0321161860786,297.0975482903506,297.32385200048867,297.07443726509194,0.0,3017.1695077141576,834.9694215529252,875.5824361752427,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.3451681584311635,282.15,282.15,282.14997652771694,284.36435072481265,3.9682539682539675,3.9416947731152794,106222.23735945206,285.1499999999999,285.06944558733085,2.26242132772569,0.7600368769112256,0.7787164643167659,0.8483717193748129,0.5874930976678666,0.26740356165993195,0.2707324914275601,0.21828831953036335,0.22188000931573243,0.4053017945040151,0.4056569190119281,297.15,293.15,297.01760698299114,296.8888257328241,297.0273381192436,297.09383710997184,297.31689105558195,297.06889980012255,0.0,2998.7069931160445,834.6287839008132,875.9380139618667,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.3449440827337151,282.45,282.45,282.44989754245984,284.4840446133983,3.9682539682539675,3.9453352579978977,106067.80421319656,285.1499999999999,285.1244531624881,2.2601494038849252,0.7571579355506214,0.77593553905951,0.8467409207443615,0.5891294446996389,0.2667322897573001,0.2700382485082394,0.21783556656772118,0.22143583508939643,0.4053728605932893,0.4056773374542578,297.15,293.15,297.0154196897841,296.87924617650856,297.0235595497515,297.0905388581772,297.3115345642582,297.0640597676959,0.0,2833.3409088065864,834.1851564976794,876.5343485328419,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.34473142958765635,282.45,282.45,282.45008916587653,284.5997344557252,3.9682539682539675,3.962053955998498,105669.02930222533,285.1499999999999,285.29818547075206,2.2584136797067296,0.7549943155666508,0.7733601671306664,0.8455708313584561,0.5907055719572096,0.26644328289560193,0.2694912363958911,0.2175862022070551,0.2210605488631293,0.40586414286998646,0.4058727414809512,297.15,293.15,297.01515191068864,296.87563836016216,297.0248250090251,297.0898419603538,297.31330543175113,297.0637525343962,0.0,2901.1935900790063,834.5708798031853,877.46645478943,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.34450817422344326,282.45,282.45,282.4500229897681,284.59586647237404,3.9682539682539675,3.9629669495420266,105717.73447291274,285.1499999999999,285.2969404716443,2.2575935998253236,0.7529720507351089,0.7712421295364329,0.8444069785520827,0.5921164232601835,0.26619869528875706,0.2691864856847112,0.21736493735781137,0.2208132826984078,0.4063624158188006,0.40632107348457663,297.15,293.15,297.01525258748234,296.8722339286232,297.02659827895394,297.08950822818866,297.3151061346899,297.06373983158767,0.0,2925.751515629199,835.1479683947616,878.8780332924042,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.34428154328734806,282.15,282.15,282.450000918253,284.59169056596465,3.9682539682539675,3.9637314842901152,105758.52849359595,285.1499999999999,285.29216095244914,2.2571017731886354,0.7508817902534604,0.7692695736176989,0.8431276654578941,0.5935989225365937,0.2658965133315935,0.26893480893487914,0.21711640262922668,0.2205980743061776,0.40677066678446766,0.40679612183016683,297.15,293.15,297.0151750420263,296.8675598518899,297.02756509131825,297.0888561636233,297.3153557162122,297.062902373014,0.0,3470.039867800973,835.6314230680375,880.6562977983223,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.3440266300012897,282.15,282.15,282.1498846661905,284.3456689137295,3.9682539682539675,3.9484061097770673,106201.4165826561,285.1499999999999,285.0658596873387,2.254083452374327,0.7482172329808453,0.7670517514889973,0.8414272624967768,0.5930978924171014,0.2652954472334058,0.26857516181860863,0.21670421305055293,0.22031498830445315,0.406831333898938,0.407134340289156,297.15,293.15,297.0136182920455,296.8579187340421,297.02464185333116,297.0862265336931,297.30983740035833,297.0584485626941,0.0,3033.122931796276,835.8861414005752,877.5483508204613,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.343786973666366,282.15,282.15,282.1499567944021,284.3364313216279,3.9682539682539675,3.939368631869481,106372.04773477622,285.1499999999999,285.03995018124306,2.2486686666506435,0.7450713178823212,0.7641989836554196,0.8395320560007139,0.591626554007824,0.26449393601093174,0.2679170460189965,0.21617119891447922,0.21985971392604453,0.40669802363754853,0.4071419838429936,297.15,293.15,297.0108969394302,296.8463195048607,297.0192896502489,297.0822423943809,297.3013773657436,297.05202517093284,0.0,2995.050495722094,835.3126028302007,871.1596744665692,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.34355339803263246,282.15,282.15,282.1499819068275,284.3309452839698,3.9682539682539675,3.930757732434739,106499.08694957226,285.1499999999999,285.0293410007693,2.241868814107788,0.741920921068519,0.7610026942601573,0.8377947216180835,0.5894160406986464,0.2637381339303548,0.26713852066833077,0.21564934899269816,0.21932322093035145,0.406639455732782,0.4070426327296686,297.15,293.15,297.0082711419404,296.83709072391486,297.0147318089832,297.07855008968187,297.2944765910888,297.0466240711218,0.0,2978.9396129679003,834.481899559899,862.6572704651717,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057624.0,21057624.0,296.80199999999996,288.54580710186997,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.34334299416679204,282.45,282.45,282.4501701902702,284.54373473137537,3.9682539682539675,3.9482403462092504,105938.1600751307,285.1499999999999,285.1839877533923,2.2341819173734363,0.7390083352870005,0.7577140393528349,0.8363858452313246,0.5863707564242834,0.26313543712129583,0.2663705394602777,0.2152001698131651,0.21877497552707675,0.40676279608391963,0.40697818607133746,297.15,293.15,297.0063654533051,296.83224822085276,297.01233245531085,297.0758963114126,297.29086957708364,297.043542403593,0.0,2840.7228583355936,833.779102194672,852.3280613625388,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057660.0,21057660.0,296.78,288.54020399515025,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.34312992492190664,282.45,282.45,282.4500559609185,284.5556503653897,3.9682539682539675,3.9585148688726064,105709.47619477968,285.1499999999999,285.24429854677,2.226388513128761,0.7367578217574369,0.754767527961026,0.8355722130896565,0.5823086330947772,0.2628511234786062,0.2658154775102828,0.21492481181238707,0.21832901217964873,0.40722044952824754,0.4071600122947571,297.15,293.15,297.0062269781041,296.83481680011255,297.01408960660046,297.0754529773711,297.29288372058204,297.04469401655405,0.0,2893.021423064631,834.144510104099,840.5547429207083,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.34290972182215984,282.45,282.45,282.45001917278194,284.5449135608193,3.9682539682539675,3.9604792403625138,105721.61944526347,285.1499999999999,285.229397695374,2.2184788169003276,0.7345392339165688,0.7521636833566704,0.8348814516582043,0.5773752691748045,0.26252902582331716,0.2654241533911057,0.2146346208652672,0.21796832325081442,0.407589007422152,0.407499332601431,297.15,293.15,297.00617420769083,296.8387745431663,297.0152902354876,297.07484466468304,297.29334740544306,297.0456862112942,0.0,2907.028297132309,834.6543459499073,827.5821105628362,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.34267661326546506,282.15,282.15,282.1499024489817,284.4121929562,3.9682539682539675,3.9556115373605154,105914.75673399476,285.1499999999999,285.1573375024828,2.210375108444381,0.7322490926960628,0.7496322265131662,0.8342641036429921,0.5722232954875435,0.26212389061788727,0.26502647242279853,0.21430355957371489,0.21760765784089373,0.4078356726837614,0.40779514353703905,297.15,293.15,297.00593851494955,296.84346380749787,297.0153768234821,297.07376121966695,297.2917812222049,297.0460643175603,0.0,3057.7086250141997,835.1513306194825,814.3007944425866,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.342433833639768,282.15,282.15,282.1499103885662,284.2881302740249,3.9682539682539675,3.921939619887534,106728.4210161515,285.1499999999999,284.9701857838861,2.203983986045236,0.7292380370071603,0.746988716693616,0.8331883007176368,0.5693063682339525,0.26132884232360953,0.2644888637827221,0.2137567609679199,0.21718664768340834,0.4076328129722173,0.40789753148845875,297.15,293.15,297.00386015094745,296.84238143010674,297.01045885206923,297.0700921734268,297.28286590007576,297.0419317013252,0.0,2991.019512098133,834.4024581940707,805.5058516170949,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057804.0,21057804.0,296.69199999999995,288.51757999245075,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.3422034577013228,282.15,282.15,282.1499584804421,284.28618195021335,3.9682539682539675,3.9058851113387045,106955.5609722531,285.1499999999999,284.9588862178925,2.197338566271918,0.726078809768545,0.7439037075483761,0.8320431421818475,0.5672389601429889,0.2604919753057997,0.26370510823927945,0.21317459441414555,0.21663082086860727,0.40741837091105876,0.40772450481768235,297.15,293.15,297.00148809569083,296.84051272852014,297.00521094392377,297.06614334033975,297.2741281688303,297.037496655461,0.0,2961.4145678422847,832.7545187225573,797.7485388815795,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.34197769110698006,282.45,282.45,282.1499897932632,284.2856147450715,3.9682539682539675,3.8872849083707934,107193.90992233413,285.1499999999999,284.95185671612694,2.1910083462171785,0.7229715751755286,0.7407154405582008,0.8309210797335661,0.5656731023670513,0.25971301318155054,0.2628864565947971,0.2126117470957034,0.21604753562897022,0.40728659410435997,0.4075345314395278,297.15,293.15,296.99934195874806,296.83899682731976,297.00090815128675,297.06258343895934,297.26708931633743,297.0337839385303,0.0,1666.9777343279998,830.6345089654835,790.9528813778081,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.34178153555070756,282.45,282.45,282.4501324023758,284.5170194445506,3.9682539682539675,3.923009819791706,106102.34553957131,285.1499999999999,285.16172582078565,2.185345923049991,0.7203766285276489,0.7376467741039858,0.8301305732592233,0.5644279359548287,0.25921516745857714,0.262151392290161,0.21219514587935806,0.21550068589463403,0.40748267702423613,0.40745489690808273,297.15,293.15,296.9986025264379,296.8415995776593,297.0003972874469,297.06095401202776,297.2657587204832,297.03346242481103,0.0,2836.074422415556,829.7341920533748,785.1155254548397,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.34157143393400896,282.45,282.45,282.4500364149299,284.5110332343094,3.9682539682539675,3.9257936512268885,106019.66627263476,285.1499999999999,285.17294093916934,2.1809636278427225,0.7182051680639988,0.7350921653037754,0.8295430812977455,0.5632485233278017,0.25889970841050836,0.2616814928740596,0.21188243652835348,0.21509513645485637,0.4078507606710918,0.4076707070326342,297.15,293.15,296.99896940756673,296.8465354118594,297.00221812589285,297.0606410504827,297.26727655838283,297.0351281108369,0.0,2873.197618345937,829.6760728021476,780.3243714506822,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.3413566508853479,282.45,282.45,282.4500076203554,284.5047596930316,3.9682539682539675,3.9251342506439673,106031.26684985962,285.1499999999999,285.1639830145265,2.1773577666714266,0.7160085251446472,0.7328083299101182,0.8288455590509636,0.5623300930402946,0.25852971553636955,0.26131362504811173,0.21154624896139987,0.2147505704174848,0.4081243655193845,0.40797044756197576,297.15,293.15,296.9992566368234,296.84993601432006,297.0032681477466,297.0600558053691,297.267181848425,297.03593969053685,0.0,2882.2188327936065,829.6274571647118,776.4647795061551,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21057984.0,21057984.0,296.582,288.48882619961967,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.3411613847036286,282.75,282.75,282.7498357175153,284.7176991166492,3.9682539682539675,3.9485041820986067,105426.69632631715,285.1499999999999,285.3210879410916,2.174101356506195,0.7139717815738089,0.7305847592080761,0.8282005104804183,0.5617365924571295,0.25821994169979334,0.2609399576561686,0.21124713987560462,0.21440926075777278,0.4084588987090861,0.40823940563291505,297.15,293.15,296.9999502359181,296.85387651795725,297.0050695718728,297.0599526942319,297.2681228179422,297.03739436758445,0.0,2749.615177307675,829.8091123957091,773.3047938234796,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.34096160635977024,282.75,282.75,282.75006512617006,284.73534489914175,3.9682539682539675,3.9563305269125744,105363.95906591683,285.1499999999999,285.3869112968617,2.1701290501280734,0.6745,0.7263898501465912,0.827854748803981,0.5619839827693313,0.2581519126039317,0.26072425935871474,0.21109016906125647,0.2141658168246075,0.40904809789822333,0.408670284961138,297.15,293.15,297.00207577831867,296.86126367845327,297.0098707036767,297.06157059684034,297.27318275920885,297.04159270329956,0.0,2805.817904310086,830.9592435542963,770.7674647171846,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.34075484893559477,282.75,282.75,282.7500086143027,284.7199586270003,3.9682539682539675,3.958024027603866,105454.1801055778,285.1499999999999,285.37707241122894,2.150286917766004,0.6745,0.699769051393755,0.8271393061351028,0.5683868290869548,0.2579945200693683,0.26066912899439504,0.21089317427298865,0.21405388496424985,0.4095131272575323,0.4092369807137725,297.15,293.15,297.00610567684555,296.8638658991763,297.01334519372176,297.06263988031344,297.2760067556267,297.04439268113674,0.0,2822.406174181383,832.0268008912919,765.1052912520671,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.3405351450474237,282.45,282.45,282.4496774046276,284.5815796565923,3.9682539682539675,3.9594774115592015,105531.63974291272,285.1499999999999,285.30441002099826,2.142654069779543,0.6745,0.6908897996450956,0.8260582747827679,0.5695504192867382,0.257710863579023,0.2605013172369654,0.21064239043275523,0.21386143634732252,0.40984051167265795,0.4096833969171794,297.15,293.15,297.0117107789648,296.86192475650637,297.0150628947038,297.0630112606961,297.2764491288912,297.0456317639525,0.0,2981.8403407785913,832.9437203180047,761.2057552841545,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.34030590469834165,282.45,282.45,282.44990463569076,284.45124729014896,3.9682539682539675,3.945629876858933,105965.36233154061,285.1499999999999,285.11407805300826,2.1407987820622663,0.6745,0.6900110084749009,0.8244123840140206,0.5690774516037843,0.2570131953902276,0.26010657832211076,0.21016984107625103,0.2135474124920835,0.40971565569082496,0.4098840522113654,297.15,293.15,297.0150288540905,296.8531884510444,297.0114065313317,297.0606683622558,297.2694243811906,297.04194331598256,0.0,2907.36258091084,833.44172684314,759.2448123594975,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.3400884891310794,282.45,282.45,282.4499713232347,284.44661523049774,3.9682539682539675,3.942150260769723,106056.3226462623,285.1499999999999,285.10115189591954,2.139345789289936,0.6745,0.6899156617680536,0.8226997198465893,0.5689059412369858,0.2562507448801521,0.2594463952969471,0.20965112603531,0.2130902620538028,0.40956926894350204,0.409812745010655,297.15,293.15,297.0169487959596,296.84399692001284,297.0070762685641,297.0578622179282,297.2623369543561,297.0376442313642,0.0,2877.2034028260045,833.4214347937378,757.9748514140246,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.3398754602187736,282.75,282.75,282.4499887443001,284.4438989634326,3.9682539682539675,3.939367447306633,106112.75025576819,285.1499999999999,285.0977505511705,2.1381275051458406,0.6745,0.6899174706280199,0.8210309383253586,0.5690246063109115,0.2555300871651239,0.258719008757014,0.20914144665299994,0.21258858049623042,0.4094972792145173,0.4097026556745536,297.15,293.15,297.0180355528888,296.83569259145764,297.0034476041775,297.05527416492396,297.25674541214124,297.03383906511783,0.0,1649.7600084647277,833.2761538466841,757.2594282758489,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.3396917267393865,282.75,282.75,282.75014308030467,284.683351922235,3.9682539682539675,3.960422210124303,105582.00903523416,285.1499999999999,285.3130113878981,2.1373112561578904,0.6745,0.6899386422721406,0.8197219309786515,0.5693435605773488,0.2550788805261923,0.25805430342033525,0.20876834074110262,0.212109909245739,0.40975017346393744,0.4096909552560352,297.15,293.15,297.01951178488855,296.83211968188596,297.00343465175746,297.05446015434177,297.2567567574841,297.0332566060715,0.0,2752.8503719928262,833.5401412530383,757.0962735803506,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.339493819662872,282.75,282.75,282.75005239261867,284.68479784784904,3.9682539682539675,3.9615862171774414,105644.08133822388,285.1499999999999,285.33432988149775,2.1372334982777064,0.6745,0.689960087878451,0.8186560696957826,0.5697148935554714,0.25481550805832964,0.2576466451354805,0.20849832092523635,0.21176456186858297,0.4101857508237934,0.4099757116285357,297.15,293.15,297.02136253990375,296.831614861162,297.0058064389319,297.0549208773228,297.25974175560697,297.03468929458546,0.0,2794.942982252281,834.275332543749,757.5263124580215,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058308.0,21058308.0,296.38399999999996,288.43575399632306,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.3392905607468925,282.75,282.75,282.75000257606143,284.68136022401586,3.9682539682539675,3.9625473153358315,105695.34698929841,285.1499999999999,285.3296012806992,2.1375987428210803,0.6745,0.689990516775832,0.8175012929918368,0.5702480261039949,0.2545000035131245,0.2573517854906457,0.20820257350836463,0.2114816700614398,0.4105225341954461,0.41035878286264094,297.15,293.15,297.0226065865778,296.8300472860157,297.0074166209722,297.0550501030194,297.26098232810557,297.0352205849382,0.0,2805.972315873859,834.8826913281282,758.4870735131817,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.33906538579637613,282.45,282.45,282.4425589566169,284.4523107693861,3.9682539682539675,3.959383788098834,105847.3814759602,285.1499999999999,285.1610557438352,2.138109293537907,0.6745,0.6900349842707268,0.8160947775590502,0.5710266936358722,0.25402448718671583,0.25702655505305705,0.20781927041741433,0.21118526912296962,0.41064739217897145,0.41067314623359635,297.15,293.15,297.02274306724144,296.8254547701696,297.0068970140675,297.0541002212178,297.25865794732874,297.033570604005,0.0,2900.6518349208604,835.4160621023906,759.8807211052506,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.33884419547362715,282.45,282.45,282.44992268290287,284.4241468184566,3.9682539682539675,3.9477744555005305,106153.86880814453,285.1499999999999,285.07815842314,2.1383595135622477,0.6745,0.6901003513968962,0.8141642004959886,0.5721692637347428,0.25321687887240707,0.25647246610410535,0.20724279670038276,0.2107629388474357,0.41038711087082735,0.4106992395993625,297.15,293.15,297.02077662692585,296.81468801952883,297.002159462642,297.05084536440967,297.25010814105923,297.0277155229131,0.0,2882.326658771418,835.3782283250571,761.5797702957083,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.33863171950694637,282.45,282.45,282.4499761753883,284.4228692778813,3.9682539682539675,3.9440174460290858,106212.47963260539,285.1499999999999,285.0759763195736,2.1384184702592126,0.6745,0.690182865138528,0.8121902095030674,0.5736081481543753,0.2524395265953873,0.25573509231867775,0.20666106442716456,0.2102271207628404,0.4101821621383957,0.41051924290274483,297.15,293.15,297.01823149494,296.80386080979247,296.9980149881965,297.04766831643104,297.24283736291557,297.0221225944551,0.0,2862.730788513828,835.0439348197765,763.5445801394977,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.33843311965937306,282.75,282.75,282.7501202484424,284.5418933364644,3.9682539682539675,3.9478433430480036,106057.62005369703,285.1499999999999,285.130357558585,2.1381778251651893,0.6745,0.6902503367196371,0.8102366718972207,0.574781970873793,0.25172828269980785,0.2549923627939515,0.20610110234677748,0.2096705687719665,0.4100592138768299,0.4103447449986013,297.15,293.15,297.0154769449001,296.7936850093979,296.9948721049315,297.0448743435351,297.23718781039895,297.01721924263273,0.0,2688.9647922569925,834.635363436905,764.9459809867827,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.33824573368432914,282.75,282.75,282.75009417240415,284.66407817935215,3.9682539682539675,3.9627194292647294,105704.52898010751,285.1499999999999,285.30859425257927,2.1355732471422817,0.6745,0.6901723761209285,0.8088331993594243,0.5734235499595121,0.2513671165307665,0.25436141274252233,0.2057304616257386,0.20914804826234418,0.41035085097569163,0.4103197699763296,297.15,293.15,297.0140864476731,296.79059937419674,296.99633739125164,297.04449254113325,297.23858611115156,297.0168203730813,0.0,2762.4924619876624,834.9914885306704,761.260992200937,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.3380472948219225,282.75,282.75,282.75002706197745,284.6591957230364,3.9682539682539675,3.9635206660912408,105747.27887708723,285.1499999999999,285.30510756929743,2.132340404696936,0.6745,0.6900290035676063,0.8076185094001038,0.5709177794691761,0.25104241090931967,0.25394806134516684,0.2053869893705238,0.20873788061043072,0.4106413275612541,0.4105411064403678,297.15,293.15,297.01284647036135,296.7899178119025,296.9981952045518,297.04445011597056,297.23988830798817,297.0170595821549,0.0,2787.739221449418,835.4980932526305,755.6113324709688,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.3378460326081117,282.45,282.45,282.75000338887526,284.65283645691085,3.9682539682539675,3.9641901712404977,105783.00687409169,285.1499999999999,285.29607049115685,2.1283120245213563,0.6745,0.6898414155029512,0.8064691675933553,0.5676227389604388,0.2506605754467311,0.25355718209739175,0.20501530898632184,0.20833956043546806,0.41083296719425166,0.410760392983263,297.15,293.15,297.01134036391755,296.79005402362236,296.99925402986315,297.04406753960876,297.2395204946569,297.0168472903337,0.0,3588.2556775278954,835.921563925268,748.3869454088211,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.33761656098099724,282.45,282.45,282.45002806877426,284.40136165921797,3.9682539682539675,3.9491154128151433,106216.13338149048,285.1499999999999,285.06559339330926,2.1233418976634555,0.6745,0.6896179931529715,0.8050645969544237,0.5636730724158897,0.24999837863589702,0.2530828324726934,0.20448910992858435,0.20789460533844625,0.41066710609660667,0.41085367899241687,297.15,293.15,297.0084528222552,296.7870556693289,296.99665896033787,297.0418076663277,297.23324337420456,297.01344369849085,0.0,2905.1191478498126,836.1521699872743,739.696197633362,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.3374023910730041,282.45,282.45,282.4499408878166,284.3904260483987,3.9682539682539675,3.9388541584223558,106418.78924264212,285.1499999999999,285.03041757329333,2.1170490858223894,0.6745,0.6893693561820242,0.8035340195797206,0.5592444278246361,0.24913769285329823,0.25233445352063993,0.20384196099718485,0.20729296219755874,0.4102855211020006,0.4105553290186511,297.15,293.15,297.00435967912415,296.78267200759853,296.99164570325246,297.03817663404465,297.223696331854,297.0081100711747,0.0,2859.8142467049174,835.5705006007777,729.5412027889683,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.3371946444732594,282.45,282.45,282.44998763580844,284.385581821313,3.9682539682539675,3.930206238868582,106542.32173774304,285.1499999999999,285.0210818039998,2.109096783167022,0.6745,0.6891062255200314,0.802194957485484,0.5545183402694076,0.24831637746463808,0.25146625805612677,0.20320167557471952,0.20661248199978408,0.4100046643881734,0.4091051634258243,297.15,293.15,297.0001737651359,296.7807859489917,296.9873329422233,297.03477152843425,297.2161819459663,297.0038492261503,0.0,2839.9064211266164,834.7035237766381,717.9679626465913,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.33701016645266024,282.75,282.75,282.7497515461439,284.5995337817062,3.9682539682539675,3.946999209970438,105988.87790820492,285.1499999999999,285.17260837303877,2.101094637264368,0.6745,0.6888917158537868,0.8011621057965099,0.550634090557878,0.24763844931085638,0.25062275046462273,0.20262824909623106,0.20593699860284817,0.4100021602769513,0.40668959565621265,297.15,293.15,296.9964874681602,296.78272182385024,296.9850431217982,297.0323221225413,297.2135764670265,297.0020302006753,0.0,2690.120472008462,833.9160224215235,707.5509329175272,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.3368227752572087,282.75,282.75,282.7500672138429,284.6151001021066,3.9682539682539675,3.957784193366524,105738.69966653857,285.1499999999999,285.23853892391304,2.095325595581554,0.6745,0.6887498738171942,0.8005697112707645,0.5480501903101648,0.24727092536683548,0.2500108464473345,0.20222393385736,0.2053867392331092,0.4104288722236628,0.4047880025204064,297.15,293.15,296.99435332601166,296.78991770281993,296.9868048272659,297.0320187834487,297.21811628932505,297.0042421857742,0.0,2752.0324543601955,834.2210864693809,700.3772805795635,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.3366280782982022,282.75,282.75,282.750053251927,284.60745217487903,3.9682539682539675,3.9602967961069404,105730.63113423646,285.1499999999999,285.2299206735513,2.0904579974803528,0.6745,0.68862797279882,0.7999158981862415,0.5458198492628318,0.24687537440733984,0.24957635153205654,0.20180951736911742,0.204935732550563,0.41083839229459884,0.4031406802250238,297.15,293.15,296.99228027620694,296.796078523139,296.9881339361748,297.0316021846806,297.22218787704395,297.00605655944906,0.0,2767.7411040888196,834.6870362045162,694.2994789361369,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.33642033537464894,282.45,282.45,282.4499548526976,284.47484088072684,3.9682539682539675,3.956592885197096,105892.2283315346,285.1499999999999,285.16742985378653,2.0863566047742053,0.6745,0.6885298194793862,0.7991323459479341,0.5440172127697032,0.2464041328263949,0.24913891099324792,0.20135721075575597,0.20448979602265274,0.411165375846804,0.4018092590555259,297.15,293.15,296.9900071479664,296.80039412858025,296.9884360386191,297.0307428057345,297.224721575335,297.0068603392471,0.0,2929.9776995275133,835.1808565909548,689.3006900752252,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.33620266564234375,282.45,282.45,282.4499070192399,284.3522447741815,3.9682539682539675,3.9238525300916467,106690.67234392476,285.1499999999999,284.9783038094905,2.082690734193015,0.6745,0.6884515547603839,0.7978136225746443,0.5425752725526969,0.24557725859691737,0.24856431641552032,0.2007063108518457,0.20397208162811362,0.4110646534273041,0.40074424692613403,297.15,293.15,296.985989918207,296.79804304969775,296.9841670336191,297.02749421827866,297.2201167782632,297.00316219961314,0.0,2852.5793315067735,834.514249954975,685.0624962405212,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.33599709048282467,282.45,282.45,282.4500218552882,284.3512394761261,3.9682539682539675,3.909088413404369,106898.04554147366,285.1499999999999,284.96807080626945,2.07938893102055,0.6745,0.6883956451135935,0.7963786053661365,0.5415423448392828,0.24470510308633037,0.24775518661788606,0.20001779652311263,0.2033223004351956,0.4109117165504453,0.3999813300377661,297.15,293.15,296.9815260386417,296.7943856246626,296.9794983455857,297.0239220225367,297.2148508674963,296.9988365797846,0.0,2822.821946806934,832.9894824181658,681.5875718855449,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.33579595676210444,282.75,282.75,282.4499563338298,284.35235046479744,3.9682539682539675,3.893070786827997,107090.17561404797,285.1499999999999,284.9650323500152,2.076574286319287,0.6745,0.688356760086617,0.7949465744397578,0.5408223661667138,0.2438885183327389,0.24690625573849792,0.19934670379197933,0.2026406581805688,0.4107947487461247,0.39944955624427186,297.15,293.15,296.9770893472079,296.7909077005992,296.97572479590934,297.0207019909593,297.21038296923234,296.9949613607816,0.0,1638.875288592371,831.0662537599254,678.8313141644988,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.33562388680839866,282.75,282.75,282.7501502417574,284.58899992801935,3.9682539682539675,3.9283294339145827,106024.65847118932,285.1499999999999,285.1787127962342,2.074320641291072,0.6745,0.6883312986912279,0.7938165081024227,0.5403500589988687,0.24333545981178212,0.24614091626084478,0.19881141285406095,0.20199434481829012,0.4109528977423333,0.3991007117799722,297.15,293.15,296.97378942531793,296.79126507101995,296.9754935318055,297.0192702112704,297.2106494770839,296.9940935432996,0.0,2698.3781069531965,830.2511706622967,676.7565283137882,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.335437648727874,282.75,282.75,282.75004091435477,284.58645664473363,3.9682539682539675,3.9331736333237237,105908.45014139498,285.1499999999999,285.19703217851855,2.072753479710732,0.6745,0.6883150857935733,0.7928840916287532,0.5400489159651428,0.24296660536267806,0.24562492784131737,0.1983787727379195,0.20147989362410582,0.4112676511171893,0.3988782885617157,297.15,293.15,296.9714713992941,296.79398473878814,296.97760967545827,297.01913244129247,297.21345173736614,296.99512999843984,0.0,2741.047613968472,830.3640327916277,675.3479703876185,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.33524608567739744,282.75,282.75,282.7500094383224,284.581675871058,3.9682539682539675,3.934279912714025,105901.82783916965,285.1499999999999,285.1897937023191,2.071734394603653,0.6745,0.6883100195422079,0.7918356615643856,0.5399542937646363,0.24255054592016836,0.24522331109194953,0.19792467301028902,0.20103055962463237,0.41147447028612566,0.3988084009269438,297.15,293.15,296.9690613380246,296.79518450713823,296.9790367229526,297.0187383335122,297.2143645415968,296.9952770886449,0.0,2751.5040353598683,830.545686293305,674.5552232319936,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.3350738024350444,283.04999999999995,283.04999999999995,283.05019537568154,284.79919184685514,3.9682539682539675,3.956220662150802,105358.10736800765,285.1499999999999,285.3469693524544,2.071116439672828,0.6745,0.6883175174212042,0.7908165290569499,0.5400924129083533,0.24218428549427629,0.24480933658707857,0.19750050366959443,0.20057919164017204,0.4117072026385541,0.3989104152557106,297.15,293.15,296.9669942095836,296.7967153517299,296.98106159935827,297.0187320095153,297.21569355693936,296.9958393454253,0.0,2611.8582166842293,830.8900179903162,674.3122521935165,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.33489709010919344,283.04999999999995,283.04999999999995,283.0500765984194,284.82342207266043,3.9682539682539675,3.957906160063333,105447.8994768156,285.1499999999999,285.4243214443619,2.071013019973998,0.6745,0.6883341045571544,0.790093920689653,0.5403988954250138,0.24205629302419382,0.2445306592901291,0.19721302474414562,0.2002066832156854,0.4121777910142945,0.39913678219786286,297.15,293.15,296.96628287855157,296.80176861833996,296.98603972065814,297.02037989268985,297.2208592334967,296.9990660687472,0.0,2675.944335626149,831.9524694100488,674.6143830809307,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.3347124439087674,283.04999999999995,283.04999999999995,283.05002303178065,284.8203164721723,3.9682539682539675,3.9593574125626554,105525.24319222744,285.1499999999999,285.42274342725705,2.071386896791509,0.6745,0.6883600997792768,0.7892254885573109,0.5408793584794201,0.24185521441787694,0.24435466513290752,0.19689373546973532,0.19989827169224758,0.4125096629253842,0.39949165057217706,297.15,293.15,296.96543134980345,296.8048411446032,296.98987576993505,297.02157222491644,297.22353079233847,297.0010502563193,0.0,2695.1144717586685,832.8679891650793,675.4446440285024,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
