,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.33451437364172437,282.75,282.75,282.74995263577017,284.69042216093334,3.9682539682539675,3.9606194470231513,105592.5256849681,285.1499999999999,285.36591167499927,2.072040472851743,0.6745,0.6883960350354962,0.7881853427203644,0.5415430205266278,0.24155906441730501,0.24414359873405445,0.19652631783802782,0.19957747783520302,0.4126968375522217,0.3999818290981361,297.15,293.15,296.96421865133755,296.8057140749246,296.9923544787495,297.0221354833995,297.22372328895193,297.0016291954727,0.0,2862.356272327611,833.6646864454823,676.6854159344412,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.33430551620980814,282.75,282.75,282.74990905104215,284.559286791417,3.9682539682539675,3.9568158357574554,105776.46043154999,285.1499999999999,285.17496083068676,2.0728470674620367,0.6745,0.6884445062169986,0.7865366258184616,0.5424369568210339,0.24087495804485104,0.24376240999931095,0.19594503571437802,0.19916839526265634,0.41238919271012203,0.4006420873981803,297.15,293.15,296.9610484823213,296.79913694742277,296.9897593956716,297.02007068524847,297.21574597319665,296.9971522967722,0.0,2792.8898725671106,834.3147992942804,678.3127480383605,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.33410810555201187,282.75,282.75,282.7499824303175,284.5547673306532,3.9682539682539675,3.9568366743208987,105822.93664535938,285.1499999999999,285.1637172534551,2.073683143024591,0.6745,0.6885064297462272,0.7847072379749085,0.543576769422939,0.24011065828019298,0.24311823467280252,0.19530804882276637,0.19861236817743694,0.41197639989763724,0.40148394910086793,297.15,293.15,296.9572022053857,296.79063709811464,296.98625148951265,297.01741573067386,297.2063685333449,296.9915750114064,0.0,2762.294377831009,834.6857780097105,680.2662437199732,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.33391485410803623,282.45,282.45,282.74997865162055,284.5524247232287,3.9682539682539675,3.9576602092234476,105840.46092264459,285.1499999999999,285.16228014826277,2.074683115900029,0.6745,0.6885774627039122,0.7828383402823363,0.5448813547403012,0.23937674636305958,0.24239623891578643,0.19467399330229618,0.1980036383972355,0.41156791948140836,0.4024475113695602,297.15,293.15,296.9531894242635,296.78199019679687,296.98326989595336,297.01490046436726,297.1974289928163,296.9861557948395,0.0,3624.747256639049,834.9977672850597,682.5368833219032,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.3336957257069732,282.45,282.45,282.4499490905836,284.3124305651059,3.9682539682539675,3.9216107905158535,106759.82894303318,285.1499999999999,284.94331456230987,2.075874367442648,0.6745,0.6886562791971156,0.7806071482259667,0.546325324978842,0.2384573619631471,0.24164475526067225,0.19392508832664945,0.1973665588473667,0.4108836528842698,0.403514022865938,297.15,293.15,296.94793324587147,296.76924676513477,296.9780108397821,297.01107669294527,297.18426700179646,296.97810690910603,0.0,2859.871704056247,834.5780118360274,685.1137926722697,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.33349232388266753,282.45,282.45,282.449867935561,284.3118016944441,3.9682539682539675,3.9003680723545378,107100.54334325582,285.1499999999999,284.92167035621696,2.0770957206167906,0.6745,0.6887451867764951,0.7781069313161405,0.5479495631925098,0.2374148757806578,0.24071331944313992,0.19309033553547927,0.19661716092758819,0.4100174730007833,0.4047136796742967,297.15,293.15,296.941624733522,296.7537600613317,296.97140247263496,297.00636942870676,297.1686594045556,296.96836322015025,0.0,2801.9085719207337,832.7051495788122,687.9431485547851,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.3332949906348527,282.45,282.45,282.44998396765845,284.31823718969326,3.9682539682539675,3.880560463266311,107337.10018049018,285.1499999999999,284.92497028720567,2.0784421783728213,0.6745,0.6888408469336822,0.7756446745562983,0.5496918183580691,0.23646488997185608,0.23973784609562018,0.19228689226974008,0.19582598656437195,0.40921514742306997,0.4060003713945456,297.15,293.15,296.9353491037701,296.73934323681914,296.96623899774755,297.0022281257591,297.15471530832735,296.95957495448465,0.0,2786.806143040153,830.304724706395,691.0128917853588,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.33312007907494234,282.75,282.75,282.74743072036324,284.53849916975435,3.9682539682539675,3.9031764044506154,106479.99869106471,285.1499999999999,285.08781692010393,2.0781275693541916,0.6745,0.6888848369456351,0.7733715947978244,0.550490941345668,0.23569192736942865,0.23882601415699775,0.191564297943439,0.1950462923747863,0.4085864686813521,0.40653972080491974,297.15,293.15,296.9296420884807,296.7278164801953,296.96355985943944,296.9992402228291,297.14420402567924,296.9528925353248,0.0,2633.5010254757744,828.4766802337363,691.8027990471635,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.33294167664207064,282.75,282.75,282.7500703022063,284.5559633529973,3.9682539682539675,3.9161731282619843,106089.99334237265,285.1499999999999,285.16125222776435,2.074969332522948,0.6745,0.6888294585781096,0.7716133122153548,0.5494829611867996,0.23523786326890628,0.23813235995344684,0.19100871951838058,0.19436190151365734,0.4083758739624722,0.40581473530122664,297.15,293.15,296.92548042613095,296.72298580809496,296.9650558343451,296.9983938456664,297.1409677483789,296.9505767325233,0.0,2712.4996985298203,828.1914687330449,688.4339598391883,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.3327555381497191,282.75,282.75,282.7500081104168,284.54992882507247,3.9682539682539675,3.914817078669819,106104.30688182544,285.1499999999999,285.15298404872357,2.0705505118154437,0.6745,0.6887269942449615,0.7699351996213818,0.5476138664027255,0.23477423058826977,0.23761726461648525,0.1904477444488297,0.19376449654194342,0.4081975003236867,0.4044656129726517,297.15,293.15,296.92140325487895,296.7193151471607,296.9663665598386,296.99751297237685,297.1383841637146,296.9485964195939,0.0,2730.032538283008,828.0163252602238,683.1697505493198,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.33257871779986514,283.04999999999995,283.04999999999995,283.0519762035187,284.6652718166746,3.9682539682539675,3.9220519978856583,105888.94821699441,285.1499999999999,285.196466272836,2.0647966099130306,0.6745,0.6885846039463456,0.7683433655158488,0.5450060604673346,0.23428401221473,0.2371152054102024,0.18987234753677112,0.19316909107768554,0.40806357279064853,0.40253961859448445,297.15,293.15,296.91735507395794,296.7168446677801,296.9672882684884,296.99649275555134,297.1366412685534,296.94692440686623,0.0,2559.984562428729,827.8631790343244,676.1432814627483,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.3324118950387669,283.04999999999995,283.04999999999995,283.0501019974367,284.7796423663842,3.9682539682539675,3.952086854023841,105203.6402308747,285.1499999999999,285.37120699781946,2.0578556326707815,0.6745,0.688404410113087,0.7672866923170554,0.5416880913568133,0.23405143856679977,0.23666718297792508,0.18944262349115143,0.19260025510112785,0.4083514898063053,0.4000889779188336,297.15,293.15,296.91489905217156,296.7209883532997,296.97147912572893,296.9972877377199,297.141921888122,296.94931523140843,0.0,2639.8444865979523,828.8048496527699,667.522585309285,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.33223407519707593,283.04999999999995,283.04999999999995,283.0500233312174,284.76931620300957,3.9682539682539675,3.95505843692467,105296.21402359015,285.1499999999999,285.362421170674,2.0499081157074728,0.6745,0.6881883675013636,0.7663650798903275,0.5376832820036951,0.23380042940617904,0.2363582856209807,0.18901639339367318,0.1921111903653719,0.40870614071827516,0.3971310393811126,297.15,293.15,296.9127996048432,296.7265984790968,296.9752602418174,296.9980889816979,297.14807905402006,296.95216527229513,0.0,2668.77289737246,830.1579374144806,657.4965290591751,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.332053168285628,282.75,282.75,283.0499983021071,284.7591463299122,3.9682539682539675,3.9569333178851975,105396.06825464428,285.1499999999999,285.34805124322554,2.040888130728658,0.6745,0.6879425789208689,0.7654702064524063,0.5330905248102559,0.23344575536792483,0.23602803894780053,0.1885446308774672,0.191619084839986,0.40903980979976734,0.39373884457256536,297.15,293.15,296.91057693325433,296.7323146268402,296.9775677697134,296.9983059002457,297.1536512395808,296.9544832939269,0.0,3683.214614879984,831.3391292764137,646.1872884232531,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059676.0,21059676.0,295.548,288.19347056743464,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.33184442855412577,282.75,282.75,282.74988376261217,284.50478443836766,3.9682539682539675,3.941811878697321,105908.42744714947,285.1499999999999,285.1161248294392,2.034146585151919,0.6745,0.6877707287683856,0.764276060585479,0.5298549006748634,0.23279662634432036,0.2355916964095161,0.18791831988168,0.1910867502000063,0.40908442261642464,0.3913490236148696,297.15,293.15,296.9071355569654,296.7341362338068,296.9759908591395,296.9966229608898,297.15420921985174,296.9536189661307,0.0,2780.3408368253013,832.1877838358533,638.0517608386986,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.33165161042983404,282.75,282.75,282.749942941541,284.49281751215295,3.9682539682539675,3.934241342940028,106105.11850404897,285.1499999999999,285.0806917381867,2.0285386833741255,0.6745,0.6876459531838128,0.7628042072940696,0.5274929320773919,0.23194163227655148,0.23487552925322266,0.18717101693552182,0.19040857613875944,0.40889277008445873,0.38960448165960576,297.15,293.15,296.90260635541136,296.73253822140686,296.97186569963355,296.9935488856899,297.1508918150847,296.95029019544535,0.0,2735.389087106527,832.1318559270666,631.7254416763351,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.3314650791332986,282.75,282.75,282.7499762518099,284.48769064917,3.9682539682539675,3.9288749926168802,106211.45964495966,285.1499999999999,285.07130013413257,2.0235366287363448,0.6745,0.6875449788781719,0.7613503301614951,0.5255734156489811,0.23111645796556468,0.23404447849972135,0.18642656272211217,0.18966119125740638,0.4087198448813751,0.38818673336830095,297.15,293.15,296.89808154212267,296.7312234963787,296.9682896004445,296.99063441673474,297.1480165417269,296.9472491194815,0.0,2717.6668847945657,831.8294891297495,626.3366777381711,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.3313013311935061,283.04999999999995,283.04999999999995,283.0495465168646,284.705016827384,3.9682539682539675,3.947725908796508,105678.12588852912,285.1499999999999,285.2234133554325,2.019136986556661,0.6745,0.6874618001384548,0.7600385296873691,0.523986705072628,0.23041387308980968,0.2332246631765583,0.1857386571287866,0.18891098080065094,0.40866644127909313,0.38701479434494895,297.15,293.15,296.8940823939714,296.7317053107214,296.96642897091266,296.9885218082036,297.1472377212196,296.9455952410058,0.0,2562.096083544745,831.6241384632407,621.7398519467368,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.3311344041226261,283.04999999999995,283.04999999999995,283.0500758175832,284.72401495825153,3.9682539682539675,3.9586711552626084,105488.6659474675,285.1499999999999,285.2990090432285,2.0155310042955734,0.6745,0.6873934917447683,0.7591045829609161,0.5226800288685413,0.22999425091085388,0.23259989903593487,0.1852036846557701,0.18825987559768748,0.4089093488373024,0.3860496877544488,297.15,293.15,296.89163386175755,296.73673913014835,296.9682501540243,296.9883462771256,297.1513411363021,296.94726211187157,0.0,2627.6670868820806,832.4349815205518,617.9819699567129,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.3309604649773536,283.04999999999995,283.04999999999995,283.0500141464276,284.7187620559742,3.9682539682539675,3.960013215722526,105560.20316777949,285.1499999999999,285.2946676152976,2.0126074550215365,0.6745,0.6873387698034462,0.7581047318708674,0.5216308598133331,0.22954660506891242,0.23211830030242644,0.18465965519338604,0.18768869196472518,0.4090686952054813,0.3852747750663909,297.15,293.15,296.8892422334733,296.7407781259032,296.9696411563223,296.98806607166716,297.15391190079873,296.94832789763296,0.0,2647.8123556097103,833.2819213382109,614.958090898257,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.3307727875720718,282.75,282.75,282.7499577701739,284.586007907423,3.9682539682539675,3.961203252062351,105623.6571747599,285.1499999999999,285.2348656951532,2.0102317644766887,0.6745,0.6872993211366186,0.7569759684394928,0.5208730225705782,0.22902844112706688,0.23165095207253625,0.18408246940345255,0.18713135415413712,0.4091027378087535,0.3847150390619991,297.15,293.15,296.88665209246994,296.7430863290203,296.9700711978833,296.98739174565287,297.1543129281805,296.9483028586414,0.0,2817.6483520143474,834.0334026521933,612.6166971473391,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.3305748714328721,282.75,282.75,282.74984768937173,284.4590127808307,3.9682539682539675,3.938103271265706,106256.45439798193,285.1499999999999,285.04235644397454,2.008232170736033,0.6745,0.6872769665038889,0.7552988953872685,0.52044263997893,0.2281677600025731,0.231044996447965,0.1833179198990587,0.18650437889258217,0.40867834419050353,0.38439715994677753,297.15,293.15,296.88228276349173,296.73862158829814,296.9660893352422,296.9844604904602,297.1471354079271,296.9437179170839,0.0,2741.7122396918835,834.1368251022888,610.8880473505849,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.3303890434959102,282.75,282.75,282.7500121376821,284.45695373843694,3.9682539682539675,3.9301089317116342,106391.16456622479,285.1499999999999,285.03297836972274,2.006470947927123,0.6745,0.6872720291972306,0.7534778216077412,0.520346614557495,0.22725744349829385,0.2302086103543074,0.1825132450237097,0.18574951776408635,0.4081664301401131,0.3843262358978106,297.15,293.15,296.8774143077307,296.73259614257546,296.96163999724655,296.9811621530573,297.13881631510645,296.93832578314334,0.0,2719.044636121086,833.4986447856095,609.6917298425828,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.33020744785716416,283.04999999999995,283.04999999999995,282.7500854980117,284.4548599578157,3.9682539682539675,3.92148664852507,106513.78832971724,285.1499999999999,285.0275664592796,2.005073934270016,0.6745,0.6872799068436793,0.751644282935971,0.5204968561583375,0.22639816536180107,0.2293304384209957,0.18172306716212525,0.18496132627429165,0.4076700060963629,0.3844372038320907,297.15,293.15,296.8725591873899,296.7266555762621,296.9580193233224,296.9781697907047,297.1310782731299,296.93329643016176,0.0,1616.0017648026126,832.6282621017285,609.002595393275,297.1738869409059,297.16138517322395,297.3134376509978,297.534209176636,297.3853045792811,3057.6326222976163,4735.897750097365,0.33236953096983596,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.33020744785716416,283.04999999999995,283.04999999999995,282.7500854980117,284.4548599578157,3.9682539682539675,3.92148664852507,106513.78832971724,285.1499999999999,285.0275664592796,2.005073934270016,0.6745,0.6872799068436793,0.751644282935971,0.5204968561583375,0.22639816536180107,0.2293304384209957,0.18172306716212525,0.18496132627429165,0.4076700060963629,0.3844372038320907,297.15,293.15,296.8725591873899,296.7266555762621,296.9580193233224,296.9781697907047,297.1310782731299,296.93329643016176,0.0,1616.0017648026126,832.6282621017285,609.002595393275,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060036.0,21060036.0,295.328,288.1249989799309,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.3300545647173901,283.04999999999995,283.04999999999995,283.0501753426952,284.69244528273845,3.9682539682539675,3.9502994128398523,105709.7136390772,285.1499999999999,285.2353832456835,2.004126278137246,0.6745,0.6872977374504908,0.7500879060950424,0.5208383117279008,0.22577771662206242,0.2285295928391088,0.1810542074046543,0.1842041684850342,0.4074220631091331,0.38468940175191035,297.15,293.15,296.868815556707,296.72434544384026,296.95761686860226,296.9767804062709,297.12776499479446,296.931064654043,0.0,2575.762135345438,832.4150609543408,608.809017544127,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.32988763840483176,283.04999999999995,283.04999999999995,283.05013653510537,284.69491249309476,3.9682539682539675,3.957901184507418,105586.98433602066,285.1499999999999,285.2635972031965,2.003739220907853,0.6745,0.6873220467481066,0.7487175266879569,0.5213040911067178,0.22531789214696085,0.22795109125546112,0.18047711042367776,0.183563736191135,0.40731635309652203,0.385033424813484,297.15,293.15,296.8660318557588,296.7243609130498,296.9592667499746,296.9765516220249,297.1268921819868,296.930620664559,0.0,2625.3747075308106,833.0487603436679,609.1025889652974,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.329715532163931,283.04999999999995,283.04999999999995,283.0499685178658,284.6905158236202,3.9682539682539675,3.960807219082399,105602.53815713752,285.1499999999999,285.2594445680241,2.0037714105097915,0.6745,0.6873544463843679,0.7472408687607943,0.5219246515185475,0.22481000063974005,0.2274622631142827,0.1798815003628136,0.18297681808255917,0.4071084747423028,0.3854917686184658,297.15,293.15,296.86316196654116,296.72308186386704,296.9602368662157,296.97610576930344,297.12436937156025,296.92939116749756,0.0,2635.296599261754,833.7832665859594,609.8317157505466,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.32952145925476495,282.75,282.75,282.7500807570796,284.46311474676986,3.9682539682539675,3.9462921881788247,106068.60504344996,285.1499999999999,285.0954796908044,2.0041035351912377,0.6745,0.6873967086458679,0.7455138121139953,0.5227332335515326,0.2241610593712107,0.22694561961239793,0.17921438799421127,0.1823821419491267,0.40668701341136054,0.38608898455195667,297.15,293.15,296.8596537116123,296.71878586203036,296.959347944057,296.9748002048591,297.11840412435106,296.92619836938195,0.0,2778.1609056059065,834.3938064797607,610.9621275187094,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.3293315510946738,282.75,282.75,282.74986187514133,284.4381617414223,3.9682539682539675,3.9277512957820213,106489.13547243987,285.1499999999999,285.01219353352883,2.0045500031952774,0.6745,0.6874514198974249,0.7432841578359242,0.5237781953978937,0.22321953692134025,0.22622703059727203,0.17838259069565865,0.18168171257449514,0.4058667942331254,0.38686078980990063,297.15,293.15,296.85446361333715,296.70856190699004,296.95475895916627,296.97154856393547,297.10612748787094,296.91909210625994,0.0,2709.146464993215,833.765626150383,612.4366484440242,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.3291501854705587,282.75,282.75,282.7498368937972,284.4388134240533,3.9682539682539675,3.917825305109291,106620.76883668918,285.1499999999999,285.00939290339073,2.0051024091972343,0.6745,0.6875170132650388,0.7410070557997248,0.5250282631820898,0.22230228979991126,0.22534401607745388,0.17754952489221737,0.1808854336548072,0.40504396602674353,0.38778408561442074,297.15,293.15,296.8491215905893,296.6981676190706,296.950665564879,296.96841136608344,297.0942955952209,296.91213234716867,0.0,2691.043594597855,832.6862026676306,614.2160040245293,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.32898293231691383,283.04999999999995,283.04999999999995,283.0488116137619,284.5611338007412,3.9682539682539675,3.9174215884541272,106479.05027601193,285.1499999999999,285.0586033640068,2.0053171214795626,0.6745,0.6875732725575745,0.7387379683413928,0.5260981267543537,0.2214461744410681,0.22445974344014125,0.1767374587608429,0.18007477635147923,0.40425324986144145,0.3885742832022384,297.15,293.15,296.84386756344685,296.68828321742683,296.9475186150872,296.9656542093126,297.0834615202167,296.905757025098,0.0,2491.8948737286278,831.4936983328536,615.5844952547666,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.32882663038442045,283.04999999999995,283.04999999999995,283.0503404443718,284.6795805734932,3.9682539682539675,3.9460909238009974,105715.94269751204,285.1499999999999,285.23971880301156,2.0018978801553438,0.6745,0.6875184178999064,0.7369604236844365,0.525053433719233,0.22090148723005462,0.22367997790439115,0.17608933012656125,0.1792987628344494,0.4038849176309407,0.3878026764873604,297.15,293.15,296.84023461484577,296.68477878281465,296.94848915936075,296.96500245761,297.0800215359375,296.9037053101137,0.0,2586.966404749264,831.5771521656969,612.2694922513223,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.32865917320651283,283.04999999999995,283.04999999999995,283.0500325901639,284.67342729515184,3.9682539682539675,3.9500300557138655,105680.06703936146,285.1499999999999,285.2384302237848,1.997082354624419,0.6745,0.6874141588370609,0.7353335744532,0.523062690211604,0.22038084671117586,0.22309296724096253,0.17546305672649573,0.1786214654121649,0.40361709547507185,0.3863323201181242,297.15,293.15,296.8369647652173,296.683233818624,296.9497148767691,296.96463728527823,297.07835848756065,296.9025818466899,0.0,2615.611222303788,832.12485882415,607.0260871653998,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.3284889201458584,282.75,282.75,283.0500033663895,284.6654817092649,3.9682539682539675,3.952667498977646,105681.53938156657,285.1499999999999,285.22876820315395,1.9909978145399956,0.6745,0.6872726923332463,0.7337491277304937,0.5203495787352969,0.21980027481909492,0.2225169323321571,0.17481122756243492,0.1779524844949295,0.40336111694983623,0.3843284252294316,297.15,293.15,296.83359650648066,296.68226128973095,296.95012971529195,296.96397640318156,297.0769531451404,296.9013834119651,0.0,3719.7437622852226,832.6921211402355,600.2201653266006,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.32829059647386705,282.75,282.75,282.7494047109312,284.4159272065196,3.9682539682539675,3.9182643849132517,106593.76547098102,285.1499999999999,285.00160657509554,1.9836438291985665,0.6745,0.6870986137555881,0.7319217920394974,0.516991551380238,0.21897390590808502,0.22186138332220634,0.1740294844457121,0.177243165683164,0.40287990232520454,0.3818481976709048,297.15,293.15,296.82904204002483,296.67834775456697,296.94736054725485,296.9617498817434,297.0718642630052,296.89767289731907,0.0,2729.2356852237067,832.5686293862117,591.9752561098279,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.328107992839282,282.75,282.75,282.75076453376244,284.4076324966611,3.9682539682539675,3.8974984584022367,106957.1659194933,285.1499999999999,284.9651071046694,1.9748961490943109,0.6745,0.6868965037974916,0.7299585259348033,0.5130650809568934,0.2179754353582412,0.22096070550993646,0.1731435784527131,0.17639782198788237,0.40228664263242225,0.37894811999969436,297.15,293.15,296.8234541034513,296.6729631297661,296.94251557025865,296.958353420184,297.06516354395495,296.892489953523,0.0,2693.3754826349114,830.9783698553568,582.344359083435,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.32793197759393233,282.75,282.75,282.74991821954234,284.4050961591049,3.9682539682539675,3.8776196226711166,107225.35710928653,285.1499999999999,284.9557000091203,1.96493966969391,0.6745,0.6866663720437888,0.7281767887665077,0.5085572895884108,0.21701795943090962,0.21995623298213318,0.17226541305108997,0.17548264176533826,0.4018424745242188,0.375618680659852,297.15,293.15,296.81795039720043,296.6699995370494,296.9383867477507,296.9551849325215,297.06118203751237,296.88854073040693,0.0,2664.508872394466,828.8114939450307,571.4708482332463,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.32777910329805476,283.04999999999995,283.04999999999995,283.05025067738,284.62216385686014,3.9682539682539675,3.8980226780838154,106443.93263075157,285.1499999999999,285.09984090491497,1.9558199127506715,0.6745,0.6864609126053903,0.726699393302825,0.504498140991933,0.2161838251486647,0.2189806951861654,0.17144357815922762,0.17457296630498736,0.40163557566933755,0.37262060734220215,297.15,293.15,296.81308450313395,296.6708708529701,296.93601247054164,296.95283271306636,297.0612826284842,296.8868166336392,0.0,2508.58595742325,827.1021812422697,561.7065224095775,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.3276233881747192,283.04999999999995,283.04999999999995,283.0500758559915,284.63548246698946,3.9682539682539675,3.9130154736563543,106018.54860267602,285.1499999999999,285.1758593569499,1.9492019374079772,0.6745,0.6863190165042145,0.7256727556448833,0.5016754840416874,0.21561532296358094,0.21819900125211603,0.17076648424789564,0.17376686102735073,0.4017629887455915,0.3705358025398471,297.15,293.15,296.80988526060196,296.6771717605709,296.93712163360215,296.95232763360616,297.0668611514601,296.8886734879683,0.0,2574.060262537272,826.9662460338277,554.8249450038353,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.3274601938426802,283.04999999999995,283.04999999999995,283.0500523865154,284.6290326998614,3.9682539682539675,3.912252943850769,106033.68147257774,285.1499999999999,285.16521083712854,1.943472783622025,0.6745,0.6861960404622233,0.7246312568115697,0.49921633852324765,0.21501653232411538,0.2175704080450123,0.17008259691503366,0.1730481678700554,0.40182478749775474,0.368719486041986,297.15,293.15,296.8069033094582,296.683038892632,296.9377952666116,296.9517576962158,297.0711339183987,296.89012581666327,0.0,2589.2092479983303,826.9230718599113,548.8975898740416,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.3272991841362018,283.15,283.15,283.1500478947121,284.6636796983601,3.9682539682539675,3.9063845149383933,105510.45265137195,285.1499999999999,285.17531373753945,1.9384482375307077,0.6745,0.686093237499963,0.7235324478365087,0.49715111400996465,0.21437000799906458,0.2169367243276123,0.16937985110957024,0.1723367246087778,0.40180245396738984,0.36719411825584425,297.15,293.15,296.8039924881103,296.6879795064485,296.9378323862394,296.9509812947936,297.0738554515525,296.89092822542887,0.0,2533.7687014434505,821.607965705044,543.8313361329677,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.32714151656132506,283.15,283.15,283.15003850526904,284.7029113606344,3.9682539682539675,3.9147753661703573,104980.89580489718,285.1499999999999,285.233236362663,1.934071162268297,0.6745,0.6860089564771508,0.7225064971924835,0.49545137968419717,0.21377618660313333,0.2162952244707185,0.16870978918549148,0.17162898880908506,0.40181655568629643,0.36593870027641906,297.15,293.15,296.80162792542274,296.6936157267124,296.9385455017571,296.9506340264466,297.0770739462923,296.89229942532626,0.0,2561.192765751398,819.2407082724603,539.5480928341232,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.3269803663229701,283.15,283.15,283.1500053219722,284.69688303501874,3.9682539682539675,3.9145985367676808,104758.84650086996,285.1499999999999,285.2277442529771,1.9303279505305906,0.6745,0.6859412481513895,0.7214321565460453,0.4940814819419278,0.21316395006271935,0.21567932954271687,0.1680347564576682,0.1709416283941302,0.40176793873908545,0.3649268984733094,297.15,293.15,296.7993829640726,296.698439471026,296.93899254523615,296.9502386055228,297.079130705366,296.89323685824473,0.0,2570.446444797992,817.4709608609043,535.9906402580048,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.3268183682230038,283.15,283.15,283.14999607959714,284.691657096655,3.9682539682539675,3.9041903000779645,104045.87484623946,285.1499999999999,285.2199500074078,1.9271428422802774,0.6745,0.6858895844908424,0.7202616723539494,0.4930334216963826,0.21250985684262855,0.21504964148526223,0.16733965185368785,0.17025259256164896,0.4016270744650795,0.364152804748289,297.15,293.15,296.7970419016469,296.70190676057166,296.9388869410058,296.9496149433469,297.07959029703625,296.8934081687215,0.0,2570.996513361963,809.7480748947769,533.0983920685794,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.3266566755487618,283.15,283.15,283.149994493548,284.6918410866418,3.9682539682539675,3.897890824445192,103537.84911798517,285.1499999999999,285.21617436117975,1.9245850635615016,0.6745,0.685856827877406,0.7189782018083403,0.49236738525582835,0.21182019793431378,0.2143826450834568,0.16662485196689403,0.16954745071981675,0.40138951357892977,0.36366087250349743,297.15,293.15,296.7945614703458,296.7038402870085,296.9383346035011,296.9487842514399,297.0784473809781,296.8927935986547,0.0,2568.2756884773503,804.4937270689313,530.9656551305786,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.3264954065266615,283.15,283.15,283.1499949040916,284.6897483155212,3.9682539682539675,3.8925501707779078,103097.02925372968,285.1499999999999,285.21248518475164,1.922429793174527,0.6745,0.6858360833338786,0.7176198724665193,0.49194474888201056,0.2111145763291352,0.21369511777311948,0.16589934886528063,0.16883165303624081,0.401093747718035,0.36334871471836216,297.15,293.15,296.7919741758638,296.7048023735192,296.93759805570784,296.94785267576367,297.07639097950295,296.8917236520715,0.0,2565.889308983154,799.9705684504945,529.3164513245476,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.32633456488850204,283.15,283.15,283.1499950859239,284.68732635681044,3.9682539682539675,3.888022888797051,102717.41180220939,285.1499999999999,285.20865208053436,1.9206753111499917,0.6745,0.6858270943718758,0.7161821819753168,0.4917609269643025,0.21039521313225334,0.2129921702370965,0.16516340164110163,0.16810656340215055,0.4007395153437738,0.36321294447650454,297.15,293.15,296.78925969757665,296.70477721594074,296.9367145516396,296.9468295193875,297.07345914195145,296.8902080252992,0.0,2563.585759177274,796.0976185754932,528.1419938893315,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.3261741490047627,283.15,283.15,283.14999655359844,284.6809160691987,3.9682539682539675,3.8989736316863577,103188.13538508641,285.1499999999999,285.2033620690007,1.919366399088789,0.6745,0.6858311169552592,0.7146513223924905,0.4918417316943237,0.20966021388685882,0.21227348818597178,0.16441524453656903,0.16737129698691938,0.40031813785316606,0.3632726265746733,297.15,293.15,296.78638676383594,296.70361681332184,296.93566766981127,296.9457008192144,297.0695427572277,296.88818296468224,0.0,2561.8617212893405,801.9992292980348,527.4920065421866,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.32601415810622275,283.15,283.15,283.14999583598177,284.67570339981205,3.9682539682539675,3.901854329772818,103255.5921814096,285.1499999999999,285.1978098865282,1.9185015919570318,0.6745,0.6858480643714444,0.7130163362341159,0.4921852713193122,0.20891024899401048,0.21154127231512856,0.16365410579705242,0.1666255537390409,0.39982569305889226,0.3635263637707265,297.15,293.15,296.78331963981293,296.7012602189438,296.93447999428554,296.9444684322266,297.06465230706993,296.88563611846774,0.0,2559.9723304490017,803.116641578661,527.3628366691905,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.3258545631563604,283.15,283.15,283.1499960177789,284.67139002097394,3.9682539682539675,3.904459849095776,103315.24416099332,285.1499999999999,285.1932266222751,1.9180089568371719,0.6745,0.6858758314419712,0.7112902249703009,0.4927482620546016,0.20815004928904343,0.2107990544396643,0.16288267160512512,0.16587096494116338,0.39927323730131575,0.36394218680884327,297.15,293.15,296.78008282126086,296.69791290375736,296.9332134709173,296.9431648307455,297.05899604981255,296.88267401529873,0.0,2558.1441931535187,804.1173794756271,527.6691989557047,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21060972.0,21060972.0,294.756,287.9654312975587,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.3256914483854545,283.04999999999995,283.04999999999995,283.05013660715076,284.62441928858345,3.9682539682539675,3.913330712996461,103866.91514624155,285.1499999999999,285.1728424158194,1.9177693022492903,0.6745,0.6859109674284807,0.7094928560439562,0.49346000774758497,0.2073790330696744,0.2100506991823347,0.16210197057457734,0.1651104105110823,0.3986731262064344,0.364467879751678,297.15,293.15,296.776701743253,296.6938075689669,296.93184711991853,296.9417888802605,297.0527335672903,296.87937577593783,0.0,2614.8344434539613,810.2483221675157,528.2718018189403,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.3255254591945679,283.04999999999995,283.04999999999995,283.0499536874782,284.57784378056704,3.9682539682539675,3.909246904549865,104393.78295449959,285.1499999999999,285.10650571990044,1.917754451273841,0.6745,0.685954086796547,0.7074872041639109,0.4943322724839733,0.2065133631661986,0.20926438612889975,0.1612656042083666,0.16432650344079905,0.3979143982079024,0.36511213151283833,297.15,293.15,296.7726456247368,296.687303515117,296.92931430939666,296.93978106784084,297.0440642027955,296.87462174397734,0.0,2587.1618481686073,813.5082830114444,529.1678891255337,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.32536328923887375,283.04999999999995,283.04999999999995,283.04998355821533,284.5733654474982,3.9682539682539675,3.9099795986310535,104705.35417690198,285.1499999999999,285.0971588707653,1.9179679132616063,0.6745,0.6860060840064088,0.7053863205447288,0.4953822458412636,0.20563495762247538,0.208424025151101,0.16041384521411983,0.1635081685217935,0.39709985749909515,0.3658876382556727,297.15,293.15,296.76832244807207,296.6798893417323,296.92671553028737,296.9376624515172,297.034804682469,296.86947889081557,0.0,2573.386872424387,816.0892342103374,530.3784742553636,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.3252027294646705,283.15,283.15,283.0499949905278,284.5705036285257,3.9682539682539675,3.9037837273840545,104600.27422947634,285.1499999999999,285.09414475358943,1.9184343621179074,0.6745,0.6860659404833804,0.7032297610990313,0.4965883188464692,0.20477016482528576,0.20757190440712955,0.15956139496533708,0.16267629748251083,0.39625940463661813,0.36677843966638773,297.15,293.15,296.76390394856776,296.6720888964368,296.92439038916694,296.93561735935907,297.0254789552883,296.86429590976377,0.0,2047.151791738169,813.977958151298,531.8965772943727,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.3250523171471621,283.15,283.15,283.15005919240167,284.65227340161647,3.9682539682539675,3.9111101645617583,104272.59072872606,285.1499999999999,285.16473310919804,1.9157574829009705,0.6745,0.6860389567082757,0.701153694055982,0.4960439004870984,0.20397596112819893,0.20671599427692133,0.158739489471738,0.1618253852603817,0.39550429352777544,0.36637633412182,297.15,293.15,296.75976143631414,296.6655812126561,296.92306758262504,296.9340269609413,297.0179357414679,296.8600745868009,0.0,2526.107890301941,812.9512616249939,529.8296965412425,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.3248972305551964,283.15,283.15,283.15000955324984,284.64545215201605,3.9682539682539675,3.9109779032750582,104198.97238289448,285.1499999999999,285.1649975359535,1.9110314562134987,0.6745,0.6859529407834998,0.6992327378607784,0.4943053693101007,0.20323210648142132,0.20591857218390805,0.1579432174089127,0.16099397695524037,0.3948786564078564,0.3650922609203162,297.15,293.15,296.75593390016627,296.6612094346632,296.9224361103641,296.9328081520708,297.01281278544764,296.85704007654243,0.0,2540.532878041574,812.3498229284032,525.3856335060814,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.324740799672109,283.15,283.15,283.1499985976459,284.6413494651235,3.9682539682539675,3.909747707078761,104163.4897214963,285.1499999999999,285.1582909871414,1.9049360132732762,0.6745,0.6858287349871758,0.6973809279830819,0.4917845460241404,0.20246138523660323,0.20514033294863673,0.1571330343026894,0.16016756696172182,0.39429863663320663,0.3632303894335947,297.15,293.15,296.75203834001815,296.657850015471,296.9214843928101,296.9314674631416,297.0086414420097,296.85429633069015,0.0,2541.986231965022,811.8176899074206,519.405127360095,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.3245776967632956,283.04999999999995,283.04999999999995,283.04991935419554,284.5556946483977,3.9682539682539675,3.9100311276393933,104879.24545843806,285.1499999999999,285.0983500198626,1.897516515522012,0.6745,0.6856700955252478,0.6955832690578717,0.4885461406230491,0.20164307925124927,0.20433437016042455,0.15629650511280913,0.1593226067880381,0.39374588067568006,0.3608385142425339,297.15,293.15,296.74795448475595,296.6552757968068,296.9199564902178,296.9298568714624,297.0050763793889,296.8516240045264,0.0,2589.615126489534,817.455347582915,512.0153209789698,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
