,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.32441662049331,283.04999999999995,283.04999999999995,283.04994764865074,284.54063845224124,3.9682539682539675,3.9015915769144422,105305.94033215335,285.1499999999999,285.05472627630274,1.8887928023776956,0.6745,0.6854802081188887,0.6937719815042649,0.4846414889130752,0.2007295326192457,0.20345452891859817,0.15540427810152646,0.15843306571297033,0.3931629665379867,0.35795455179864943,297.15,293.15,296.7433387442271,296.6526439471011,296.9172742847652,296.92763521853107,297.00116357467607,296.84841115386007,0.0,2562.707671927022,819.0090133553483,503.32133431951274,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.3242593363286266,283.04999999999995,283.04999999999995,283.049978033621,284.5332993243291,3.9682539682539675,3.89524790313169,105592.78957873804,285.1499999999999,285.042919355031,1.878762063629807,0.6745,0.6852593833926134,0.6921136713919263,0.48006079430057114,0.19981628627571646,0.20251274574843828,0.15450359826479138,0.15750102483480805,0.39268475571636563,0.3545712663712652,297.15,293.15,296.73873619136737,296.6519786866278,296.91471219692005,296.9254072062078,296.99913637038134,296.84599413030094,0.0,2550.5533029423927,819.904265198723,493.358699374542,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.3241074671267145,283.15,283.15,283.15003514898416,284.56672980626325,3.9682539682539675,3.881544594650438,105345.72669286036,285.1499999999999,285.0457664491072,1.8683120232005916,0.6745,0.6850299559986636,0.6906061087114012,0.4752546520940168,0.1989153295449454,0.20156255986178656,0.15360348648266403,0.15655724188865744,0.39230528215201094,0.35102146611935925,297.15,293.15,296.73425838721954,296.65316832910844,296.91239885762883,296.92326546441484,296.99880502824305,296.84437921332295,0.0,2480.969948613767,815.1071587775009,483.091451691932,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.3239602498889791,283.15,283.15,283.1500325015149,284.60464247242,3.9682539682539675,3.885092054188137,104971.43496528099,285.1499999999999,285.1011555053804,1.8609347903157165,0.6745,0.6848821236294659,0.6893180631099824,0.47213122665292634,0.1981065633139145,0.20066015271949597,0.15274844502411725,0.155641342078621,0.3920726080504216,0.348714514734843,297.15,293.15,296.7304583752646,296.6569851747658,296.9113571675662,296.92175511483634,297.00090523925786,296.84429221433817,0.0,2504.9791836203717,812.9536829387658,476.1906809376342,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.3238100488714568,283.15,283.15,283.1500022064017,284.59933590352927,3.9682539682539675,3.877411329759403,104932.99430716137,285.1499999999999,285.0922952672222,1.8544179385358666,0.6745,0.6847552468755355,0.6880770152831116,0.46943404768248054,0.1973120170086019,0.19982436619503205,0.15190137384921687,0.15476005502260717,0.3918362667607808,0.3467223875406732,297.15,293.15,296.72693524263605,296.6612188518026,296.91053529295493,296.92039942027213,297.00285681788364,296.8443891251099,0.0,2511.647221131888,811.0487217266163,470.21014107835,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.323659461647331,283.15,283.15,283.14999652157826,284.59655620175863,3.9682539682539675,3.859763739992265,104355.81874318758,285.1499999999999,285.0875156911481,1.8486358371801068,0.6745,0.6846476459664159,0.6868132701076348,0.4671342666971611,0.1964988210604764,0.19900486825958774,0.15104499877011587,0.15388943463617874,0.3915470176447839,0.3450237771437769,297.15,293.15,296.7234650215311,296.66500910569687,296.90950626971556,296.9189834512945,297.0038593746693,296.84416464458144,0.0,2510.4908095559126,802.914781626053,465.035099131798,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.3235095443790691,283.15,283.15,283.14999284686996,284.5975509960249,3.9682539682539675,3.84493864680432,103976.5439388958,285.1499999999999,285.0831341015288,1.843548900882323,0.6745,0.6845645388079971,0.6855125177441096,0.46534986444217574,0.19567581913733675,0.19817493499557778,0.1421925,0.1528066279060258,0.3911997838489027,0.343705823720424,297.15,293.15,296.72006041754776,296.66817071962595,296.90840273115083,296.9175739333863,297.00386838043045,296.84361523642826,0.0,2507.3095780603553,796.9222104293854,460.7389800171021,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.3233601377547328,283.15,283.15,283.14999118109796,284.5954410526259,3.9682539682539675,3.8301934775912243,103656.77321600827,285.1499999999999,285.0782273670975,1.836159437722201,0.6745,0.6845462300354705,0.6841395753429365,0.4649518802241898,0.19484678545874606,0.19735205064851685,0.1421925,0.14694390213102457,0.3907795161144096,0.3434118739335587,297.15,293.15,296.71666505809634,296.6703538000121,296.9072565338196,296.91816643321073,297.0026730920208,296.8430229834319,0.0,2503.7594289057492,791.4226924823976,456.5903623789383,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.32321144790037687,283.15,283.15,283.14999099181586,284.5937237326708,3.9682539682539675,3.81530398889909,103402.51314962673,285.1499999999999,285.0727973735141,1.8311528009978195,0.6745,0.684501823086533,0.6826879614403367,0.46399290081046846,0.19401190539978294,0.19651715325633123,0.1421925,0.1444769941706063,0.3902876438650129,0.3427035750072893,297.15,293.15,296.7132831332181,296.6715001265633,296.9060802567358,296.9203855377788,297.0003510700972,296.84232002487863,0.0,2499.8152534616,786.4102647318456,453.15255942753123,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.3230636067897296,283.15,283.15,283.14999091755624,284.59710543152977,3.9682539682539675,3.786564657894591,102401.13764264924,285.1499999999999,285.0702852627533,1.8280518137832034,0.6745,0.6844502464190835,0.6811878719987259,0.4628787101370144,0.19317421501329957,0.19567526559261167,0.1421925,0.1441998157910944,0.3897568674114721,0.34188063757362275,297.15,293.15,296.70991248284787,296.67201038338493,296.9049201821417,296.9220140891514,296.99749525430326,296.84127047836586,0.0,2495.783125468383,772.9233723342619,450.55106171151186,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.32291654352958127,283.15,283.15,283.1499929521854,284.6001083178465,3.9682539682539675,3.766973676259606,101899.81150987826,285.1499999999999,285.0695609138795,1.8257742190552804,0.6745,0.6844116173884544,0.6796434363195606,0.46204255977900605,0.19233685865401667,0.19483404174566363,0.1421925,0.14425067910753095,0.38919330948620146,0.34126305976923704,297.15,293.15,296.70654331377915,296.6719638290891,296.90381759509296,296.9224591442494,296.9942370187559,296.8398041801933,0.0,2492.5848365201555,765.1563258095666,448.6304550075419,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.3227700121078554,283.15,283.15,283.1499937096167,284.6026929428961,3.9682539682539675,3.7480597681596204,101476.5432406601,285.1499999999999,285.06882657120013,1.8239619766833888,0.6745,0.6843859526129896,0.6780537006122879,0.4614859896403709,0.1914988774252249,0.19399488543916832,0.1421925,0.144267312410556,0.3885966540410228,0.3408519789619242,297.15,293.15,296.70315025681884,296.6713755556923,296.90274929279207,296.9220330115943,296.99056580814454,296.83797478500844,0.0,2489.770148380387,758.1483028535653,447.2065366068078,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.3226239099844578,283.15,283.15,283.1499919769305,284.6077107901523,3.9682539682539675,3.7174115013021702,100441.97222864855,285.1499999999999,285.06880059934673,1.82252534811023,0.6745,0.684370324865979,0.6764221927270376,0.46114652537478623,0.19066010979872272,0.193157114135689,0.1421925,0.14427186433468553,0.38796984100395676,0.3406012518124358,297.15,293.15,296.6997279009525,296.6703011897089,296.90170527308476,296.9209971588359,296.986518720344,296.8358500485852,0.0,2486.795047152377,744.27557139539,446.173493751116,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.3224784167025451,283.15,283.15,283.14999425473775,284.6136120027655,3.9682539682539675,3.6942659350706837,99781.11204875296,285.1499999999999,285.07082717645227,1.8215815255106265,0.6745,0.6843675106836811,0.6747322547975704,0.461084895995302,0.1898222775653036,0.1923218928387756,0.1421925,0.1442723340193353,0.3873020457432325,0.34055573256281396,297.15,293.15,296.6962714411109,296.66856932138086,296.9007187954262,296.9192858417456,296.98197988595257,296.8333650571232,0.0,2484.1744190215973,734.7691568584638,445.6444189470093,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.3223333934167475,283.15,283.15,283.14999486248473,284.6184072083784,3.9682539682539675,3.67247546476013,99223.95096666575,285.1499999999999,285.0724504568101,1.8210768026661495,0.6745,0.6843759831887327,0.672978222244002,0.4612681039664638,0.1889832344089894,0.19148857140777836,0.1421925,0.14427438014499128,0.3865900048386352,0.3406910493458451,297.15,293.15,296.69275958006097,296.6661430691665,296.89975842297036,296.9170695799497,296.97691461441894,296.8305290533133,0.0,2481.9058516615087,726.3505574793553,445.56066847370755,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.3221887089807958,283.15,283.15,283.14999520471645,284.6230798182976,3.9682539682539675,3.6416397552828466,98203.59360992454,285.1499999999999,285.07404214542646,1.8208925319684985,0.6745,0.6843927129026125,0.6711712318587209,0.4616302123179496,0.18814235242259927,0.19065582014562024,0.1421925,0.14427799251009782,0.38584204736776756,0.3409585013399973,297.15,293.15,296.68919482928493,296.66315951582027,296.89880627437395,296.914523341998,296.9714307133588,296.8274229349672,0.0,2479.773490315977,712.8359173706502,445.80231369076284,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.3220444936413419,283.15,283.15,283.14999490936935,284.6323195327939,3.9682539682539675,3.6161879439448836,97407.83184110257,285.1499999999999,285.0778659848336,1.8210734307368344,0.6745,0.6844188655461769,0.6693030133958313,0.46219602951703204,0.18730099115794463,0.1898238561133256,0.1421925,0.14428351151234234,0.3850536128553592,0.3413764119946376,297.15,293.15,296.68557753575163,296.6595519832999,296.8978853865222,296.91164651217287,296.96549882402053,296.82403204835344,0.0,2477.2509887552114,702.1096578377967,446.414522285958,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.3219006589391072,283.15,283.15,283.14999574861383,284.6388893565791,3.9682539682539675,3.592781157384464,96721.32783740963,285.1499999999999,285.08144011851203,1.8215948965875415,0.6745,0.6844538372514604,0.667370649534929,0.4629517609725131,0.18645828813565565,0.1889926453953425,0.1421925,0.14429088514658633,0.38422336938761864,0.3419345926717265,297.15,293.15,296.6819004413766,296.65531340798645,296.8969836494561,296.90850268666617,296.9591182080933,296.82036367871575,0.0,2475.3471333184457,692.6406650927793,447.37386769336956,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.32175714027548485,283.15,283.15,283.1499960924496,284.6448817758819,3.9682539682539675,3.5708979319244536,96125.56512121495,285.1499999999999,285.0846232611645,1.822416490603096,0.6745,0.6844966497294789,0.6653743314994373,0.46387537961839914,0.18561271963643292,0.18816111237880606,0.1421925,0.14429991082481408,0.3833516318577068,0.34261677425540077,297.15,293.15,296.6781547707655,296.650463613846,296.89607917730444,296.9051443336772,296.9522995792871,296.81642829497605,0.0,2473.606306155744,684.1734421326323,448.641084630907,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.3216139737706267,283.15,283.15,283.1499950001265,284.65426242370836,3.9682539682539675,3.5369583229492214,94820.09930789098,285.1499999999999,285.08909350374796,1.8235241395143573,0.6745,0.6845469963492764,0.6633143014686614,0.46495928642069084,0.18476478238408062,0.18732873026798497,0.1421925,0.1443105245099504,0.3824392210875213,0.3434173441250502,297.15,293.15,296.6743432873625,296.64502615965023,296.89517872198905,296.9016037719686,296.94507212409746,296.8122448130136,0.0,2471.506333150059,668.4538246392872,450.20390746373744,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.32147115763194617,283.15,283.15,283.1499957022029,284.66396903742293,3.9682539682539675,3.506474544715588,94152.1806266121,285.1619999999999,285.09486184845025,1.8248942248654971,0.6745,0.6846043006524768,0.6611944551572599,0.4661899928304621,0.18391579860253154,0.18649596261829293,0.1421925,0.14432260492358856,0.38148937824719453,0.3443263396844139,297.15,293.15,296.6704777363115,296.6390629781755,296.8942979755886,296.8979232346241,296.93749576682194,296.80785153830436,0.0,2469.643060704975,658.0119459739791,452.04001014689624,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.3213286863550819,283.15,283.15,283.1499948236566,284.6766712111035,3.9682539682539675,3.4659719161023013,93788.10517670377,285.1883999999999,285.10199231018703,1.8265022883369768,0.6745,0.6846679642400738,0.6590176376978406,0.46755353612354766,0.18306620396848688,0.185663286242314,0.1421925,0.14433602595262648,0.38050417255104163,0.34533344811301575,297.15,293.15,296.66656436698304,296.6326234448718,296.89344093984323,296.8941358784369,296.9296107665473,296.80327507933646,0.0,2467.545695911047,647.8788152243065,454.12638456351874,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.3211866430747787,283.15,283.15,283.14999210375845,284.69474755128925,3.9682539682539675,3.4088655780240256,92915.05843149975,285.2147999999999,285.1117429126106,1.827622889196675,0.6745,0.6847191245155391,0.6567873275664692,0.468646511288936,0.1822172906618526,0.1848276674955569,0.1421925,0.14434681113802025,0.37948755857502453,0.34614071584473854,297.15,293.15,296.6626104237897,296.6257892758843,296.89262634695126,296.89025938851876,296.92152131591564,296.7985613502119,0.0,2464.9173806364756,631.245451670936,455.7197825158271,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.32104520403653564,283.15,283.15,283.1499921312723,284.71510017598877,3.9682539682539675,3.3501346969468533,92513.7674466421,285.24119999999994,285.1230659562073,1.8250297563229612,0.6745,0.6846736528677283,0.6545939813764212,0.46767480745519674,0.18137105137038168,0.18397376392877457,0.1421925,0.14433722518218403,0.3785125015409007,0.34542301870521536,297.15,293.15,296.6586479609622,296.6196908113403,296.8918803761361,296.8863207576033,296.91445510450427,296.7941990021092,0.0,2461.730742809827,617.6605920361189,453.49876677998753,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.32090448382934095,283.15,283.15,283.14998917721704,284.73764894944827,3.9682539682539675,3.2794060104083824,92359.6717981557,285.26759999999996,285.1338380504255,1.8207709883424883,0.6745,0.6845850594823695,0.652503107509244,0.4657756459876274,0.1805271350421458,0.1831134704677279,0.1421925,0.14431854865892615,0.3776221579253882,0.3440203045186077,297.15,293.15,296.654727520413,296.61507475061717,296.891193581783,296.88235224647747,296.909057213779,296.79048106261394,0.0,2457.5169186172725,603.5746970065983,449.5836874076778,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.3207648025477164,283.15,283.15,283.1499862847299,284.7662670693045,3.9682539682539675,3.1849466065859136,91877.00109142647,285.2939999999999,285.1470250370836,1.8150145001009554,0.6745,0.6844581474979444,0.6505553589940242,0.4630415991702592,0.17968795258677134,0.1822488933188613,0.1421925,0.14429179412616946,0.3768376177905278,0.3420009468583661,297.15,293.15,296.6509166154688,296.6123772291941,296.89059590628784,296.87838661586056,296.9056123752991,296.78757774842205,0.0,2452.007923867122,583.0689575576877,444.1745686494799,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.3206263388866752,283.15,283.15,283.14998310980417,284.8061689241266,3.9682539682539675,3.081338372328215,91658.01893723209,285.3203999999999,285.1658797875869,1.807989837164135,0.6745,0.6842993826870435,0.6487623963957165,0.4595985194408447,0.17885843888700897,0.18138373445506784,0.1421925,0.14425832464451802,0.37616137389795157,0.3394578999060432,297.15,293.15,296.64727741779086,296.611655419259,296.8901443022875,296.87447480394934,296.9040729443017,296.7855249775177,0.0,2444.828703559708,562.6888075207646,437.53617632428814,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.32048911135739766,283.15,283.15,283.14998024111185,284.85162105021436,3.9682539682539675,2.963859623288882,91552.71287328831,285.3467999999999,285.188691239761,1.7998879541657506,0.6745,0.6841142291819593,0.6471277798594821,0.4555503212379058,0.17804146992370404,0.18052235470232414,0.1421925,0.14421929211705817,0.3755911733544552,0.33646791451173663,297.15,293.15,296.64385127203894,296.61287435535235,296.889868110787,296.8706512247585,296.9043235719109,296.78431370696956,0.0,2437.0028106570485,540.5302700112429,429.8950367745509,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.32035333068943767,283.15,283.15,283.14997746192114,284.9052998344217,3.9682539682539675,2.8351893364642073,91469.90498701,285.3731999999999,285.21625904501207,1.7907084594354234,0.6745,0.6839032958834815,0.6456733358120041,0.45089421271870106,0.17724067191124218,0.17966864090604207,0.1421925,0.1441748249072082,0.3751378537113146,0.3330289286299135,297.15,293.15,296.6406952450051,296.61623279509075,296.88980829311106,296.86695301309913,296.90648291948906,296.784034453159,0.0,2428.114004663439,516.4974722033703,421.2896253896781,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.32021945128897783,283.15,283.15,283.1499767766741,284.96906327978513,3.9682539682539675,2.6973890591523295,90446.49123231019,285.3995999999999,285.2508554842336,1.7824791166640368,0.6745,0.6837175840231305,0.6444215956715884,0.4467542074322571,0.17646398354116336,0.1788395941745959,0.1421925,0.14413567467191843,0.37480689094612574,0.32997113483665685,297.15,293.15,296.63792434487874,296.6219052138164,296.89005936933995,296.8634555328494,296.9105585924984,296.78478061067653,0.0,2418.357396182816,485.77786713638955,413.70479040083785,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.32008734114962717,283.15,283.15,283.1499794783735,285.03395149837695,3.9682539682539675,2.577480002711512,89724.71352814918,285.42599999999993,285.2898944674724,1.7765350259670651,0.6745,0.683589324314915,0.6432779193335676,0.4438722397618479,0.1757132096660686,0.17804594171110807,0.1421925,0.1441086360232002,0.3745181796478706,0.3278425233385509,297.15,293.15,296.6355482318265,296.62864741503637,296.8906297968391,296.86018811889744,296.9151561032536,296.78603393317064,0.0,2409.6958461999984,460.3706227800573,408.3794946413059,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062376.0,21062376.0,293.89799999999997,287.7071911461219,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.3199567557991787,283.15,283.15,283.1499810170206,285.0980018386256,3.9682539682539675,2.4662156759062333,88985.00379515707,285.45239999999995,285.3297168640508,1.771404249805655,0.6745,0.6834812788272936,0.6421920639255956,0.44142989252609877,0.17498353230873784,0.17727932970275137,0.1421925,0.14408585876893987,0.37423646540245586,0.3260386139950278,297.15,293.15,296.63350156175676,296.63580848992376,296.8914433061642,296.85712590753263,296.9196801162715,296.78751187632975,0.0,2401.8011593719452,436.76038392436374,403.8599453894244,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.31982734769561855,283.15,283.15,283.1499792468271,285.1640172811651,3.9682539682539675,2.3576401972145975,87527.27612124837,285.4787999999999,285.37066118857473,1.7668516276886286,0.6745,0.6833875355337617,0.6411387224123011,0.43929979793055357,0.17426898037057414,0.1765323775147681,0.1421925,0.14406609658470632,0.37395272057856954,0.32446533338723843,297.15,293.15,296.631689181447,296.6431296643291,296.8924232993387,296.85421819646035,296.92402315567165,296.7890966994494,0.0,2393.8917073394873,410.5801617756752,399.91021646236317,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.3196993412508644,283.15,283.15,283.1499843697148,285.22599890327893,3.9682539682539675,2.271634972487164,86358.01281312673,285.5051999999999,285.41183784902904,1.7629889047273923,0.6745,0.6833105571669997,0.6401117933034715,0.4375428167718295,0.17357182090125184,0.17580829365020556,0.1421925,0.14404986864339303,0.3736593222059795,0.3231676330921187,297.15,293.15,296.6301411136822,296.6504688917551,296.8935852527964,296.851496332996,296.92802747504754,296.79074381325546,0.0,2387.1680773815892,390.22590525825444,396.62280520272924,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.31957235458975763,283.15,283.15,283.14998442094463,285.28458774084726,3.9682539682539675,2.189915180266702,85313.73239372257,285.5315999999999,285.45071335439883,1.759664576653775,0.6745,0.6832466389958498,0.6390853136139074,0.43607847393043636,0.1728838504473132,0.17509953156779348,0.1421925,0.14403639394428072,0.3733459978257098,0.32208607446071474,297.15,293.15,296.6287471001615,296.6575592007149,296.8948238685789,296.8488913301174,296.93156697101074,296.7923176941167,0.0,2380.834971512994,371.5505113313928,393.8488605723853,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.319446439912991,283.15,283.15,283.1499851198374,285.340714846875,3.9682539682539675,2.1105660714880297,83814.7066562234,285.5579999999999,285.4882425621546,1.756900452929742,0.6745,0.6831962407881206,0.6380461046387558,0.434920302198781,0.1722030620933965,0.17440385704429648,0.1421925,0.1440257694118085,0.37300505286990254,0.32123065276737117,297.15,293.15,296.62747563355674,296.6642255797402,296.89610664261573,296.8463884517081,296.93451990905527,296.7937432433352,0.0,2374.796074676696,351.70399810995565,391.6024062447344,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.3193217479211867,283.15,283.15,283.1499868604709,285.39543068991367,3.9682539682539675,2.0499483507098044,82533.42114984966,285.58439999999996,285.5251908155316,1.754756329485203,0.6745,0.6831607239754145,0.6369839685749921,0.43410212924560954,0.17152943350151398,0.17372075124708425,0.1421925,0.14401828205170367,0.3726299602294397,0.3206263530129216,297.15,293.15,296.62631757732197,296.6703144396235,296.89742438723295,296.8439902737948,296.93677581729844,296.79496449905434,0.0,2369.01573030828,336.30747286552236,389.9331507720178,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.3191978539079047,283.15,283.15,283.14998682316633,285.44556758913365,3.9682539682539675,1.9903514823361352,81425.3522776867,285.6107999999999,285.559778716654,1.753042356305085,0.6745,0.6831355571629542,0.6358878585676989,0.43352132076776057,0.17085774293243775,0.17304376589822146,0.1421925,0.14401297659287376,0.3722235597790081,0.32019736985088243,297.15,293.15,296.62519853821544,296.6757861382981,296.8987226897908,296.84163733826625,296.9384410655051,296.7959571540152,0.0,2363.8190084045964,322.0753665181366,388.6634613014332,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.3190748505531926,283.15,283.15,283.14998740366946,285.49356238391334,3.9682539682539675,1.936631285443031,80443.7952418488,285.63719999999995,285.59312707570433,1.751796334924715,0.6745,0.6831216595562861,0.6347383997907047,0.43320005878465356,0.1701864406266657,0.17237112318717634,0.1421925,0.1440100468146141,0.3717783219689748,0.319960086845189,297.15,293.15,296.6240985951148,296.68040364403487,296.89997562595016,296.8393126752767,296.9394088112329,296.79663987032194,0.0,2358.8010124681105,309.5403604001136,387.8264619933234,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.31895282088415655,283.15,283.15,283.1499881655405,285.54108625707045,3.9682539682539675,1.8850638499440189,78759.0679483182,285.6635999999999,285.6261681726236,1.7510415680832114,0.6745,0.6831195913290309,0.6335273535093736,0.433151858369848,0.16951543678161887,0.1717020113289631,0.1421925,0.1440096108080848,0.37129070821242616,0.3199244861831059,297.15,293.15,296.6230022419674,296.6840737039361,296.90117860332253,296.8370109338498,296.93963704140333,296.7969805048958,0.0,2353.7988419240464,294.9167868963824,387.4422276543731,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.31883158763315816,283.15,283.15,283.1499890291226,285.5845218208561,3.9682539682539675,1.8404297083836434,77660.31701043673,285.6899999999999,285.657487367288,1.7506986955842696,0.6745,0.6831274594288317,0.6322566197589892,0.4333331078286092,0.1688437181859093,0.17103496835663243,0.1421925,0.144011269495677,0.3707644183559189,0.3200583564155537,297.15,293.15,296.621882843937,296.6868734205176,296.90232581496383,296.8347144242383,296.93921722316253,296.79700274536384,0.0,2349.4642330723077,283.85901234174173,387.4373148056328,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.31871123544649055,283.15,283.15,283.1499890346281,285.6263817052927,3.9682539682539675,1.7983435791336055,76739.48384827469,285.7163999999999,285.68751150813614,1.750806822275748,0.6745,0.6831462621824478,0.6309097650640234,0.4337665430417017,0.16816924208542608,0.17036847356229118,0.1421925,0.14401523333636426,0.370190532114986,0.32037849018656916,297.15,293.15,296.620695798507,296.68862883890336,296.90338586922644,296.8323982688265,296.9380402362222,296.79662980233707,0.0,2345.182980142364,274.0256493508953,387.8485665472965,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.31859150876669146,283.15,283.15,283.1499874376711,285.6685461697375,3.9682539682539675,1.755265589092137,75233.59131493449,285.74279999999993,285.7176697650083,1.7512170874217516,0.6745,0.683172435075117,0.6295084244521083,0.4343693209943613,0.16749280132709793,0.16970160939773896,0.1421925,0.1440207508886858,0.3695834121443687,0.32082369992781984,297.15,293.15,296.61944899692395,296.689666699979,296.90438617966186,296.8300626943791,296.93635673037556,296.7959842602639,0.0,2340.754631859054,262.1505693114866,388.53976697179206,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.318472516428427,283.15,283.15,283.1499905578567,285.70819532647806,3.9682539682539675,1.721318189670486,74125.69223806076,285.76919999999996,285.7474194533979,1.7519749650439282,0.6745,0.6832071141815255,0.6280427409939645,0.43516685487343487,0.1668145462607697,0.1690344206153356,0.1421925,0.14402806165049156,0.36893772986590667,0.3214127557324896,297.15,293.15,296.6181271207438,296.6898826826383,296.9053235308088,296.82770460004167,296.93410656825574,296.7950289004977,0.0,2336.9574762380257,253.2459890912912,389.5540878992844,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.3183541285595613,283.15,283.15,283.14998997807163,285.74655354890865,3.9682539682539675,1.6862154847618303,73181.1991847395,285.7955999999999,285.7760107052341,1.7530261328466812,0.6745,0.6832490329126696,0.6265170267605157,0.4361290229350073,0.1661332100770713,0.1683663469644967,0.1421925,0.1440368986099848,0.36825583098550385,0.3221234097831933,297.15,293.15,296.61671810177944,296.68936801822423,296.90618809145974,296.82531139277285,296.93134687866603,296.7937864965805,0.0,2333.1622230555795,244.87289704164405,390.8431731290707,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.3182363726981029,283.15,283.15,283.14999030109743,285.7840908360365,3.9682539682539675,1.6479379823654634,71835.28934789181,285.82199999999995,285.8042682733036,1.7543711977822178,0.6745,0.6832982671171286,0.6249286643511531,0.43725647215538604,0.1654485491679072,0.1676967878413831,0.1421925,0.14404727775693446,0.3675362418396355,0.32295613993442635,297.15,293.15,296.61521166650715,296.6881160473666,296.90697732329437,296.8228777889607,296.9280760462825,296.7922517744823,0.0,2329.449725454182,234.85615176403255,392.40975322751495,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.318119368639961,283.15,283.15,283.14999166665115,285.8224759849587,3.9682539682539675,1.6218502524309961,70708.38869526854,285.8483999999999,285.8332739504304,1.756039606220774,0.6745,0.6833555977186331,0.6232713063603259,0.43856574000142456,0.16476110106783629,0.16702558412774296,0.1421925,0.1440593637192094,0.36677569244891145,0.32392316070283844,297.15,293.15,296.61359943699114,296.6860729402931,296.9076953490473,296.82040434757954,296.9242697435343,296.7904083634891,0.0,2325.6863884752797,227.4699878877412,394.28376636197953,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062952.0,21062952.0,293.546,287.55996718822456,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.31800288603668114,283.15,283.15,283.1499911954943,285.8580941801404,3.9682539682539675,1.5921939812861814,69764.00568275689,285.8747999999999,285.8609187804369,1.7579420806790653,0.6745,0.6834188941072304,0.6215587905978491,0.44000676405206934,0.16407045033644238,0.16635283703495474,0.1421925,0.14407270733927705,0.36598200518188745,0.32498749615487843,297.15,293.15,296.6118923212729,296.6834349583355,296.9083474191583,296.8178896222352,296.92005475320144,296.7883238148406,0.0,2322.3374329954013,220.28500482354275,396.3844782175536,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.3178869704426463,283.15,283.15,283.1499910768908,285.8932810673775,3.9682539682539675,1.564116836700588,68939.72418066987,285.9011999999999,285.8882995774763,1.7600826052467786,0.6745,0.6834883270425215,0.6197868179336073,0.44158212148101345,0.16337603278434804,0.16567786676952423,0.1421925,0.14408734461526126,0.3651524589800766,0.3261510497822516,297.15,293.15,296.61007874853397,296.68018507575994,296.90892708709896,296.8153264787167,296.91541871217913,296.78598722045774,0.0,2318.966841177367,213.80382962409553,398.718490300974,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.3177717089387802,283.15,283.15,283.14999006530024,285.9301182753088,3.9682539682539675,1.5336615726593563,67455.56015639257,285.9275999999999,285.9161138209265,1.7603978663605597,0.6745,0.6835131236785303,0.6179760345876729,0.4421435317334848,0.16267783168052963,0.16499019092877487,0.1421925,0.14409257203655956,0.3643048167419997,0.32656570548114616,297.15,293.15,296.60815387447155,296.67659426866356,296.90943360132957,296.81271069117724,296.91067521153326,296.7835135294351,0.0,2315.109529418296,205.074802760599,399.34690367238875,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.3176571421697146,283.15,283.15,283.1499868057985,285.9663548969849,3.9682539682539675,1.5012157465988438,66559.79393890244,285.95399999999995,285.9423369579311,1.7576897572812502,0.6745,0.683463670184608,0.6162179941364225,0.44102316860662033,0.16197647535017726,0.1642842952449981,0.1421925,0.1440821466608226,0.3635083758029428,0.32573820909442963,297.15,293.15,296.6061557329104,296.6737741622708,296.90988037522936,296.81004965439223,296.90694767420814,296.78136151980215,0.0,2310.658068472153,198.02545383059743,397.1373801246182,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063096.0,21063096.0,293.45799999999997,287.51731350612295,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.3175434130525872,283.15,283.15,283.14998429323,286.00413888869434,3.9682539682539675,1.4677323235857627,65797.3717127897,285.9803999999999,285.96826703931225,1.75346539893238,0.6745,0.683377317628397,0.6145509034728215,0.4390598715308041,0.16127266875936547,0.16356798193871153,0.1421925,0.14406394253057947,0.36278607180422257,0.32428812456617856,297.15,293.15,296.6041245714808,296.6721633110638,296.91027903407115,296.80735203854823,296.90457779879836,296.77969935079244,0.0,2305.1381499186323,191.34706794244482,393.52384001363157,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.3174307554600397,283.15,283.15,283.14998088468076,286.0439494225138,3.9682539682539675,1.4308065803971532,64499.41989925149,286.00679999999994,285.9947211888972,1.747799814955839,0.6745,0.6832563452617777,0.6130093732605285,0.43629467031230074,0.16056796140558674,0.16284267091158064,0.1421925,0.1440384401388218,0.3621551393589662,0.322245756371449,297.15,293.15,296.60211374198263,296.6721222668599,296.9106502554486,296.8046303025902,296.90378679240774,296.7786606718578,0.0,2298.706884517394,182.7974090071593,388.60160065376726,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.31731918819557936,283.15,283.15,283.14998151114594,286.083330252503,3.9682539682539675,1.3981012221322577,63589.12732225517,286.0331999999999,286.02105175614753,1.7407325937087785,0.6745,0.6831023315619258,0.611598833304964,0.43274867204648565,0.1598634135260146,0.16210954418593845,0.1421925,0.14400597224702613,0.36161759198880483,0.3196266941389411,297.15,293.15,296.60014320948176,296.6736991201729,296.91100815352524,296.8018942137503,296.9045880519207,296.7782665497702,0.0,2292.1137804372875,176.05249686328057,382.4409835017248,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.3172087536194322,283.15,283.15,283.1499792923574,286.12343079572935,3.9682539682539675,1.3628759383240652,62819.184291417245,286.0595999999999,286.0468900168285,1.7324731871579702,0.6745,0.6829210456219833,0.6103300524647526,0.4285371738491088,0.15915964432713836,0.16137131359921908,0.1421925,0.1439677550475965,0.3611728804207803,0.31651609592535473,297.15,293.15,296.5982591826585,296.6769301090168,296.91136267569686,296.7991528965393,296.9068780745354,296.77851658768935,0.0,2284.7804094632365,169.4936341602696,375.2716308449507,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.3170995699033012,283.15,283.15,283.1499781253177,286.1642316261355,3.9682539682539675,1.3226036840562498,61661.814409938,286.0859999999999,286.07275930494336,1.723054329580949,0.6745,0.6827140572234818,0.6092141245700922,0.4236773845892485,0.1584578749648847,0.16062915256903246,0.1421925,0.1439241194688657,0.3608254407812015,0.3129266721427343,297.15,293.15,296.5964971588541,296.68187684931655,296.91172898321884,296.79641756419096,296.9106653662618,296.7794371843685,0.0,2276.974655227951,161.39839657775894,367.1664080302234,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063276.0,21063276.0,293.34799999999996,287.4602380640619,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.31699181548108507,283.15,283.15,283.1499812229096,286.20610177766275,3.9682539682539675,1.2960388626182604,60673.36419076711,286.1123999999999,286.1003417594036,1.7160538436681525,0.6745,0.682565863696098,0.6082226000778206,0.42016279748640195,0.15776052344422778,0.1599011037594048,0.1421925,0.14389287853759436,0.3605471121820301,0.31033081008812924,297.15,293.15,296.5948965147235,296.68814359281095,296.91213622529796,296.7937115779275,296.9154446894633,296.7808665200447,0.0,2269.1887923791064,155.57980391841465,361.29570130366324,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.3168852645367915,283.15,283.15,283.14998165883793,286.24480434161734,3.9682539682539675,1.2666143719595673,59847.4519537781,286.13879999999995,286.12703269387043,1.7104470012392525,0.6745,0.6824511866416999,0.6072613319011291,0.4174228870897246,0.15706657173651023,0.15918357118587467,0.1421925,0.14386870327138604,0.3602660359895837,0.3083071216081959,297.15,293.15,296.59343327621207,296.6945189768426,296.91256997713447,296.7910282092135,296.9199841643414,296.78230692074885,0.0,2262.3434978859095,149.9369360767125,356.70126326455426,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.31677992953143297,283.15,283.15,283.1499823909299,286.2827785357925,3.9682539682539675,1.2392828454535096,59133.29593644588,286.1651999999999,286.15375690931506,1.705637322719807,0.6745,0.6823555970143967,0.6063062637314378,0.4151251898646098,0.1563758416807922,0.1584734854131222,0.1421925,0.1438485518583686,0.3599682085109529,0.3066100502694842,297.15,293.15,296.5920854196586,296.7006910074577,296.91302574554425,296.7883653314949,296.9240518317895,296.783643867189,0.0,2255.8750615798544,144.9140057167312,352.8338493513503,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.316675641846548,283.15,283.15,283.1499831296655,286.3199508949204,3.9682539682539675,1.2135287531902033,58506.84152128687,286.19159999999994,286.180481961134,1.7014856498698083,0.6745,0.6822756100780062,0.6053361763211724,0.41319263408723544,0.15568776972387746,0.1577694078751037,0.1421925,0.14383168967534007,0.3596460296612917,0.30518267115947983,297.15,293.15,296.5908118952745,296.7064349411742,296.91349686420904,296.7857200967888,296.92756024206756,296.78480480790284,0.0,2249.744744432738,140.365361554788,349.5580987795953,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
