,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.3165723284741935,283.15,283.15,283.14998374037077,286.3564406145953,3.9682539682539675,1.1890822708009299,57955.26981778984,286.2179999999999,286.207196297067,1.6979463054421688,0.6745,0.6822099811022753,0.604339606588453,0.411600126601877,0.15500187944242674,0.157070672726069,0.1421925,0.14381785431858454,0.359295671533844,0.3040064505588954,297.15,293.15,296.58958569874034,296.71163551036335,296.91397711186073,296.78308963895785,296.93047280794434,296.78575215357336,0.0,2243.8761281435723,136.20994225636915,346.8248091197996,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063456.0,21063456.0,293.238,287.3987019503563,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.3164700227417544,283.15,283.15,283.14998431443064,286.3922293684172,3.9682539682539675,1.1659858835687524,57471.68233213009,286.24439999999987,286.23391036245465,1.6950293151656644,0.6745,0.6821587907280626,0.6033021869787263,0.4103535958574785,0.15431765828333427,0.15637689213539688,0.1421925,0.1438070627881394,0.3589103798852646,0.30308576719991365,297.15,293.15,296.5883761652666,296.7161321897843,296.9144577398328,296.78046926668725,296.9327024266082,296.7864275576359,0.0,2238.2671493793155,132.42121987434354,344.63379500797765,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.3163684340266103,283.15,283.15,283.1499849441027,286.4274575479281,3.9682539682539675,1.1434920405326123,57037.29653412715,286.27079999999995,286.26057904796767,1.6925540485708042,0.6745,0.6821178048073273,0.6022330457990017,0.409352734630905,0.15363444359907386,0.15568648227140755,0.1421925,0.14379842247600574,0.35849905466250037,0.30234653450942683,297.15,293.15,296.58717147064857,296.72010102333473,296.91493601021244,296.77785467882836,296.93443323939897,296.7868992844846,0.0,2232.865994944963,128.8581115150411,342.82519913283,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.31626782968104183,283.15,283.15,283.149986083614,286.460745118752,3.9682539682539675,1.128568527351902,56618.060902683355,286.2971999999999,286.28632654816613,1.6906931623854673,0.6745,0.6820908970483883,0.6011088868319883,0.4086941868593493,0.1529511543302375,0.15499981003294067,0.1421925,0.14379275000526753,0.35804595152449037,0.3018601333700322,297.15,293.15,296.58594169279274,296.7232244635471,296.9153910720981,296.7752366147257,296.93540437391977,296.7870396434167,0.0,2227.918558545268,126.2211790356159,341.541743729143,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063564.0,21063564.0,293.17199999999997,287.35951380211657,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.31616789252598365,283.15,283.15,283.1499880747298,286.4901825613758,3.9682539682539675,1.1241354838190847,56174.14035250363,286.32359999999994,286.3094744098764,1.689291931326343,0.6745,0.6820745293108308,0.5999314059521239,0.4082929211580509,0.1522645826644955,0.15431387403994715,0.1421925,0.1437892994944852,0.3575541983978724,0.30156375989077727,297.15,293.15,296.5846473028281,296.72559231707686,296.91578761452837,296.7725884375205,296.9357127768955,296.7868656897699,0.0,2223.6543601238695,124.7270319914837,340.64965706274916,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.3160680891159325,283.15,283.15,283.15001066168855,286.4977045463083,3.9682539682539675,1.1201640568838356,55777.929361206596,286.3499999999999,286.31870066271443,1.6882238504344462,0.6745,0.682065840112857,0.5986999687460999,0.40807954814747305,0.15156825654587758,0.15362595262296005,0.1421925,0.14378746770978118,0.3570224449768734,0.3014061633124517,297.15,293.15,296.5832389541188,296.7272373904322,296.9160476033948,296.7698600894798,296.9353549883139,296.7863478051479,0.0,2224.5040959225207,123.39846689918265,340.04070565098345,297.1109614724289,297.0656999278847,297.38608228460066,297.3961954266823,297.2257543469796,2687.9432684726867,4636.966043102976,0.31154628021897074,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.3160680891159325,283.15,283.15,283.15001066168855,286.4977045463083,3.9682539682539675,1.1201640568838356,55777.929361206596,286.3499999999999,286.31870066271443,1.6882238504344462,0.6745,0.682065840112857,0.5986999687460999,0.40807954814747305,0.15156825654587758,0.15362595262296005,0.1421925,0.14378746770978118,0.3570224449768734,0.3014061633124517,297.15,293.15,296.5832389541188,296.7272373904322,296.9160476033948,296.7698600894798,296.9353549883139,296.7863478051479,0.0,2224.5040959225207,123.39846689918265,340.04070565098345,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.31596799514833596,283.15,283.15,283.1499970407993,286.4871422784784,3.9682539682539675,1.1167427066158022,55437.7213450165,286.3758186342856,286.3089754033081,1.687567703987029,0.6745,0.6820668204242927,0.59737717218566,0.4081031685368324,0.15085530717354634,0.15292727076426216,0.1421925,0.1437876743709136,0.35642146705231176,0.30142360925152184,297.15,293.15,296.5817100424745,296.7277160960907,296.916086923903,296.7670738246332,296.9338778353084,296.78529294448197,0.0,2224.727502689275,122.26146720306407,339.7847466227759,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.31586808066960126,283.15,283.15,283.14999392704823,286.4822454200753,3.9682539682539675,1.1137049638084846,55136.53022648813,286.40048735999994,286.30359564197056,1.6872824686189967,0.6745,0.6820764501261288,0.5959864851368394,0.40833874872717524,0.1501407342212399,0.15222145187000752,0.1421925,0.14378970442484737,0.35577232911450724,0.30159760797712815,297.15,293.15,296.5801869384059,296.72735559964167,296.91610430214297,296.7643648702743,296.9316640870754,296.783935159508,0.0,2223.0454755870433,121.25778679098102,339.8448669763474,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.3157684485527834,283.15,283.15,283.1499941728315,286.48014530673856,3.9682539682539675,1.1110197532339066,54870.975674472924,286.42402541142854,286.30121949858125,1.6873657566253795,0.6745,0.6820945481108571,0.5945340372161014,0.40878149346351467,0.149428479680017,0.151514647507679,0.1421925,0.14379351969199858,0.3550818491379821,0.301924617730282,297.15,293.15,296.57867693774926,296.72626220631105,296.91615049631446,296.76174856320097,296.9288563545358,296.7823389116223,0.0,2221.078584871913,120.37514334565566,340.21662678829085,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.907827024385525e-16,0.0,294.15,294.6091623166768,0.09369027547308476,0.0,0.05269019065599827,0.0,0.01110777191496048,0.0,0.010548153749215325,0.0,0.011107709317795453,0.0,0.008204156895400631,303.15,285.15,296.60576055877306,296.830719677955,296.97347684015784,296.7924749932178,297.0536505117425,296.8512165163692,0.0,0.0,-0.0,0.004279069311786314,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.476594822890161e-16,0.0,294.15,294.6004721784263,0.0016237450360894789,0.0,0.0009131916443708835,0.0,0.00019251253257594606,0.0,0.00018281364289801451,0.0,0.00019251149428051422,0.0,0.0001421890078238524,303.15,285.15,296.6983738515496,297.0414893685984,297.10577358710736,296.8748863564937,297.28629764736655,297.0013641622231,0.0,0.0,-0.0,-1.9272015329254405e-07,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.145415341036569e-16,0.0,294.15,294.5785944213439,0.0016209989986743852,0.0,0.0009116503695356727,0.0,0.000192187604492164,0.0,0.0001825050915201171,0.0,0.00019218657549325597,0.0,0.0001419490178773858,303.15,285.15,296.7869338368336,297.2120552105072,297.21514784855583,296.94816761510594,297.46171183023296,297.12480326824715,0.0,0.0,-0.0,-1.9204259202202516e-07,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.752571223971085e-16,0.0,294.15,294.5563453332543,0.0024381725342784216,0.0,0.0016045586296344772,0.0,0.00018398032394738434,0.0,0.00017471130418686426,0.0,0.0003382597523266121,0.0,0.0001358871529907213,303.15,285.15,296.8699323746712,297.34948814209264,297.3063851168276,297.01331039475497,297.5945524555945,297.2267336967882,0.0,0.0,-0.0,-4.3447413118353335e-07,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.623721699643991e-16,0.0,294.15,294.5342765235192,0.0008763216001613607,0.0,0.00047730677367285873,0.0,0.00011805309487776504,0.0,9.610966834290714e-05,0.0,0.00010062185834089418,0.0,8.395487535783529e-05,303.15,285.15,296.9474226797973,297.463919027038,297.38528254209024,297.07222781782195,297.7007405344117,297.3139185202319,0.0,0.0,-0.0,-5.612611473086609e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.956910554641958e-16,0.0,294.15,294.52236552593945,0.0007699465795596453,0.0,0.0004400747110636392,0.0,8.486297332741381e-05,0.0,8.784590011146523e-05,0.0,9.277290344127753e-05,0.0,6.414939503808658e-05,303.15,285.15,297.0191127278065,297.55906214639776,297.453875781882,297.12544341032066,297.7862879407845,297.3887564014383,0.0,0.0,-0.0,-4.332720340381584e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.783558386569899e-16,0.0,294.15,294.511489742562,0.0007990783964044247,0.0,0.00045029962058510385,0.0,9.392717539319894e-05,0.0,9.011428429945951e-05,0.0,9.492843409702471e-05,0.0,6.956039323609563e-05,303.15,285.15,297.0851229203683,297.6390016629117,297.5141852160842,297.17358599143483,297.8569108448364,297.45376132712715,0.0,0.0,-0.0,-4.666804908727388e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.556897466430139e-16,0.0,294.15,294.50040753642355,0.000802557094304978,0.0,0.0004514920563908997,0.0,9.503628060277786e-05,0.0,9.038047520612757e-05,0.0,9.517981353284691e-05,0.0,7.022019207117696e-05,303.15,285.15,297.14559972746065,297.70662858815774,297.5675622159438,297.21706028126226,297.91632131472886,297.51063442551066,0.0,0.0,-0.0,-4.707541474993744e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.135286578373477e-16,0.0,294.15,294.4892763583453,0.000802890340276474,0.0,0.0004515514570695045,0.0,9.519320162953895e-05,0.0,9.039699075158493e-05,0.0,9.51923358922514e-05,0.0,7.030926133123807e-05,303.15,285.15,297.20171047950623,297.7657197523616,297.61594832471076,297.2569106044803,297.9683443538124,297.5617267029743,0.0,0.0,-0.0,-4.711467008148099e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.789294255314479e-16,0.0,294.15,294.4785574949637,0.0008028114157873403,0.0,0.0004515079192489886,0.0,9.518384762093217e-05,0.0,9.038826882677874e-05,0.0,9.518315760975958e-05,0.0,7.030238502805026e-05,303.15,285.15,297.25344398885045,297.81704326612834,297.65961852418394,297.2931247432281,298.0138685844689,297.607419821372,0.0,0.0,-0.0,-4.710555414712992e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.517489991387847e-16,0.0,294.15,294.46795598256136,0.0008023289730521127,0.0,0.00045123741610116064,0.0,9.512665748050087e-05,0.0,9.033411093301289e-05,0.0,9.512613237799882e-05,0.0,7.026017503770775e-05,303.15,285.15,297.30100308642636,297.86166049576696,297.6990145190086,297.32582020278295,298.05394663325404,297.6482889874478,0.0,0.0,-0.0,-4.70491004306999e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.449849436815389e-16,0.0,294.15,294.4567314374588,0.0008022221300631187,0.0,0.0004511780703116184,0.0,9.511411015701033e-05,0.0,9.032222914983217e-05,0.0,9.511362159049037e-05,0.0,7.025091423844396e-05,303.15,285.15,297.3454869270397,297.9017189371502,297.7353575247143,297.35594272380115,298.0903824674457,297.6857777160302,0.0,0.0,-0.0,-4.7036720832997045e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.394476975627893e-16,0.0,294.15,294.44547609659327,0.0008021746886623036,0.0,0.00045115210076119796,0.0,9.510863041444792e-05,0.0,9.031703002930249e-05,0.0,9.510814690509657e-05,0.0,7.024686768512482e-05,303.15,285.15,297.38691424000547,297.93761977847663,297.7688072172677,297.3842554514181,298.12350853186445,297.7202210438065,0.0,0.0,-0.0,-4.703130693704119e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.0407968243446993e-16,0.0,294.15,294.43418969589436,0.0008021622318222439,0.0,0.0004511457968792005,0.0,9.510730355466686e-05,0.0,9.03157680456432e-05,0.0,9.510681797293626e-05,0.0,7.024588711476973e-05,303.15,285.15,297.4255012955487,297.9698387895081,297.79961075300633,297.4113120502427,298.15369958009757,297.7519924936807,0.0,0.0,-0.0,-4.7029994512936435e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.8780257211041053e-16,0.0,294.15,294.42287235835994,0.0008021582745145077,0.0,0.00045114427180727444,0.0,9.51069816391775e-05,0.0,9.03154626618546e-05,0.0,9.510649646991236e-05,0.0,7.024564925570493e-05,303.15,285.15,297.46168487144763,297.9989142301069,297.8280639329287,297.4373311342377,298.1813775286466,297.7814743394735,0.0,0.0,-0.0,-4.7029677925788745e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.822681923019133e-16,0.0,294.15,294.41152473054717,0.0008021515808721723,0.0,0.0004511412052211078,0.0,9.510633356116551e-05,0.0,9.031484864135256e-05,0.0,9.510584999763127e-05,0.0,7.024517071629976e-05,303.15,285.15,297.495858641546,298.02542786817634,297.8545197430557,297.4623925708802,298.2070050892891,297.8090407825895,0.0,0.0,-0.0,-4.702903973213902e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.768402373930968e-16,0.0,294.15,294.4001475304104,0.0008021481090416319,0.0,0.0004511399471106023,0.0,9.510606663181653e-05,0.0,9.031459666015527e-05,0.0,9.510558477320038e-05,0.0,7.02449737112288e-05,303.15,285.15,297.5280025438635,298.04976753604865,297.8792202959586,297.48649721986453,298.23086927703406,297.83487137455387,0.0,0.0,-0.0,-4.702877855689698e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.645774615508948e-16,0.0,294.15,294.3887358505404,0.0008021442924547025,0.0,0.00045113849085769717,0.0,9.510575790248427e-05,0.0,9.031430501178172e-05,0.0,9.510527777803262e-05,0.0,7.024474583897276e-05,303.15,285.15,297.5577108855074,298.0718378801112,297.9020198628969,297.50944120859435,298.25283523549973,297.85876901452195,0.0,0.0,-0.0,-4.702847606264734e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.611746528064638e-16,0.0,294.15,294.377299819127,0.0008021404680646303,0.0,0.0004511370271279917,0.0,9.510544759979049e-05,0.0,9.031401186689988e-05,0.0,9.510496920666675e-05,0.0,7.024451680463656e-05,303.15,285.15,297.5856100737019,298.09247940670497,297.9235639165271,297.53152385525436,298.27354532191157,297.88134451482,0.0,0.0,-0.0,-4.702817200771163e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.578156085886229e-16,0.0,294.15,294.3658373098602,0.0008021369717570611,0.0,0.00045113574451047104,0.0,9.510517548301484e-05,0.0,9.031375497960603e-05,0.0,9.510469881587087e-05,0.0,7.024431597389387e-05,303.15,285.15,297.6115501718574,298.1116555119862,297.94378318548405,297.5526458703647,298.2929235526184,297.9025116584621,0.0,0.0,-0.0,-4.702790570950161e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.408766237790232e-16,0.0,294.15,294.35434301798773,0.0008021338116962029,0.0,0.0004511346468329254,0.0,9.510494236119186e-05,0.0,9.03135351163088e-05,0.0,9.510446741258809e-05,0.0,7.024414394403615e-05,303.15,285.15,297.6352153748956,298.1291922057722,297.9624686948074,297.5725835842988,298.31075119607067,297.92204221116896,0.0,0.0,-0.0,-4.702767796498202e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.3777863849743636e-16,0.0,294.15,294.34282161277673,0.0008021309592760869,0.0,0.00045113371854910785,0.0,9.510474495619674e-05,0.0,9.031334916471492e-05,0.0,9.510427171948706e-05,0.0,7.024399829390872e-05,303.15,285.15,297.65702327719373,298.1454172139865,297.9798899540592,297.5914825877685,298.3272958407115,297.9402217747439,0.0,0.0,-0.0,-4.702748553328611e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.272461155830821e-16,0.0,294.15,294.3312718349317,0.0008021284343014434,0.0,0.0004511329705418108,0.0,9.510458556271777e-05,0.0,9.031319930350351e-05,0.0,9.510411403078788e-05,0.0,7.024388071831962e-05,303.15,285.15,297.67699480112856,298.1603631081742,297.9960442378093,297.60927407716275,298.3425522777157,297.9570457003981,0.0,0.0,-0.0,-4.7027330682832276e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.164784381568258e-16,0.0,294.15,294.319699003054,0.0008021261858355009,0.0,0.00045113237483102725,0.0,9.510445828098964e-05,0.0,9.031307993122028e-05,0.0,9.510398844797763e-05,0.0,7.02437868598379e-05,303.15,285.15,297.69554820018845,298.1743255772469,298.0112071384674,297.6261624260574,298.3567996564927,297.9728085996906,0.0,0.0,-0.0,-4.70272075807241e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.1300381002179797e-16,0.0,294.15,294.30809919181854,0.0008021242681467178,0.0,0.00045113196130514103,0.0,9.510436941299933e-05,0.0,9.03129970313571e-05,0.0,9.510390127187758e-05,0.0,7.024372137298573e-05,303.15,285.15,297.7125455120221,298.1872045033673,298.02525968170045,297.6420161431692,298.369918668772,297.98738890180624,0.0,0.0,-0.0,-4.702712245741861e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.102643052163221e-16,0.0,294.15,294.29648118579064,0.0008021225884735726,0.0,0.0004511316790160605,0.0,9.510430821607102e-05,0.0,9.031294040436718e-05,0.0,9.510384176203296e-05,0.0,7.024367632345724e-05,303.15,285.15,297.72852834239467,298.19937656424,298.038581283989,297.65718202482884,298.38229643352344,298.0011929297952,0.0,0.0,-0.0,-4.702706469223581e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.075600339899003e-16,0.0,294.15,294.2848407589642,0.0008021212210453832,0.0,0.00045113156901200826,0.0,9.51042833449495e-05,0.0,9.031291826786055e-05,0.0,9.510381857188978e-05,0.0,7.024365810350038e-05,303.15,285.15,297.74335636275634,298.2107310110145,298.05104271840037,297.6715270661978,298.39381832554085,298.014095096782,0.0,0.0,-0.0,-4.7027042842292456e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9836605917400722e-16,0.0,294.15,294.2731709600046,0.000802120170956634,0.0,0.00045113163310101683,0.0,9.51042951826795e-05,0.0,9.031293098392027e-05,0.0,9.51038320826038e-05,0.0,7.024366699586682e-05,303.15,285.15,297.7566999702151,298.22102540199444,298.06238858575847,297.6847963103526,298.4042297334097,298.02582800034605,0.0,0.0,-0.0,-4.702705728329736e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9708630885832883e-16,0.0,294.15,294.2614806901868,0.0008021193526799353,0.0,0.00045113182440291037,0.0,9.510433384415686e-05,0.0,9.031296916736324e-05,0.0,9.510387241128369e-05,0.0,7.02436956996456e-05,303.15,285.15,297.76911243667104,298.23064015343414,298.0730082465981,297.69734916733955,298.41393043979537,298.03680808876766,0.0,0.0,-0.0,-4.702709824278547e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.945515237286373e-16,0.0,294.15,294.2497737891271,0.0008021187421459013,0.0,0.000451132129933917,0.0,9.510439659125424e-05,0.0,9.031303021887554e-05,0.0,9.510393682079828e-05,0.0,7.024374219255382e-05,303.15,285.15,297.7807999410278,298.23972289876235,298.083057501619,297.70934538233513,298.42307540797134,298.04720022634314,0.0,0.0,-0.0,-4.702716301448542e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8413735665870383e-16,0.0,294.15,294.23804369693437,0.0008021184277475455,0.0,0.0004511325983375378,0.0,9.510449368056887e-05,0.0,9.031312387662162e-05,0.0,9.510403556576771e-05,0.0,7.024381404989974e-05,303.15,285.15,297.79151127728557,298.2480844273978,298.0923312683044,297.72058283384825,298.4314673465631,298.0567954306798,0.0,0.0,-0.0,-4.702726173871999e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8176911182128743e-16,0.0,294.15,294.22629617300544,0.0008021183546105757,0.0,0.0004511331996259193,0.0,9.510461878883922e-05,0.0,9.031324413709066e-05,0.0,9.510416232440197e-05,0.0,7.024390660139825e-05,303.15,285.15,297.8015205345708,298.25592242618364,298.1010404918034,297.7312873436671,298.4393129819002,298.065816755625,0.0,0.0,-0.0,-4.7027388164535574e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7943132567900884e-16,0.0,294.15,294.2145302541444,0.0008021184790874719,0.0,0.00045113390901950853,0.0,9.510476669229242e-05,0.0,9.031338603987468e-05,0.0,9.510431187287738e-05,0.0,7.024401598900512e-05,303.15,285.15,297.81084501118124,298.2632435799276,298.1091892080191,297.74144540549645,298.4466204492488,298.0742687307747,0.0,0.0,-0.0,-4.7027537125530386e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7092927216702825e-16,0.0,294.15,294.20274242814816,0.0008021188418237368,0.0,0.000451134748723648,0.0,9.510494207355254e-05,0.0,9.03135540301987e-05,0.0,9.510448889234547e-05,0.0,7.024414567099228e-05,303.15,285.15,297.81940092430483,298.26997986081403,298.11670163753655,297.75091557518755,298.4533200746416,298.0820636144969,0.0,0.0,-0.0,-4.7027713250590205e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.681857395398151e-16,0.0,294.15,294.19093017447966,0.000802119421450641,0.0,0.000451135706164307,0.0,9.51051422828499e-05,0.0,9.031374559093356e-05,0.0,9.51046907320507e-05,0.0,7.024429369017182e-05,303.15,285.15,297.82716757902455,298.2761095617435,298.1235522203208,297.75960684719803,298.45939099121017,298.08916543989943,0.0,0.0,-0.0,-4.702791391766892e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.6710069629116201e-16,0.0,294.15,294.17910342097287,0.0008021201484727721,0.0,0.00045113674393579495,0.0,9.51053594315517e-05,0.0,9.031395323356588e-05,0.0,9.51049095064352e-05,0.0,7.024445422030866e-05,303.15,285.15,297.8344890526217,298.2818955053428,298.13002688650664,297.76783382718656,298.4651062605241,298.0958703064363,0.0,0.0,-0.0,-4.702813133022576e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.6388738685908073e-16,0.0,294.15,294.16726020448476,0.0008021210592089558,0.0,0.0004511378820229616,0.0,9.510559773351875e-05,0.0,9.031418095896148e-05,0.0,9.510514942853956e-05,0.0,7.024463037367912e-05,303.15,285.15,297.84134229390713,298.2873193555727,298.13610348259795,297.7755501069081,298.4704478236552,298.10215261252824,0.0,0.0,-0.0,-4.702836965446986e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5662791364325812e-16,0.0,294.15,294.15539424377533,0.0008021221737561027,0.0,0.0004511391305612382,0.0,9.510585932754364e-05,0.0,9.03144307962962e-05,0.0,9.510541263503164e-05,0.0,7.02448237297992e-05,303.15,285.15,297.84755436322814,298.2922448844546,298.14163289855094,297.7825699964117,298.475275221223,298.1078554727737,0.0,0.0,-0.0,-4.7028631002318834e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4920636170283989e-16,0.0,294.15,294.14351163730873,0.0008021234151840773,0.0,0.0004511404472793037,0.0,9.510613530050244e-05,0.0,9.0314694283071e-05,0.0,9.510569021462176e-05,0.0,7.024502770563174e-05,303.15,285.15,297.8533416079304,298.29683829960953,298.14679592724576,297.78910996295747,298.4797609828907,298.1131693561268,0.0,0.0,-0.0,-4.702890656196373e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065148.0,21065148.0,292.89232987142856,287.1975168379932,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4681149676057596e-16,0.0,294.15,294.1316115040772,0.00080212483091601,0.0,0.00045114185859000477,0.0,9.510643122104163e-05,0.0,9.031497670695823e-05,0.0,9.510598773544737e-05,0.0,7.024524641411423e-05,303.15,285.15,297.85870717075545,298.30110115954324,298.1515935947022,297.7951689848771,298.4839072332227,298.11809562862015,0.0,0.0,-0.0,-4.70292018400508e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3761030891448867e-16,0.0,294.15,294.1196982680834,0.0008021263757520144,0.0,0.0004511433399175878,0.0,9.510674190674477e-05,0.0,9.031527314798433e-05,0.0,9.510630001665173e-05,0.0,7.024547602767008e-05,303.15,285.15,297.8637641409721,298.3051214494533,298.1561232309942,297.8008746426245,298.4878046042269,298.1227376136542,0.0,0.0,-0.0,-4.7029511713928375e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3672252177485792e-16,0.0,294.15,294.10777133941076,0.0008021281000324932,0.0,0.0004511449193948453,0.0,9.510707328869733e-05,0.0,9.031558923813134e-05,0.0,9.510663298895706e-05,0.0,7.024572092694653e-05,303.15,285.15,297.8685144927964,298.30889987705893,298.1603855118591,297.80622739767244,298.49145421090407,298.12709629805823,0.0,0.0,-0.0,-4.702984204899021e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2367187932447709e-16,0.0,294.15,294.0958292586091,0.0008021299842389053,0.0,0.0004511465856790391,0.0,9.510742297637891e-05,0.0,9.031592270672001e-05,0.0,9.510698426118126e-05,0.0,7.024597934625435e-05,303.15,285.15,297.8729419311464,298.3124231266305,298.1643652682189,297.8112067996296,298.49484264905374,298.1311559549358,0.0,0.0,-0.0,-4.703019048012948e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1781189399602382e-16,0.0,294.15,294.08387107473243,0.0008021320323123815,0.0,0.0004511483406994661,0.0,9.510779137704453e-05,0.0,9.031627394001662e-05,0.0,9.510735424004272e-05,0.0,7.024625158634295e-05,303.15,285.15,297.87704538114895,298.31568925649566,298.16806013701677,297.81581067346104,298.4979683486603,298.1349147593566,0.0,0.0,-0.0,-4.703055740944336e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.151730728653603e-16,0.0,294.15,294.0718994096481,0.0008021342340420108,0.0,0.00045115017919405173,0.0,9.510817738051196e-05,0.0,9.031664188453669e-05,0.0,9.510774181623453e-05,0.0,7.024653682731343e-05,303.15,285.15,297.8808916910172,298.3187499693277,298.1715276945422,297.82011675829057,298.50088465340974,298.1384341533175,0.0,0.0,-0.0,-4.703094174059802e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065364.0,21065364.0,292.9273391,287.2209759840447,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1369179801612736e-16,0.0,294.15,294.05991621177105,0.0008021365866148101,0.0,0.0004511520999528637,0.0,9.510858073103663e-05,0.0,9.03170262980155e-05,0.0,9.510814673468874e-05,0.0,7.024683488033405e-05,303.15,285.15,297.88452742368656,298.32164209817677,298.17480858510766,297.8241788460146,298.5036292539508,298.1417572413872,0.0,0.0,-0.0,-4.7031343221980687e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1150552988544917e-16,0.0,294.15,294.04792027328455,0.0008021391062958343,0.0,0.00045115411180064486,0.0,9.510900328958501e-05,0.0,9.03174289471365e-05,0.0,9.510857085576454e-05,0.0,7.024714711985403e-05,303.15,285.15,297.88793907316153,298.3243544926493,298.1778903689264,297.82798127386394,298.506190936737,298.1448712290677,0.0,0.0,-0.0,-4.703176369334738e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0587882878976882e-16,0.0,294.15,294.0359076391605,0.00080214179706788,0.0,0.00045115621597827316,0.0,9.510944531959403e-05,0.0,9.031785008043918e-05,0.0,9.510901444105352e-05,0.0,7.024747374028307e-05,303.15,285.15,297.89107068967445,298.32684072884103,298.180722017873,297.8314600691338,298.5085231149164,298.14772332408774,0.0,0.0,-0.0,-4.703220341246646e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0451708995402664e-16,0.0,294.15,294.02388456011397,0.0008021446273606596,0.0,0.00045115839610540207,0.0,9.510990336535923e-05,0.0,9.0318286418538e-05,0.0,9.510947403738676e-05,0.0,7.024781218947512e-05,303.15,285.15,297.89403832472743,298.3291936750001,298.18340640494347,297.8347497492789,298.51072032181014,298.15042169515203,0.0,0.0,-0.0,-4.7032658965972386e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0384280232932206e-16,0.0,294.15,294.0118500906777,0.0008021476272678287,0.0,0.0004511606688043891,0.0,9.511038093165059e-05,0.0,9.031874128913396e-05,0.0,9.510995314895194e-05,0.0,7.024816505598975e-05,303.15,285.15,297.896835592845,298.3314077456692,298.18593738010713,297.83784321443454,298.5127770397184,298.15296019455485,0.0,0.0,-0.0,-4.703313381947835e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.670666205240663e-17,0.0,294.15,293.9998022091073,0.0008021507918509407,0.0,0.0004511630307494038,0.0,9.511087731835802e-05,0.0,9.031921402649194e-05,0.0,9.511045107462506e-05,0.0,7.024853182263709e-05,303.15,285.15,297.8994366408547,298.3334612311057,298.1882911998171,297.8407111568637,298.5146716651834,298.1553143787649,0.0,0.0,-0.0,-4.7033627279173205e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.608276307591284e-17,0.0,294.15,293.98774233916635,0.0008021541178957313,0.0,0.00045116548036326556,0.0,9.511139219257852e-05,0.0,9.031970431484481e-05,0.0,9.511096748191792e-05,0.0,7.02489122435735e-05,303.15,285.15,297.9018742583949,298.3353797318499,298.19049654705566,297.84339210030834,298.51643053945435,298.15751463541267,0.0,0.0,-0.0,-4.703413901677135e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.484701432971469e-17,0.0,294.15,293.97567327130616,0.0008021575927366058,0.0,0.00045116801118315537,0.0,9.51119241906521e-05,0.0,9.032021086030575e-05,0.0,9.511150100839259e-05,0.0,7.024930531171333e-05,303.15,285.15,297.9041923522447,298.3371990927965,298.1925929924744,297.8459365555358,298.5180898056966,298.1596021597496,0.0,0.0,-0.0,-4.703466768584763e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.035284705858045e-17,0.0,294.15,293.96359279140734,0.0008021612421725304,0.0,0.0004511706370742303,0.0,9.51124762367299e-05,0.0,9.032073643864902e-05,0.0,9.511205457698661e-05,0.0,7.024971318671648e-05,303.15,285.15,297.90636553470375,298.33889789347427,298.19455715617687,297.84831582454103,298.519628138117,298.1615529094026,0.0,0.0,-0.0,-4.7035216176844445e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.832907005316336e-17,0.0,294.15,293.95150057054934,0.000802165054967492,0.0,0.0004511733514970202,0.0,9.511304695262942e-05,0.0,9.032127974075292e-05,0.0,9.51126268091031e-05,0.0,7.025013485062504e-05,303.15,285.15,297.90839781091154,298.34047831586156,298.1963919873706,297.8505354090384,298.5210483325921,298.1633703711548,0.0,0.0,-0.0,-4.7035783126314396e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.279317958298591e-17,0.0,294.15,293.9393987581204,0.0008021690151519646,0.0,0.0004511761459964189,0.0,9.51136345549361e-05,0.0,9.032183907390875e-05,0.0,9.511321592230659e-05,0.0,7.025056898630236e-05,303.15,285.15,297.91032015697374,298.3419657724093,298.19812555489074,297.8526307619412,298.52237587299146,298.1650836238413,0.0,0.0,-0.0,-4.703636677227882e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.172835208856217e-17,0.0,294.15,293.92728733313294,0.0008021731492507607,0.0,0.00045117903538329136,0.0,9.511424216617772e-05,0.0,9.032241740314631e-05,0.0,9.51138250389009e-05,0.0,7.025101790001684e-05,303.15,285.15,297.9121375562192,298.3433639307803,298.19976214594317,297.8546079123105,298.523614514577,298.16669721196604,0.0,0.0,-0.0,-4.70369702030944e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.760424265006814e-17,0.0,294.15,293.9151660871714,0.000802177446669986,0.0,0.0004511820135458233,0.0,9.51148684982006e-05,0.0,9.032301350494957e-05,0.0,9.5114452870444e-05,0.0,7.02514806403169e-05,303.15,285.15,297.91385107682737,298.3446729724065,298.201302401607,297.85646957616746,298.52476515044145,298.16821223549,0.0,0.0,-0.0,-4.703759214457536e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
