,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.660615160351164e-17,0.0,294.15,293.90303744332584,0.0008021818938897979,0.0,0.0004511850735656782,0.0,9.511551209125755e-05,0.0,9.03236259942362e-05,0.0,9.51150979584695e-05,0.0,7.025195612915235e-05,303.15,285.15,297.9154893433949,298.345916940925,298.2027726260616,297.85824868675735,298.5258516293153,298.16965584529083,0.0,0.0,-0.0,-4.7038231155374825e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.611193022760831e-17,0.0,294.15,293.89090079036026,0.0008021865143503975,0.0,0.0004511882283380749,0.0,9.511617566437123e-05,0.0,9.032425745256275e-05,0.0,9.511576302144053e-05,0.0,7.025244637473423e-05,303.15,285.15,297.91704928459166,298.3470926835319,298.2041697624121,297.8599416679347,298.52687087151565,298.17102485399727,0.0,0.0,-0.0,-4.7038889924291844e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.088147227898218e-17,0.0,294.15,293.878754812779,0.000802191304582227,0.0,0.00045119147541757904,0.0,9.5116858702943e-05,0.0,9.032490739043624e-05,0.0,9.511644754383108e-05,0.0,7.025295099689903e-05,303.15,285.15,297.91851928630194,298.3481897257056,298.2054828186173,297.8615353742734,298.5278129490116,298.17230803078195,0.0,0.0,-0.0,-4.703956794122193e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065940.0,21065940.0,293.0445375,287.29615505189315,0.532786875,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.042418343177469e-17,0.0,294.15,293.8666006633897,0.0008021962564924508,0.0,0.0004511948104976945,0.0,9.511756029866146e-05,0.0,9.032557494570036e-05,0.0,9.51171506177812e-05,0.0,7.025346932481132e-05,303.15,285.15,297.91991427142347,298.34922020573293,298.2067254035156,297.8630452143158,298.5286902129886,298.1735190615953,0.0,0.0,-0.0,-4.704026430890163e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.951843724388576e-17,0.0,294.15,293.85444005304294,0.0008022013655386229,0.0,0.00045119823154685524,0.0,9.51182800222706e-05,0.0,9.03262597115852e-05,0.0,9.511787181501291e-05,0.0,7.025400104151118e-05,303.15,285.15,297.9212519836809,298.35019939420516,298.20791407906404,297.8644903495985,298.52951755443456,298.17467467219666,0.0,0.0,-0.0,-4.704097860476246e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.579717818601108e-17,0.0,294.15,293.8422717999291,0.0008022066508096324,0.0,0.0004512017488059251,0.0,9.511902003361078e-05,0.0,9.03269637382934e-05,0.0,9.51186132944203e-05,0.0,7.025454774216514e-05,303.15,285.15,297.9225228800245,298.35111848030203,298.2090397992442,297.8658598762438,298.5302865790867,298.1757655229802,0.0,0.0,-0.0,-4.704171296400609e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.432341371074394e-17,0.0,294.15,293.83009557485394,0.0008022121063821251,0.0,0.0004512053586613331,0.0,9.511977957143865e-05,0.0,9.032768630245418e-05,0.0,9.511937429422031e-05,0.0,7.025510886447333e-05,303.15,285.15,297.9237262227004,298.35197598322,298.2101016437757,297.8671530797191,298.530996487318,298.1767906833467,0.0,0.0,-0.0,-4.704246663323833e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.349613132106667e-17,0.0,294.15,293.8179138259934,0.0008022177112259952,0.0,0.00045120905016381033,0.0,9.512055632585829e-05,0.0,9.03284252119991e-05,0.0,9.512015250617877e-05,0.0,7.025568270250246e-05,303.15,285.15,297.92488412085856,298.3527915205745,298.2111204110937,297.86839480754475,298.53166618356335,298.177771408727,0.0,0.0,-0.0,-4.7043237330846e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.227511475917789e-17,0.0,294.15,293.8057260103118,0.0008022234942140878,0.0,0.00045121283924869776,0.0,9.512135365682102e-05,0.0,9.0329183657095e-05,0.0,9.512095128965225e-05,0.0,7.025627173784819e-05,303.15,285.15,297.9259929778397,298.3535613905788,298.21209264167976,297.8695807716542,298.5322921351282,298.1787039833762,0.0,0.0,-0.0,-4.704402837976125e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.913263871508338e-17,0.0,294.15,293.7935306172448,0.0008022294578383429,0.0,0.00045121672653147566,0.0,9.512217169557502e-05,0.0,9.032996176105816e-05,0.0,9.512177077439117e-05,0.0,7.025687606731652e-05,303.15,285.15,297.92704130560924,298.3542743195472,298.2130072910931,297.870697540946,298.53286428210885,298.1795769478609,0.0,0.0,-0.0,-4.7044839907850026e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.837211641314022e-17,0.0,294.15,293.7813304048988,0.0008022355688430432,0.0,0.000451220694414345,0.0,9.512300673019274e-05,0.0,9.033075600080786e-05,0.0,9.512260725057375e-05,0.0,7.025749294947803e-05,303.15,285.15,297.9280519736734,298.3549511849059,298.2138860158191,297.87176988451336,298.533402537058,298.180412319194,0.0,0.0,-0.0,-4.7045668247395285e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.762137541276455e-17,0.0,294.15,293.76912503888747,0.00080224186026941,0.0,0.000451224761231627,0.0,9.512386262626026e-05,0.0,9.03315700467592e-05,0.0,9.512346458329107e-05,0.0,7.02581252393972e-05,303.15,285.15,297.9290228242908,298.3555894903084,298.2147267414138,297.87279453755053,298.53390452890847,298.18120762449445,0.0,0.0,-0.0,-4.7046517221766036e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.4010043120529957e-17,0.0,294.15,293.7569137546085,0.0008022483305994252,0.0,0.00045122892561233756,0.0,9.51247390957489e-05,0.0,9.033240362452516e-05,0.0,9.512434248351795e-05,0.0,7.02587727242487e-05,303.15,285.15,297.9299481914722,298.3561832339847,298.215524009968,297.87376473370693,298.5343650720916,298.1819570482447,0.0,0.0,-0.0,-4.7047386544968996e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.297144193670296e-17,0.0,294.15,293.7446976972825,0.0008022549584561321,0.0,0.0004512331760043274,0.0,9.512563370242926e-05,0.0,9.033325442139316e-05,0.0,9.512523851593074e-05,0.0,7.025943360472211e-05,303.15,285.15,297.9308368441111,298.35674052609005,298.21628609968303,297.8746912308498,298.53479213104026,298.18266936635484,0.0,0.0,-0.0,-4.704827380914847e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.9812478727302955e-17,0.0,294.15,293.7324765284093,0.0008022617763369322,0.0,0.0004512375303227554,0.0,9.512655022374528e-05,0.0,9.033412602388187e-05,0.0,9.512615645725484e-05,0.0,7.026011067076061e-05,303.15,285.15,297.9316864232298,298.3572582271782,298.21701067162576,297.87557080135514,298.5351827606494,298.1833417768077,0.0,0.0,-0.0,-4.7049182750286e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.714606180241058e-17,0.0,294.15,293.720251453724,0.0008022687499740031,0.0,0.00045124196986061875,0.0,9.512748471494831e-05,0.0,9.033501468692711e-05,0.0,9.512709236383399e-05,0.0,7.026080100888374e-05,303.15,285.15,297.9325060870148,298.3577451064065,298.21770647621724,297.8764143984725,298.5355452154161,298.18398345670545,0.0,0.0,-0.0,-4.705010946861277e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.5644754216426294e-17,0.0,294.15,293.70802191979544,0.0008022759121499623,0.0,0.000451246512544891,0.0,9.512844095625843e-05,0.0,9.033592399943226e-05,0.0,9.512805001488422e-05,0.0,7.026150741105965e-05,303.15,285.15,297.9332909706961,298.35819557970484,298.2183687144731,297.8772168091801,298.53587511418505,298.18458943764784,0.0,0.0,-0.0,-4.705105770247673e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.4912124451692255e-17,0.0,294.15,293.6957891682635,0.0008022832361667665,0.0,0.0004512511440275626,0.0,9.512941592165975e-05,0.0,9.033685108895425e-05,0.0,9.512902638567708e-05,0.0,7.026222764239804e-05,303.15,285.15,297.9340504485318,298.3586188266662,298.2190063636355,297.87798902019466,298.53618068253485,298.18516906831263,0.0,0.0,-0.0,-4.70520244612153e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.404847423168378e-17,0.0,294.15,293.6835529878594,0.0008022907441258046,0.0,0.0004512558764757845,0.0,9.513041217665273e-05,0.0,9.033779839129375e-05,0.0,9.513002404119047e-05,0.0,7.026296359772226e-05,303.15,285.15,297.9347825670361,298.3590122534162,298.21961749859696,297.8787285496885,298.53645961323684,298.18572009639496,0.0,0.0,-0.0,-4.705301228244104e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066516.0,21066516.0,293.1444376142857,287.355464810978,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.2097325183479627e-17,0.0,294.15,293.6713127974441,0.0008022984360627606,0.0,0.00045126070931792697,0.0,9.513142960187525e-05,0.0,9.033876579209316e-05,0.0,9.51310428609182e-05,0.0,7.026371518876994e-05,303.15,285.15,297.9354818105899,298.35936945130356,298.22019664131534,297.87942945392945,298.5367068953932,298.1862368505063,0.0,0.0,-0.0,-4.705402104684337e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.155589907177758e-17,0.0,294.15,293.6590700032255,0.0008023062957648277,0.0,0.000451265634303853,0.0,9.513246645643118e-05,0.0,9.033975163962794e-05,0.0,9.513208110563471e-05,0.0,7.026448112986994e-05,303.15,285.15,297.93615880640533,298.35970132246683,298.2207540112117,297.88010427874957,298.53693224440934,298.18673013264856,0.0,0.0,-0.0,-4.705504903564665e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.102143640093918e-17,0.0,294.15,293.6468244908233,0.0008023143406980458,0.0,0.00045127066100776456,0.0,9.513352475916989e-05,0.0,9.034075785060958e-05,0.0,9.513314079369394e-05,0.0,7.026526291209341e-05,303.15,285.15,297.93681195959664,298.3600054465004,298.2212880050561,297.88075093697194,298.5371335238814,298.1871979744013,0.0,0.0,-0.0,-4.70560982458602e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.795595714227097e-17,0.0,294.15,293.6345759634244,0.0008023225692403532,0.0,0.00045127578801503035,0.0,9.51346042128474e-05,0.0,9.0341784141907e-05,0.0,9.5134221626875e-05,0.0,7.026606031580988e-05,303.15,285.15,297.9374374252035,298.3602767952974,298.2217947426626,297.881365114287,298.537306836418,298.1876361827737,0.0,0.0,-0.0,-4.705716838251428e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.7346737869897496e-17,0.0,294.15,293.6223252805091,0.0008023309771601798,0.0,0.0004512810135578768,0.0,9.513570444361836e-05,0.0,9.03428301595458e-05,0.0,9.513532323251057e-05,0.0,7.026687306500338e-05,303.15,285.15,297.93804167823936,298.3605224481827,298.22228045908435,297.881954732587,298.5374586791771,298.1880515994541,0.0,0.0,-0.0,-4.705825907842509e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.67472969867355e-17,0.0,294.15,293.61007264959346,0.0008023395702595482,0.0,0.0004512863409026292,0.0,9.513682614006608e-05,0.0,9.034389655741827e-05,0.0,9.513644629918029e-05,0.0,7.026770166825903e-05,303.15,285.15,297.9386255684626,298.36074266848834,298.2227459411068,297.8825205320743,298.5375892238258,298.1884447867916,0.0,0.0,-0.0,-4.705937101552201e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.444421589382679e-17,0.0,294.15,293.5978180713401,0.0008023483508302984,0.0,0.00045129177109506674,0.0,9.513796952313241e-05,0.0,9.034498354491346e-05,0.0,9.51375910473466e-05,0.0,7.026854628872087e-05,303.15,285.15,297.93918770978297,298.36093510976355,298.22318976401624,297.8830607754088,298.5376966600628,298.1888140038069,0.0,0.0,-0.0,-4.706050441234425e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.400121867724024e-17,0.0,294.15,293.5855618073525,0.0008023573143995586,0.0,0.00045129730167288695,0.0,9.513913407363632e-05,0.0,9.03460906290917e-05,0.0,9.513875695792732e-05,0.0,7.02694065429324e-05,303.15,285.15,297.9397289795122,298.36110048594225,298.22361264379566,297.8835770163017,298.5377823116245,298.1891602874353,0.0,0.0,-0.0,-4.706165875618395e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.3239639083953666e-17,0.0,294.15,293.57330421263936,0.0008023664681553937,0.0,0.0004513029368393481,0.0,9.514032067737371e-05,0.0,9.03472186513908e-05,0.0,9.513994491701853e-05,0.0,7.027028308516623e-05,303.15,285.15,297.9402514238043,298.3612405629069,298.224016539686,297.8840714063091,298.5378475937745,298.1894855052962,0.0,0.0,-0.0,-4.70628349246663e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.260044817596764e-17,0.0,294.15,293.56104544361983,0.0008023758117185743,0.0,0.00045130867628968943,0.0,9.514152927028235e-05,0.0,9.034836755081271e-05,0.0,9.51411548603731e-05,0.0,7.027117586808968e-05,303.15,285.15,297.9407549472316,298.36135449002853,298.2244013278554,297.88454353171477,298.53789180280955,298.189789219928,0.0,0.0,-0.0,-4.706403285491958e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.1156395128976625e-17,0.0,294.15,293.54878550352504,0.0008023853528996304,0.0,0.0004513145239421309,0.0,9.514276067930669e-05,0.0,9.034953811181727e-05,0.0,9.514238761399771e-05,0.0,7.02720855023976e-05,303.15,285.15,297.9412362324048,298.3614373731218,298.2247634749526,297.88498996660604,298.53791173482944,298.1900677563829,0.0,0.0,-0.0,-4.70652533643733e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.948862148243046e-17,0.0,294.15,293.53652492051594,0.000802395080972734,0.0,0.0004513204743699657,0.0,9.514401375925353e-05,0.0,9.035072924794125e-05,0.0,9.514364203387894e-05,0.0,7.027301114235929e-05,303.15,285.15,297.9417004095135,298.36149551254636,298.22510807743157,297.885416578559,298.53791253440016,298.1903266224901,0.0,0.0,-0.0,-4.706649532282072e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.9015308783307e-17,0.0,294.15,293.5242638457075,0.0008024050069837392,0.0,0.0004513265335294552,0.0,9.514528976628762e-05,0.0,9.035194215161512e-05,0.0,9.514491937566651e-05,0.0,7.027395371572786e-05,303.15,285.15,297.94214613787517,298.36152623389023,298.2254337442639,297.88582145798705,298.5378920802959,298.1905639308624,0.0,0.0,-0.0,-4.706775997310201e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.7196818321604096e-17,0.0,294.15,293.51200253097454,0.0008024151237859006,0.0,0.00045133269751018837,0.0,9.514658787583834e-05,0.0,9.035317603999188e-05,0.0,9.514621881499993e-05,0.0,7.027491261349702e-05,303.15,285.15,297.9425744734055,298.3615305292779,298.2257414526176,297.8862060072254,298.5378516837962,298.19078082926455,0.0,0.0,-0.0,-4.706904650063629e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.702135918823497e-17,0.0,294.15,293.49974123212144,0.0008024254500521619,0.0,0.0004513389768010275,0.0,9.514791029912574e-05,0.0,9.035443301285994e-05,0.0,9.514754256305426e-05,0.0,7.02758894688623e-05,303.15,285.15,297.9429855539691,298.3615077981182,298.2260312081631,297.8865705369844,298.5377913975338,298.1909772989537,0.0,0.0,-0.0,-4.707035709408283e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.6673829520389664e-17,0.0,294.15,293.4874801127396,0.0008024359612198487,0.0,0.00045134535810173785,0.0,9.514925423128441e-05,0.0,9.035571040755044e-05,0.0,9.51488878159842e-05,0.0,7.02768822102506e-05,303.15,285.15,297.9433831660953,298.36146318017404,298.22630698695576,297.8869191932301,298.53771504431325,298.1911575141537,0.0,0.0,-0.0,-4.707168898088964e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.5164435017134137e-17,0.0,294.15,293.47521944783716,0.0008024467039663165,0.0,0.0004513518668039994,0.0,9.515062502690633e-05,0.0,9.035701330738985e-05,0.0,9.515025992665329e-05,0.0,7.027789479239126e-05,303.15,285.15,297.9437616904888,298.36138736644546,298.226562864563,297.8872453513634,298.5376158595781,298.1913146264878,0.0,0.0,-0.0,-4.707304745721402e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.476052849112127e-17,0.0,294.15,293.46295951867495,0.0008024576291989789,0.0,0.0004513584754350529,0.0,9.51520168941234e-05,0.0,9.035833621253473e-05,0.0,9.515165310348221e-05,0.0,7.027892293745597e-05,303.15,285.15,297.94412226014634,298.361282396586,298.22679981076794,297.8875504695611,298.5374953174517,298.1914500509026,0.0,0.0,-0.0,-4.7074426793804714e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.4600786979469425e-17,0.0,294.15,293.45070045156876,0.0008024687697874927,0.0,0.00045136520295453405,0.0,9.51534338289403e-05,0.0,9.035968291848854e-05,0.0,9.51530713433841e-05,0.0,7.027996959696119e-05,303.15,285.15,297.94446824972823,298.36115329245627,298.2270213999718,297.88783821385624,298.537356818328,298.19156759486816,0.0,0.0,-0.0,-4.707583094706951e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.412771928680097e-17,0.0,294.15,293.4384421963172,0.0008024800860155204,0.0,0.00045137202744981566,0.0,9.51548712110593e-05,0.0,9.03610490384622e-05,0.0,9.515451002692054e-05,0.0,7.028103135844728e-05,303.15,285.15,297.94480254521176,298.3610047336103,298.2272307289578,297.88811188839276,298.53720352619433,298.1916706844734,0.0,0.0,-0.0,-4.707725534776363e-08,298.79444419759426,299.5303235044281,299.50273304442817,298.4057763289186,299.6799870228368,0.0,108.9324854047288,0.3220784285225471,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.412771928680097e-17,0.0,294.15,293.4384421963172,0.0008024800860155204,0.0,0.00045137202744981566,0.0,9.51548712110593e-05,0.0,9.03610490384622e-05,0.0,9.515451002692054e-05,0.0,7.028103135844728e-05,303.15,285.15,297.94480254521176,298.3610047336103,298.2272307289578,297.88811188839276,298.53720352619433,298.1916706844734,0.0,0.0,-0.0,-4.707725534776363e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.3283929106830064e-17,0.0,294.15,293.42618577790176,0.0008024916490620814,0.0,0.0004513789872388663,0.0,9.515633712180543e-05,0.0,9.036244224363781e-05,0.0,9.51559772319681e-05,0.0,7.028211419044608e-05,303.15,285.15,297.9451140998571,298.3608186913989,298.22741568569955,297.8883587391895,298.53702224069104,298.1917458913672,0.0,0.0,-0.0,-4.707870798765403e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2910205996771513e-17,0.0,294.15,293.41393116838435,0.0008025033924240866,0.0,0.00045138604599552506,0.0,9.515782390104297e-05,0.0,9.036385526166523e-05,0.0,9.515746530054661e-05,0.0,7.028321243539957e-05,303.15,285.15,297.94541055007,298.36060898637464,298.22758468025876,297.8885873148287,298.5368199928961,298.19180230488564,0.0,0.0,-0.0,-4.708018129169283e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2762401763130382e-17,0.0,294.15,293.4016779204409,0.0008025152724345903,0.0,0.00045139317976925587,0.0,9.51593264984808e-05,0.0,9.03652832977567e-05,0.0,9.515896918360253e-05,0.0,7.028432236329016e-05,303.15,285.15,297.94569563401984,298.3603814759262,298.2277416634033,297.88880213786086,298.53660196926035,298.1918445760941,0.0,0.0,-0.0,-4.708167026541546e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.1683843394802075e-17,0.0,294.15,293.38942682333817,0.0008025272938423101,0.0,0.0004514003903841118,0.0,9.51608453003471e-05,0.0,9.036672671718851e-05,0.0,9.516048926566763e-05,0.0,7.028544425923356e-05,303.15,285.15,297.94596415343005,298.3601285650419,298.22788081368606,297.8889973508417,298.53636145378476,298.1918664673569,0.0,0.0,-0.0,-4.70831752889345e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.1335802763242566e-17,0.0,294.15,293.3771781208421,0.0008025394220316587,0.0,0.00045140765866571027,0.0,9.516237626386864e-05,0.0,9.036818168136444e-05,0.0,9.516202150455745e-05,0.0,7.028657513730367e-05,303.15,285.15,297.9462185214095,298.35985477016845,298.22800482896395,297.88917562446676,298.5361005725893,298.19187086351957,0.0,0.0,-0.0,-4.7084692363357536e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.1198155726066918e-17,0.0,294.15,293.36493252151433,0.0008025516674093983,0.0,0.00045141499000189375,0.0,9.516392052581188e-05,0.0,9.036964926895142e-05,0.0,9.516356703609231e-05,0.0,7.028771583702803e-05,303.15,285.15,297.9464563886995,298.35955697270384,298.22811137758976,297.88933387162945,298.5358150078124,298.191854723687,0.0,0.0,-0.0,-4.7086222612624997e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.019371654212679e-17,0.0,294.15,293.35268895131344,0.0008025639805327679,0.0,0.0004514223575551293,0.0,9.516547242653634e-05,0.0,9.037112410715811e-05,0.0,9.516512020260594e-05,0.0,7.028886217839137e-05,303.15,285.15,297.9466831808753,298.35924307318345,298.2282060927903,297.8894789592598,298.535513494668,298.1918249601554,0.0,0.0,-0.0,-4.708776043983314e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9869593473587187e-17,0.0,294.15,293.3404474346604,0.0008025763459745193,0.0,0.0004514297527662757,0.0,9.516703016143626e-05,0.0,9.037260448249751e-05,0.0,9.516667919973113e-05,0.0,7.029001282853929e-05,303.15,285.15,297.94689959284796,298.35891425893215,298.2282893391761,297.88961202635073,298.5351975444372,298.1917825523489,0.0,0.0,-0.0,-4.7089304059863124e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067524.0,21067524.0,293.1011597,287.3052979512237,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8928105991763923e-17,0.0,294.15,293.3282103901593,0.0008025887824524471,0.0,0.0004514371845668386,0.0,9.516859561661443e-05,0.0,9.037409218320532e-05,0.0,9.516824591033387e-05,0.0,7.029116918025246e-05,303.15,285.15,297.9470973135339,298.35855908983757,298.22835107238046,297.8897226307144,298.53485299519855,298.19171662033295,0.0,0.0,-0.0,-4.709085533416924e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8384764271700536e-17,0.0,294.15,293.3159746862747,0.0008026012383379039,0.0,0.00045144462625752957,0.0,9.517016315880804e-05,0.0,9.037558186397717e-05,0.0,9.516981470589142e-05,0.0,7.029232707324456e-05,303.15,285.15,297.9472892367895,298.3581957087775,298.22840610760016,297.88982626146077,298.53449934121454,298.1916433311685,0.0,0.0,-0.0,-4.7092408696023146e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7741815662710906e-17,0.0,294.15,293.303742534925,0.0008026137247041862,0.0,0.00045145208256229264,0.0,9.517173378692432e-05,0.0,9.037707447071588e-05,0.0,9.517138658226655e-05,0.0,7.029348724503378e-05,303.15,285.15,297.94746695053595,298.3578123980337,298.22844415649234,297.8899134860684,298.53412434773406,298.1915522677729,0.0,0.0,-0.0,-4.7093965129044136e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.734442388435041e-17,0.0,294.15,293.2915139454399,0.0008026262085446208,0.0,0.00045145953522543296,0.0,9.517330365182597e-05,0.0,9.037856634873671e-05,0.0,9.517295769094494e-05,0.0,7.02946468527159e-05,303.15,285.15,297.94763279309035,298.3574127150962,298.22846822754457,297.88998657706975,298.5337304516825,298.19144615289673,0.0,0.0,-0.0,-4.7095520824964106e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7232527060701835e-17,0.0,294.15,293.2792883539868,0.0008026386908450216,0.0,0.00045146698515526366,0.0,9.517487294428e-05,0.0,9.038005767982786e-05,0.0,9.517452822340967e-05,0.0,7.029580603725462e-05,303.15,285.15,297.94778864529246,298.35699925431504,298.2284805356345,297.89004777340523,298.5333206473792,298.19132737120526,0.0,0.0,-0.0,-4.70970759737426e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.641599256393931e-17,0.0,294.15,293.267066835746,0.0008026511694065125,0.0,0.00045147443051808575,0.0,9.517644127893354e-05,0.0,9.038154809698022e-05,0.0,9.517609779309548e-05,0.0,7.02969645139216e-05,303.15,285.15,297.94793126431637,298.3565676029097,298.2284770012411,297.8900936339481,298.53289065179683,298.19119203084244,0.0,0.0,-0.0,-4.709863019193678e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067740.0,21067740.0,293.0624589285714,287.27299898192337,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.6048297362807923e-17,0.0,294.15,293.2548488550288,0.0008026636185051337,0.0,0.00045148185735919893,0.0,9.51780057129301e-05,0.0,9.038303480650474e-05,0.0,9.517766345818811e-05,0.0,7.029812010922593e-05,303.15,285.15,297.9480637172428,298.356122127986,298.2284613727558,297.8901276300884,298.53244482398077,298.19104393441074,0.0,0.0,-0.0,-4.710018056857451e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5944762445082215e-17,0.0,294.15,293.2426353798078,0.0008026760253312397,0.0,0.0004514892580391956,0.0,9.517956463667726e-05,0.0,9.03845162791142e-05,0.0,9.517922360821099e-05,0.0,7.029927163424934e-05,303.15,285.15,297.9481840240694,298.355660231513,298.22843145643145,297.8901472221755,298.53197948644,298.1908804841259,0.0,0.0,-0.0,-4.7101725508885995e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5189246522592612e-17,0.0,294.15,293.2304257237979,0.0008026884039442279,0.0,0.00045149664086030386,0.0,9.518111979958788e-05,0.0,9.038599417679332e-05,0.0,9.518077999337102e-05,0.0,7.030042038117296e-05,303.15,285.15,297.9482941424288,298.3551845569362,298.22838943243164,297.8901549374863,298.5314982095334,298.19070425576325,0.0,0.0,-0.0,-4.710326674544732e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4705563895498017e-17,0.0,294.15,293.21822001892286,0.0008027007441138315,0.0,0.0004515040000886409,0.0,9.518266999285273e-05,0.0,9.038746735166243e-05,0.0,9.518233140489853e-05,0.0,7.030156545717798e-05,303.15,285.15,297.9483942361095,298.354695368529,298.2283353863634,297.8901511819413,298.5310016696728,298.1905155685232,0.0,0.0,-0.0,-4.710480308167731e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.461069156645213e-17,0.0,294.15,293.2060205957161,0.0008027129999221808,0.0,0.0004515113089917612,0.0,9.518420958280478e-05,0.0,9.038893045222829e-05,0.0,9.518387220728094e-05,0.0,7.030270270109265e-05,303.15,285.15,297.94848044285766,298.35418774783454,298.22826512351537,297.8901309975915,298.5304827266027,298.19030940768033,0.0,0.0,-0.0,-4.7106328938028046e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.442277915421159e-17,0.0,294.15,293.1938242709486,0.0008027252141122278,0.0,0.0004515185930742564,0.0,9.518574394313552e-05,0.0,9.039038858410078e-05,0.0,9.518540777718488e-05,0.0,7.030383608217227e-05,303.15,285.15,297.9485597998083,298.35367103574276,298.22818686180705,297.89010270975325,298.52995273355856,298.19009462813403,0.0,0.0,-0.0,-4.710784963793983e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3918388363123834e-17,0.0,294.15,293.18163321685347,0.0008027373852897992,0.0,0.0004515258505948269,0.0,9.518727270872036e-05,0.0,9.039184139881955e-05,0.0,9.518693774752398e-05,0.0,7.030496533056228e-05,303.15,285.15,297.9486275013703,298.35313871833347,298.22809458050574,297.8900612745312,298.52940520817947,298.1898654565841,0.0,0.0,-0.0,-4.710936481647827e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.347517463040937e-17,0.0,294.15,293.1694461250979,0.0008027494718977166,0.0,0.0004515330588972103,0.0,9.518879110187477e-05,0.0,9.039328436068349e-05,0.0,9.518845734209276e-05,0.0,7.030608691761296e-05,303.15,285.15,297.94868743720997,298.3525961290509,298.22799318848536,297.8900107597579,298.5288448873369,298.18962648036825,0.0,0.0,-0.0,-4.711086974663981e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3388240106131905e-17,0.0,294.15,293.15726287240267,0.0008027614877502441,0.0,0.00045154022580330455,0.0,9.519030077144639e-05,0.0,9.039471903556647e-05,0.0,9.518996820983896e-05,0.0,7.030720206116645e-05,303.15,285.15,297.94873984973805,298.35204358869964,298.22788297039466,297.88995144854727,298.5282721697458,298.1893780054251,0.0,0.0,-0.0,-4.711236606024037e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2427908048990517e-17,0.0,294.15,293.145084755625,0.0008027734239351743,0.0,0.00045154734581976134,0.0,9.519180056036209e-05,0.0,9.039614432381202e-05,0.0,9.519146919270039e-05,0.0,7.030830990652438e-05,303.15,285.15,297.9487825660707,298.3514782647793,298.22776132510603,297.8898809490684,298.52768366612315,298.18911735422955,0.0,0.0,-0.0,-4.711385260985341e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2268069059168044e-17,0.0,294.15,293.1329117579383,0.0008027852903366718,0.0,0.000451554424584416,0.0,9.519329165699365e-05,0.0,9.039756135405894e-05,0.0,9.519296147919877e-05,0.0,7.030941133142746e-05,303.15,285.15,297.9488160201213,298.35090073900074,298.2276286898911,297.88979990832183,298.5270803261473,298.18884513669644,0.0,0.0,-0.0,-4.711533057163502e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1724648845741423e-17,0.0,294.15,293.12074500072026,0.0008027970697732884,0.0,0.00045156145208258064,0.0,9.51947719508513e-05,0.0,9.039896812149707e-05,0.0,9.519444295812059e-05,0.0,7.031050477701067e-05,303.15,285.15,297.9488388826899,298.3503094508243,298.2274836990967,297.88970652343835,298.5264597445064,298.18855966011114,0.0,0.0,-0.0,-4.711679785477044e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1169095953745275e-17,0.0,294.15,293.10858337949776,0.0008028087811993293,0.0,0.0004515684394541537,0.0,9.519624378938263e-05,0.0,9.04003668561776e-05,0.0,9.519591597788694e-05,0.0,7.03115919771775e-05,303.15,285.15,297.94885345494816,298.3497075180459,298.22732911400124,297.88960343097153,298.525825772725,298.1882638581384,0.0,0.0,-0.0,-4.7118256784191316e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0989824265654129e-17,0.0,294.15,293.096428129784,0.0008028204059358625,0.0,0.0004515753758203078,0.0,9.519770487997377e-05,0.0,9.040175538029983e-05,0.0,9.519737824511358e-05,0.0,7.031267123854252e-05,303.15,285.15,297.94885816374233,298.3490929016811,298.22716294562116,297.8894890928576,298.5251763121046,298.18795588320137,0.0,0.0,-0.0,-4.711970508866448e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.084848089539228e-17,0.0,294.15,293.08427766243886,0.0008028319618653962,0.0,0.0004515822718456681,0.0,9.519915746960964e-05,0.0,9.040313582875068e-05,0.0,9.51988320080284e-05,0.0,7.031374422083188e-05,303.15,285.15,297.9488557934702,298.3484692670939,298.22698853491886,297.8893665760199,298.524515541341,298.1876391425688,0.0,0.0,-0.0,-4.712114499419579e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0708955383890868e-17,0.0,294.15,293.07213294020767,0.0008028434317141814,0.0,0.0004515891175287446,0.0,9.520059945044888e-05,0.0,9.040450619935298e-05,0.0,9.520027515820014e-05,0.0,7.031480936714861e-05,303.15,285.15,297.9488452871868,298.3478354061759,298.2268047662053,297.8892345035948,298.5238415193649,298.1873122965056,0.0,0.0,-0.0,-4.7122574412706667e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.02345968852369e-17,0.0,294.15,293.05999630186096,0.0008028548167064882,0.0,0.000451595912841653,0.0,9.520203081810989e-05,0.0,9.040586648662662e-05,0.0,9.520170768975056e-05,0.0,7.031586667412313e-05,303.15,285.15,297.94882366605833,298.3471875321512,298.2266080033427,297.88908976000494,298.52315019356524,298.1869718310245,0.0,0.0,-0.0,-4.712399333689062e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.01685688124443e-17,0.0,294.15,293.04786532704804,0.0008028661321938544,0.0,0.00045160266728578875,0.0,9.52034535738111e-05,0.0,9.040721859255218e-05,0.0,9.5203131605685e-05,0.0,7.031691762000771e-05,303.15,285.15,297.9487947648847,298.346530607985,298.22640279249407,297.88893662437533,298.52244745972797,298.18662244989343,0.0,0.0,-0.0,-4.712540375046543e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
