,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0037787850715715e-17,0.0,294.15,293.03573993725945,0.000802877374035815,0.0,0.0004516093786031707,0.0,9.520486724139977e-05,0.0,9.040856206509033e-05,0.0,9.520454642999456e-05,0.0,7.03179618531304e-05,303.15,285.15,297.9487590475858,298.3458653907428,298.22618977832025,297.88877549170576,298.521733841264,298.1862647099237,0.0,0.0,-0.0,-4.71268051818877e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.562164047983715e-18,0.0,294.15,293.02362216381243,0.0008028885329636901,0.0,0.00045161604098228094,0.0,9.520627059698779e-05,0.0,9.040989574090724e-05,0.0,9.52059509375433e-05,0.0,7.031899846942047e-05,303.15,285.15,297.9487141220759,298.34518888821526,298.2259660852961,297.8886037835571,298.521005911478,298.18589575812445,0.0,0.0,-0.0,-4.7128196416988046e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.408684724519607e-18,0.0,294.15,293.0115125778428,0.0008028996073617604,0.0,0.0004516226534475281,0.0,9.520766343506169e-05,0.0,9.041121942470795e-05,0.0,9.520734492266515e-05,0.0,7.032002731707278e-05,303.15,285.15,297.94865997967236,298.3445012389327,298.2257317420975,297.88842151202095,298.52026379933534,298.18551565441174,0.0,0.0,-0.0,-4.7129577251593786e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.347984989411395e-18,0.0,294.15,292.99940774620364,0.0008029106291730887,0.0,0.0004516292349792037,0.0,9.520904975478273e-05,0.0,9.04125369160494e-05,0.0,9.520873238662776e-05,0.0,7.032105135004177e-05,303.15,285.15,297.9486006088655,298.3438073272918,298.22549140290516,297.88823319120405,298.5195135652746,298.18512921910826,0.0,0.0,-0.0,-4.713095164817518e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.847595809305319e-18,0.0,294.15,292.98731124190095,0.0008029215601859609,0.0,0.00045163576314755316,0.0,9.521042482965525e-05,0.0,9.041384372481003e-05,0.0,9.521010860097621e-05,0.0,7.032206707717942e-05,303.15,285.15,297.9485327181993,298.3431035240359,298.2252414211273,297.88803492048,298.5187500425389,298.1847325252763,0.0,0.0,-0.0,-4.7132314923593644e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.70558579857115e-18,0.0,294.15,292.97522274193943,0.0008029324208069945,0.0,0.00045164224954747354,0.0,9.521179110378678e-05,0.0,9.041514217217836e-05,0.0,9.521147601005061e-05,0.0,7.032307630371583e-05,303.15,285.15,297.9484566904424,298.34239005842664,298.2249820080567,297.887827451244,298.51797428744834,298.1843260991236,0.0,0.0,-0.0,-4.713366949764434e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.649422076711285e-18,0.0,294.15,292.96314134760723,0.0008029432100984241,0.0,0.0004516486939642026,0.0,9.521314853125436e-05,0.0,9.041643221511661e-05,0.0,9.521283456857654e-05,0.0,7.032407899579035e-05,303.15,285.15,297.948373954844,298.3416689284758,298.2247149826532,297.8876121918917,298.51718822217737,298.18391165600843,0.0,0.0,-0.0,-4.713501532556283e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.483095603165533e-18,0.0,294.15,292.95106535251875,0.0008029539439650354,0.0,0.00045165510580908445,0.0,9.521449909510781e-05,0.0,9.04177157376334e-05,0.0,9.52141862605756e-05,0.0,7.032507661816331e-05,303.15,285.15,297.94828624546284,298.340942212041,298.2244423526964,297.8873911136671,298.5163944833395,298.18349128144143,0.0,0.0,-0.0,-4.7136354372047734e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.107332669246798e-18,0.0,294.15,292.93899947116165,0.0008029645930654712,0.0,0.0004516614674008098,0.0,9.52158390703999e-05,0.0,9.041898920024284e-05,0.0,9.52155273586207e-05,0.0,7.032606641938048e-05,303.15,285.15,297.9481894110574,298.34020505001814,298.2241591816021,297.88715974556476,298.51558720112655,298.18306011787377,0.0,0.0,-0.0,-4.713768294448932e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.72318025922295e-18,0.0,294.15,292.9269437094826,0.0008029751563039747,0.0,0.0004516677782396862,0.0,9.521716835156056e-05,0.0,9.042025250289489e-05,0.0,9.521685775737076e-05,0.0,7.03270483214886e-05,303.15,285.15,297.9480843073011,298.33945893690367,298.223866681693,297.8869187595856,298.5147674707573,298.18261923124817,0.0,0.0,-0.0,-4.713900093829698e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.59921789304426e-18,0.0,294.15,292.91489361339234,0.0008029856714501949,0.0,0.00045167406066981374,0.0,9.521849164667477e-05,0.0,9.04215101185398e-05,0.0,9.521818216722386e-05,0.0,7.03280258020692e-05,303.15,285.15,297.9479746800436,298.33870798597997,298.22356911819685,297.8866724849539,298.51394104600627,298.18217306303615,0.0,0.0,-0.0,-4.7140313018637796e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.239141652558555e-18,0.0,294.15,292.9028534954204,0.0008029960992506083,0.0,0.000451680291626558,0.0,9.521980409553091e-05,0.0,9.042275742996659e-05,0.0,9.521949572588489e-05,0.0,7.032899527120097e-05,303.15,285.15,297.947857383966,298.3379488765453,298.2232628288249,297.88641744642587,298.5131034005509,298.18171798726263,0.0,0.0,-0.0,-4.7141614369339044e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.122948439628917e-18,0.0,294.15,292.8908204353414,0.0008030064553646231,0.0,0.00045168648065842563,0.0,9.522110770950734e-05,0.0,9.04239963486027e-05,0.0,9.522080044629087e-05,0.0,7.032995821461999e-05,303.15,285.15,297.9477349631336,298.33718441017567,298.22295065166395,297.8861565968744,298.5122582556338,298.1812569754963,0.0,0.0,-0.0,-4.7142906984192956e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.076995036349479e-18,0.0,294.15,292.8787958565658,0.0008030167269762013,0.0,0.0004516926202533536,0.0,9.522240090561806e-05,0.0,9.042522537063789e-05,0.0,9.522209474481096e-05,0.0,7.033091346308069e-05,303.15,285.15,297.94760660403114,298.3364140406752,298.22263180787706,297.8858888048488,298.51140423625264,298.18078909873697,0.0,0.0,-0.0,-4.714418929429151e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.741663453219434e-18,0.0,294.15,292.8667789578988,0.0008030269359161427,0.0,0.0004516987228836238,0.0,9.52236863127659e-05,0.0,9.042644699289472e-05,0.0,9.522338125074822e-05,0.0,7.033186295831745e-05,303.15,285.15,297.9474728902763,298.3356382092678,298.2223068403048,297.88561491380045,298.5105424145227,298.1803150536344,0.0,0.0,-0.0,-4.714546390305969e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.5906596506935384e-18,0.0,294.15,292.8547691918584,0.0008030370796177343,0.0,0.00045170478725045237,0.0,9.52249636568456e-05,0.0,9.042766095534627e-05,0.0,9.522465969030386e-05,0.0,7.033280649790432e-05,303.15,285.15,297.9473342838745,298.3348572655482,298.2219761412408,297.88533563331316,298.50967367252525,298.1798353993004,0.0,0.0,-0.0,-4.7146730539268706e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.548140286223505e-18,0.0,294.15,292.84276677416483,0.0008030471139582613,0.0,0.00045171078852668245,0.0,9.522622770401001e-05,0.0,9.042886228779741e-05,0.0,9.522592482962241e-05,0.0,7.033374021613886e-05,303.15,285.15,297.94719096331465,298.33407186348745,298.22164004426986,297.885050902364,298.5087978184774,298.17935031838266,0.0,0.0,-0.0,-4.714798401980542e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.4014711311174944e-18,0.0,294.15,292.83077153255635,0.0008030570579139526,0.0,0.0004517167374460223,0.0,9.522748071693398e-05,0.0,9.043005313904163e-05,0.0,9.522717893149526e-05,0.0,7.033466578423549e-05,303.15,285.15,297.947043218657,298.33328251367146,298.22129895722406,297.88476095411016,298.5079152895762,298.1788601866478,0.0,0.0,-0.0,-4.7149226584965275e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.1179147872838595e-18,0.0,294.15,292.81878647995296,0.0008030669003798106,0.0,0.0004517226271420446,0.0,9.52287212494226e-05,0.0,9.04312321345663e-05,0.0,9.52284205483991e-05,0.0,7.033558213392129e-05,303.15,285.15,297.9468892181855,298.3324873067486,298.2209505666139,297.88446398825454,298.5070237203587,298.1783629600323,0.0,0.0,-0.0,-4.715045679999042e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.039230481319844e-18,0.0,294.15,292.80680887422807,0.0008030766549763624,0.0,0.00045172846589081994,0.0,9.522995104486254e-05,0.0,9.043240093108475e-05,0.0,9.522965142502657e-05,0.0,7.033649055297187e-05,303.15,285.15,297.94673089831906,298.3316882532343,298.22059716456357,297.88416210909486,298.5061259057926,298.1778608662009,0.0,0.0,-0.0,-4.7151676393009404e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.9615581574151256e-18,0.0,294.15,292.7948396403028,0.0008030862956193437,0.0,0.00045173423885333557,0.0,9.523116697536926e-05,0.0,9.043355655797091e-05,0.0,9.523086843313998e-05,0.0,7.033738873111095e-05,303.15,285.15,297.9465679135648,298.33088531649855,298.2202384432244,297.8838547701031,298.5052212344146,298.1773535355611,0.0,0.0,-0.0,-4.7152882265499705e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.624210904492102e-18,0.0,294.15,292.7828809067729,0.0008030958233776864,0.0,0.00045173994623681134,0.0,9.523236908548297e-05,0.0,9.043469905676679e-05,0.0,9.523207161642373e-05,0.0,7.033827670115959e-05,303.15,285.15,297.94639930690334,298.3300778336197,298.21987328525984,297.88354093955564,298.50430859507696,298.1768399920831,0.0,0.0,-0.0,-4.715407445962426e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.587926543596715e-18,0.0,294.15,292.7709317654209,0.0008031052465015475,0.0,0.0004517455928983363,0.0,9.523355839867864e-05,0.0,9.043582939979122e-05,0.0,9.523326199880903e-05,0.0,7.033915521909355e-05,303.15,285.15,297.9462257499148,298.3292663148052,298.2195023601307,297.8832215275635,298.50338913711204,298.17632101790525,0.0,0.0,-0.0,-4.715525398918868e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.516058572703317e-18,0.0,294.15,292.7589904706546,0.0008031145692396929,0.0,0.00045175118159998924,0.0,9.523473549643904e-05,0.0,9.043694813993576e-05,0.0,9.523444016257447e-05,0.0,7.034002471446488e-05,303.15,285.15,297.9460483953957,298.328452078581,298.21912711843527,297.8828976658308,298.5024644030819,298.17579793226497,0.0,0.0,-0.0,-4.715642143089906e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.254689355355838e-18,0.0,294.15,292.74705913192327,0.0008031237738822994,0.0,0.00045175670199206044,0.0,9.523589819776048e-05,0.0,9.043805320532933e-05,0.0,9.523560392588e-05,0.0,7.034088357631726e-05,303.15,285.15,297.9458663215553,298.3276345440651,298.2187464996024,297.8825683048376,298.5015332121716,298.1752697764464,0.0,0.0,-0.0,-4.715757462297801e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.170347969532813e-18,0.0,294.15,292.7351391638967,0.0008031328677470661,0.0,0.00045176215797221075,0.0,9.523704732480184e-05,0.0,9.043914537628523e-05,0.0,9.52367541103982e-05,0.0,7.034173241185103e-05,303.15,285.15,297.94567913996104,298.3268135068866,298.2183599545261,297.8822331731366,298.50059538928326,298.17473623275873,0.0,0.0,-0.0,-4.71587143783273e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.877773002028965e-18,0.0,294.15,292.7232282742762,0.0008031418747516672,0.0,0.00045176756344504263,0.0,9.523818580785188e-05,0.0,9.044022743632653e-05,0.0,9.52378936473821e-05,0.0,7.034257338545343e-05,303.15,285.15,297.94548806715153,298.32598998697995,298.2179689528039,297.88189356501977,298.49965254209553,298.17419862281014,0.0,0.0,-0.0,-4.715984360011996e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.815038525224483e-18,0.0,294.15,292.71132830786104,0.0008031507528976559,0.0,0.00045177289449329874,0.0,9.523930860550408e-05,0.0,9.044129459745506e-05,0.0,9.523901749479375e-05,0.0,7.034340277350251e-05,303.15,285.15,297.9452926685282,298.32516433433193,298.21757316210613,297.8815487604054,298.49870420916704,298.17365662690776,0.0,0.0,-0.0,-4.7160957294031696e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.6017540017664504e-18,0.0,294.15,292.69943817110396,0.0008031595391070397,0.0,0.0004517781721011225,0.0,9.524042014101013e-05,0.0,9.04423510604956e-05,0.0,9.524013007633636e-05,0.0,7.034422384303714e-05,303.15,285.15,297.94509341266524,298.32433641043843,298.21717282604544,297.88119973699463,298.49775131883706,298.17311074099615,0.0,0.0,-0.0,-4.716205984100561e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.5720659787197816e-18,0.0,294.15,292.687557549148,0.0008031682101301262,0.0,0.00045178338327901484,0.0,9.524151767583752e-05,0.0,9.044339422504236e-05,0.0,9.524122865367135e-05,0.0,7.034503457140381e-05,303.15,285.15,297.94489069184385,298.3235069661717,298.21676849649714,297.88084671880415,298.49679428561814,298.172561431787,0.0,0.0,-0.0,-4.7163148528726725e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.5132632900806724e-18,0.0,294.15,292.6756845812382,0.0008031767915617703,0.0,0.00045178854275848877,0.0,9.524260431484329e-05,0.0,9.044442704017608e-05,0.0,9.524231633237423e-05,0.0,7.034583725190336e-05,303.15,285.15,297.9446852928534,298.3226765862969,298.21636112541034,297.88049054206584,298.49583410487026,298.17200953029936,0.0,0.0,-0.0,-4.716422643299567e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.299409851386424e-18,0.0,294.15,292.6638242035867,0.000803185249430534,0.0,0.00045179363061205214,0.0,9.524367585886334e-05,0.0,9.044544551669577e-05,0.0,9.524338891149625e-05,0.0,7.034662878288849e-05,303.15,285.15,297.9444756324594,298.32184473183077,298.21594881858556,297.8801294980307,298.4948691476673,298.1714535657148,0.0,0.0,-0.0,-4.716528939153535e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.230401360005767e-18,0.0,294.15,292.6519755139038,0.0008031935938051194,0.0,0.00045179865270026065,0.0,9.52447335429542e-05,0.0,9.044645082780882e-05,0.0,9.52444476265112e-05,0.0,7.034741007660494e-05,303.15,285.15,297.94426229362426,298.32101185618205,298.21553221496686,297.8797642856184,298.49390027288723,298.17089418465577,0.0,0.0,-0.0,-4.71663386277765e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.203109102961105e-18,0.0,294.15,292.64013487724816,0.0008032018534605152,0.0,0.000451803625822063,0.0,9.524578090719832e-05,0.0,9.044744633643787e-05,0.0,9.524549601883424e-05,0.0,7.034818374786424e-05,303.15,285.15,297.94404652420786,298.3201785451319,298.2151128203298,297.8793962355808,298.4929288457819,298.1703325942064,0.0,0.0,-0.0,-4.716737764972772e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.978120474897474e-18,0.0,294.15,292.62830529970705,0.0008032100009923,0.0,0.0004518085340990337,0.0,9.524681460525347e-05,0.0,9.044842886391999e-05,0.0,9.524653074110726e-05,0.0,7.034894732497898e-05,303.15,285.15,297.9438276210419,298.3193450073538,298.21468981764633,297.87902454907413,298.49195439232955,298.16976827748914,0.0,0.0,-0.0,-4.716840314096442e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.9142688994505215e-18,0.0,294.15,292.61648767321367,0.0008032180404706145,0.0,0.0004518133797022849,0.0,9.524783509508392e-05,0.0,9.044939884491252e-05,0.0,9.524755225102618e-05,0.0,7.034970114617603e-05,303.15,285.15,297.94360545467663,298.318511177369,298.21426294570267,297.8786492490018,298.4909769741536,298.16920116018076,0.0,0.0,-0.0,-4.7169415554200846e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.8890161577235326e-18,0.0,294.15,292.6046815973013,0.000803225961761375,0.0,0.0004518181570363871,0.0,9.524884119688269e-05,0.0,9.045035515924041e-05,0.0,9.524855936900886e-05,0.0,7.035044434007404e-05,303.15,285.15,297.94338046863885,298.3176778766821,298.2138328448744,297.87827062098324,298.4899972372764,298.168631809691,0.0,0.0,-0.0,-4.7170413720817316e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.838998374231459e-18,0.0,294.15,292.59288264551645,0.0008032338101553523,0.0,0.00045182289226515987,0.0,9.52498384247852e-05,0.0,9.045130304458599e-05,0.0,9.524955761069495e-05,0.0,7.035118097952866e-05,303.15,285.15,297.94315374358615,298.3168449026456,298.21340075274003,297.87788994053597,298.4890160705981,298.1680610820212,0.0,0.0,-0.0,-4.717140310453484e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.7047416261900975e-18,0.0,294.15,292.5810984194816,0.0008032415369138237,0.0,0.00045182755683142664,0.0,9.525082076112094e-05,0.0,9.045223678420531e-05,0.0,9.525054095589717e-05,0.0,7.035190661968474e-05,303.15,285.15,297.94292362325587,298.3160124929564,298.212964561729,297.87750561511905,298.488032542097,298.16748776703145,0.0,0.0,-0.0,-4.717237774042357e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.645277969684762e-18,0.0,294.15,292.5693269485236,0.0008032491302481178,0.0,0.00045183214446724003,0.0,9.525178688374042e-05,0.0,9.045315512325202e-05,0.0,9.525150808325876e-05,0.0,7.035262028407774e-05,303.15,285.15,297.94269107222834,298.3151818535607,298.21252558288023,297.87711838015514,298.4870478579343,298.1669129493518,0.0,0.0,-0.0,-4.7173336319740276e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.6217606116656295e-18,0.0,294.15,292.55756392739886,0.0008032566377368848,0.0,0.00045183668257185483,0.0,9.525274256732974e-05,0.0,9.045406354673978e-05,0.0,9.525246476886357e-05,0.0,7.035332623799575e-05,303.15,285.15,297.9424569112681,298.3143523877413,298.21208475775285,297.87672921792426,298.4860624088455,298.16633713670643,0.0,0.0,-0.0,-4.717428456423779e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.4501495375600377e-18,0.0,294.15,292.545813599954,0.0008032640487779364,0.0,0.0004518411645706181,0.0,9.525368642723431e-05,0.0,9.045496073856897e-05,0.0,9.525340962669773e-05,0.0,7.035402345861644e-05,303.15,285.15,297.94222037121165,298.3135242636233,298.2116410270735,297.87633753890594,298.48507595507095,298.1657598311771,0.0,0.0,-0.0,-4.7175221099819264e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.3728710286178964e-18,0.0,294.15,292.5340742076287,0.0008032713490878989,0.0,0.00045184558272916986,0.0,9.525461683229888e-05,0.0,9.045584515033825e-05,0.0,9.525434102626759e-05,0.0,7.035471074123309e-05,303.15,285.15,297.94198211546217,298.3126980520072,298.2111952296404,297.875943947096,298.48408931714664,298.16518173227047,0.0,0.0,-0.0,-4.7176144311511445e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.2549156007373578e-18,0.0,294.15,292.5223468869885,0.0008032785453703957,0.0,0.00045184994065306997,0.0,9.525553454298843e-05,0.0,9.045671750387676e-05,0.0,9.525525972766739e-05,0.0,7.035538864748948e-05,303.15,285.15,297.9417419233889,298.3118738021135,298.2107471413867,297.87554814358396,298.48310223591614,298.16460264927787,0.0,0.0,-0.0,-4.717705495158559e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.070729385085116e-18,0.0,294.15,292.51063307712656,0.0008032856083130975,0.0,0.00045185422170918726,0.0,9.525643605317403e-05,0.0,9.04575744693889e-05,0.0,9.525616222443828e-05,0.0,7.035605458774135e-05,303.15,285.15,297.94150007498155,298.3110529544823,298.210297123292,297.8751503591892,298.4821159454577,298.16402329148053,0.0,0.0,-0.0,-4.717794954611691e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.0214420620273617e-18,0.0,294.15,292.4989266022927,0.0008032926000431449,0.0,0.0004518584616900618,0.0,9.525732890646561e-05,0.0,9.045842321212331e-05,0.0,9.52570560620669e-05,0.0,7.035671413384047e-05,303.15,285.15,297.9412571714934,298.3102332156001,298.20984565961766,297.87475165735486,298.4811297395891,298.163443488731,0.0,0.0,-0.0,-4.717883557019185e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.0019493552166086e-18,0.0,294.15,292.48723840257395,0.0008032994099543792,0.0,0.00045186259694286426,0.0,9.525819968730493e-05,0.0,9.045925098951748e-05,0.0,9.52579278217913e-05,0.0,7.035735737681586e-05,303.15,285.15,297.9410125354453,298.3094190323163,298.20939214150326,297.8743507773765,298.48014561179866,298.162864019688,0.0,0.0,-0.0,-4.717969972916381e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.9633403994257733e-18,0.0,294.15,292.47555797486325,0.0008033061425482452,0.0,0.00045186668766344484,0.0,9.525906108253893e-05,0.0,9.046006985207886e-05,0.0,9.525879019360176e-05,0.0,7.035799368740947e-05,303.15,285.15,297.94076716271115,298.30860721195944,298.2089377499552,297.8739489713236,298.479162368196,298.16228469282913,0.0,0.0,-0.0,-4.718055459500753e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.8597070017049048e-18,0.0,294.15,292.46388878881936,0.0008033128237030904,0.0,0.00045187074793465203,0.0,9.525991606207017e-05,0.0,9.04608826191528e-05,0.0,9.525964614632768e-05,0.0,7.035862525908555e-05,303.15,285.15,297.9405204974952,298.30779725504755,298.20848151011637,297.87354625866965,298.4781797137497,298.1617050470157,0.0,0.0,-0.0,-4.718140310766386e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.768643195923094e-18,0.0,294.15,292.45222629110634,0.0008033193656369188,0.0,0.00045187472901634,0.0,9.52607543494475e-05,0.0,9.046167953325746e-05,0.0,9.526048540497543e-05,0.0,7.035924450182221e-05,303.15,285.15,297.9402733349059,298.3069897121379,298.2080245571998,297.8731429327704,298.47719828236416,298.16112576387565,0.0,0.0,-0.0,-4.718223508949645e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.724204564407106e-18,0.0,294.15,292.4405735129918,0.0008033257638422988,0.0,0.00045187862797764125,0.0,9.526157532770168e-05,0.0,9.04624600077178e-05,0.0,9.526130735168385e-05,0.0,7.035985095984862e-05,303.15,285.15,297.9400254926934,298.3061857953302,298.20756663599184,297.87273873272574,298.47621872362106,298.1605470760725,0.0,0.0,-0.0,-4.718304992741984e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.5700497441509244e-18,0.0,294.15,292.4289337370034,0.000803332042529301,0.0,0.0004518824580230689,0.0,9.526238178144618e-05,0.0,9.046322668603484e-05,0.0,9.526211477011894e-05,0.0,7.036044668978631e-05,303.15,285.15,297.93977688256865,298.30538685792794,298.2071075435358,297.8723336339983,298.475242014774,298.15996938656093,0.0,0.0,-0.0,-4.7183850377921305e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.553469175957546e-18,0.0,294.15,292.4173053555478,0.0008033382139220469,0.0,0.0004518862262534837,0.0,9.526317520712684e-05,0.0,9.046398098970951e-05,0.0,9.526290915722534e-05,0.0,7.036103279694959e-05,303.15,285.15,297.9395277016815,298.30459215772964,298.20664745418986,297.87192803665454,298.47426793569014,298.1593926571892,0.0,0.0,-0.0,-4.7184637923877644e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.520628255987831e-18,0.0,294.15,292.4056880225831,0.0008033442595436216,0.0,0.00045188992234057015,0.0,9.52639534272666e-05,0.0,9.04647208510866e-05,0.0,9.526368833567314e-05,0.0,7.03616076730744e-05,303.15,285.15,297.9392781731614,298.3038021577505,298.2061867285951,297.8715219677954,298.47329679074323,298.15881716360917,0.0,0.0,-0.0,-4.718541040812417e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.3857013056563264e-18,0.0,294.15,292.3940832011092,0.0008033501803415079,0.0,0.0004518935466427461,0.0,9.526471651782381e-05,0.0,9.046544634194574e-05,0.0,9.5264452381021e-05,0.0,7.036217137422773e-05,303.15,285.15,297.9390283454179,298.30301761153623,298.20572540516184,297.871115498234,298.4723291967729,298.1582432114246,0.0,0.0,-0.0,-4.718616790488132e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.347409155412703e-18,0.0,294.15,292.382492870539,0.0008033559719029251,0.0,0.0004518970964542375,0.0,9.526546390890374e-05,0.0,9.046615692064795e-05,0.0,9.526520072286016e-05,0.0,7.036272347944145e-05,303.15,285.15,297.9387783457226,298.3022392645675,298.20526350974416,297.87070901392605,298.47136600036373,298.1576712268648,0.0,0.0,-0.0,-4.718690984837686e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.317218434124604e-18,0.0,294.15,292.3709124843263,0.0008033616571140956,0.0,0.0004519005852287606,0.0,9.52661984354009e-05,0.0,9.046685528042917e-05,0.0,9.526593619739148e-05,0.0,7.036326608267541e-05,303.15,285.15,297.93852837102764,298.3014654838354,298.2048014247428,297.8703025947872,298.47040609731647,298.1571007943419,0.0,0.0,-0.0,-4.7187639048808764e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2874160046048127e-18,0.0,294.15,292.3593437942119,0.0008033672033394238,0.0,0.00045190399440597133,0.0,9.526691618503206e-05,0.0,9.04675377056898e-05,0.0,9.526665489187706e-05,0.0,7.036379629429e-05,303.15,285.15,297.9382785505414,298.3006974881281,298.204339308844,297.8698962614846,298.46945039999565,298.15653240179876,0.0,0.0,-0.0,-4.7188351629367914e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.186093776353343e-18,0.0,294.15,292.3477913641106,0.000803372608163339,0.0,0.0004519073220947937,0.0,9.526761676035678e-05,0.0,9.046820381793504e-05,0.0,9.526735640765599e-05,0.0,7.036431382062837e-05,303.15,285.15,297.93802908506524,298.2999372762907,298.20387720553686,297.86949058075226,298.4685008271442,298.15596699495785,0.0,0.0,-0.0,-4.71890471939378e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.0825093760351193e-18,0.0,294.15,292.3362512823048,0.0008033778933185108,0.0,0.0004519105810134121,0.0,9.52683028414052e-05,0.0,9.046885616316645e-05,0.0,9.526804342587044e-05,0.0,7.03648206412507e-05,303.15,285.15,297.93778008401756,298.2991832427158,298.20341536572624,297.8690855565331,298.4675561746684,298.1554040847322,0.0,0.0,-0.0,-4.718972839902738e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.049083665229737e-18,0.0,294.15,292.32472415000547,0.0008033830413784951,0.0,0.0004519137613060346,0.0,9.526897235058317e-05,0.0,9.046949276834274e-05,0.0,9.526871386880405e-05,0.0,7.036531522164213e-05,303.15,285.15,297.9375317319076,298.29843608997464,298.20295406829007,297.86868126143185,298.46661702329845,298.1548440349806,0.0,0.0,-0.0,-4.7190393185880345e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.951991260063682e-18,0.0,294.15,292.3132091397127,0.0008033880676317412,0.0,0.0004519168716802354,0.0,9.526962712331125e-05,0.0,9.047011537663347e-05,0.0,9.526936957211545e-05,0.0,7.036579891745927e-05,303.15,285.15,297.937284065321,298.29769534088035,298.20249330702205,297.86827792351653,298.46568326004376,298.1542867793567,0.0,0.0,-0.0,-4.719104337288208e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9206604549761457e-18,0.0,294.15,292.3017085397238,0.0008033929249334594,0.0,0.00045191988537745615,0.0,9.527026151911447e-05,0.0,9.047071863122898e-05,0.0,9.527000489478716e-05,0.0,7.036626756261819e-05,303.15,285.15,297.93703744010026,298.2969625947622,298.2020333729045,297.86787601136336,298.4647564720333,298.15373317823276,0.0,0.0,-0.0,-4.719167337081841e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8959582745524426e-18,0.0,294.15,292.290216797165,0.0008033976757356575,0.0,0.00045192283816438924,0.0,9.527088307658667e-05,0.0,9.047130969223298e-05,0.0,9.527062737685682e-05,0.0,7.036672672522722e-05,303.15,285.15,297.9367914965525,298.29623493430404,298.2015740091437,297.86747495355115,298.4638340897663,298.1531818966636,0.0,0.0,-0.0,-4.719229065019784e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8061214601292788e-18,0.0,294.15,292.2787402275089,0.0008034022509939611,0.0,0.0004519256905122182,0.0,9.527148346416768e-05,0.0,9.04718806464041e-05,0.0,9.527122868518693e-05,0.0,7.036717025148389e-05,303.15,285.15,297.936546996426,298.29551666051964,298.20111595691617,297.86707556789827,298.46292000229323,298.15263503681064,0.0,0.0,-0.0,-4.719288695399228e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7771319658679775e-18,0.0,294.15,292.2672781103511,0.0008034066845532878,0.0,0.00045192846154920406,0.0,9.527206671412548e-05,0.0,9.047243532305208e-05,0.0,9.527181285223899e-05,0.0,7.036760111962485e-05,303.15,285.15,297.9363038947054,298.2948067942751,298.20065908984367,297.8666781364778,298.4620135776365,298.1520922985877,0.0,0.0,-0.0,-4.719346627697034e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7656668734837677e-18,0.0,294.15,292.2558284560298,0.0008034109700562709,0.0,0.00045193114794186637,0.0,9.527263212316843e-05,0.0,9.047297305480329e-05,0.0,9.527237917527627e-05,0.0,7.036801881025072e-05,303.15,285.15,297.9360622173001,298.2941047897524,298.20020353895103,297.86628242567144,298.4611142815983,298.1515534506547,0.0,0.0,-0.0,-4.7194027922963705e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7317134900185489e-18,0.0,294.15,292.24438851305615,0.0008034149729541639,0.0,0.00045193367431203726,0.0,9.52731637999436e-05,0.0,9.047347875150768e-05,0.0,9.527291176369808e-05,0.0,7.03684115861294e-05,303.15,285.15,297.93582178420195,298.2934097404888,298.19974911978585,297.86588803804017,298.46022091171017,298.15101791884535,0.0,0.0,-0.0,-4.7194556148832454e-08,299.5551588050403,299.48274085481563,298.9441242586709,298.65453243565554,299.85258675452576,0.0,130.37393496651586,0.3217479187876934,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7317134900185489e-18,0.0,294.15,292.24438851305615,0.0008034149729541639,0.0,0.00045193367431203726,0.0,9.52731637999436e-05,0.0,9.047347875150768e-05,0.0,9.527291176369808e-05,0.0,7.03684115861294e-05,303.15,285.15,297.93582178420195,298.2934097404888,298.19974911978585,297.86588803804017,298.46022091171017,298.15101791884535,0.0,0.0,-0.0,-4.7194556148832454e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.6550063807089232e-18,0.0,294.15,292.23296627419603,0.0008034184930664914,0.0,0.0004519359272011704,0.0,9.527363782798312e-05,0.0,9.047392969981424e-05,0.0,9.527338669911405e-05,0.0,7.036876178246797e-05,303.15,285.15,297.93558368308976,298.29272677950576,298.1992967485021,297.86549660255963,298.4593382714964,298.1504884170308,0.0,0.0,-0.0,-4.719502725595152e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.6443291764181223e-18,0.0,294.15,292.22155987739364,0.0008034201821327777,0.0,0.0004519371484338099,0.0,9.527389437405143e-05,0.0,9.047417411907073e-05,0.0,9.527364414925799e-05,0.0,7.036895134706981e-05,303.15,285.15,297.93534878355337,298.2920622306803,298.1988468300697,297.8651075007197,298.45846739916897,298.1499665488384,0.0,0.0,-0.0,-4.7195282891956263e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.633720855663238e-18,0.0,294.15,292.21016236799755,0.0008034208835474931,0.0,0.0004519378131627474,0.0,9.527403360448674e-05,0.0,9.04743071309201e-05,0.0,9.527378428190357e-05,0.0,7.036905426257877e-05,303.15,285.15,297.9351156804806,298.29140801393856,298.1983982879611,297.86471970789046,298.4576031295082,298.14944896395576,0.0,0.0,-0.0,-4.7195422296211626e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
