,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.556309723098036e-18,0.0,294.15,292.1987814078608,0.0008034201384246013,0.0,0.00045193766246901386,0.0,9.527400093783894e-05,0.0,9.047427690199766e-05,0.0,9.527375251389956e-05,0.0,7.036903021517032e-05,303.15,285.15,297.93488634192005,298.29077466957955,298.19795248421735,297.8643347239082,298.456751487755,298.14893994147604,0.0,0.0,-0.0,-4.719539138940886e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5313298793928797e-18,0.0,294.15,292.1874139312082,0.0008034181468901153,0.0,0.0004519368092721894,0.0,9.52738201781455e-05,0.0,9.047410603783886e-05,0.0,9.5273572650016e-05,0.0,7.036889678649065e-05,303.15,285.15,297.934660773328,298.29016144288244,298.19750934181565,297.86395214101765,298.45591095537515,298.1484389308838,0.0,0.0,-0.0,-4.719521375650493e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5214505688660639e-18,0.0,294.15,292.17606098676276,0.000803414729831072,0.0,0.00045193515272354696,0.0,9.5273470065486e-05,0.0,9.047377434935704e-05,0.0,9.527322343016006e-05,0.0,7.03686382740196e-05,303.15,285.15,297.93443962812995,298.2895715650996,298.1970693140303,297.8635721061063,298.45508286660333,298.1479470959939,0.0,0.0,-0.0,-4.7194868335122244e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4493591762210952e-18,0.0,294.15,292.1647212115976,0.0008034102673386151,0.0,0.0004519329067734949,0.0,9.527299570289884e-05,0.0,9.047332466767672e-05,0.0,9.527274995758366e-05,0.0,7.03682879907267e-05,303.15,285.15,297.9342225570261,298.28900243375364,298.1966321441374,297.86319465756833,298.4542658397198,298.147463526441,0.0,0.0,-0.0,-4.719439981234855e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4260959625064327e-18,0.0,294.15,292.1533936995669,0.0008034048821842116,0.0,0.00045193014058362706,0.0,9.527241167026497e-05,0.0,9.047277083837573e-05,0.0,9.527216681236086e-05,0.0,7.036785670527947e-05,303.15,285.15,297.93400942452683,298.2884523503605,298.19619772771364,297.8628199616668,298.45345892894716,298.1469876786429,0.0,0.0,-0.0,-4.7193822634986106e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3585227885326774e-18,0.0,294.15,292.1420866127965,0.0008033977636571012,0.0,0.0004519263973393941,0.0,9.527162166731603e-05,0.0,9.047202141098907e-05,0.0,9.527137769263425e-05,0.0,7.036727329048636e-05,303.15,285.15,297.93380371992606,298.2879373236351,298.19576857970753,297.8624497366876,298.4526698732166,298.1465258466346,0.0,0.0,-0.0,-4.7193041396303946e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3280937841319087e-18,0.0,294.15,292.13078837832046,0.0008033898835759653,0.0,0.0004519222248485755,0.0,9.527074117595892e-05,0.0,9.047118605203499e-05,0.0,9.527049808269991e-05,0.0,7.036662304110311e-05,303.15,285.15,297.93360139888034,298.28743762302315,298.19534188706143,297.8620815381103,298.45188860260566,298.14607020993617,0.0,0.0,-0.0,-4.719217051376928e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2816479315500632e-18,0.0,294.15,292.11950713188844,0.000803380766356001,0.0,0.00045191735479932813,0.0,9.526971363462829e-05,0.0,9.047021104777213e-05,0.0,9.526947141927868e-05,0.0,7.036586418079758e-05,303.15,285.15,297.9334055326273,298.28696671031935,298.19491973698166,297.8617178360027,298.4511221243188,298.14562638804995,0.0,0.0,-0.0,-4.719115395182731e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2610765989033542e-18,0.0,294.15,292.10824001290234,0.0008033705025475498,0.0,0.00045191183844152713,0.0,9.526854984670103e-05,0.0,9.046910665796306e-05,0.0,9.526830850644455e-05,0.0,7.036500468896925e-05,303.15,285.15,297.9332155912456,298.28652091070194,298.1945018867228,297.86135784352973,298.45036834239545,298.14519291491905,0.0,0.0,-0.0,-4.7190002419066806e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2529408160871744e-18,0.0,294.15,292.09698779333416,0.0008033591118778177,0.0,0.00045190568679877487,0.0,9.526725213626264e-05,0.0,9.046787508945598e-05,0.0,9.5267011668102e-05,0.0,7.036404628216367e-05,303.15,285.15,297.93303189881044,298.2861015965855,298.19408857153843,297.8610017631645,298.4496279502778,298.14477035607536,0.0,0.0,-0.0,-4.718871822253957e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1935723093595666e-18,0.0,294.15,292.0857499200815,0.0008033470405202273,0.0,0.00045189915090213586,0.0,9.526587342361826e-05,0.0,9.046656659663808e-05,0.0,9.52656338245396e-05,0.0,7.03630280471363e-05,303.15,285.15,297.9328540540032,298.28570593444294,298.1936794972325,297.86064998409086,298.4488996765985,298.1443578292736,0.0,0.0,-0.0,-4.718735379340089e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1744146511530413e-18,0.0,294.15,292.0745217981362,0.0008033341629610531,0.0,0.0004518921605938263,0.0,9.526439891759599e-05,0.0,9.046516713441505e-05,0.0,9.526416018567481e-05,0.0,7.036193905927506e-05,303.15,285.15,297.93268033568364,298.2853265567994,298.1932734349863,297.86030118460656,298.44817974910853,298.1439522522369,0.0,0.0,-0.0,-4.7185894484160376e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1668379642600885e-18,0.0,294.15,292.0633121580042,0.000803319909824284,0.0,0.0004518843948046076,0.0,9.526276093474482e-05,0.0,9.046361242744173e-05,0.0,9.526252306635162e-05,0.0,7.036072932766182e-05,303.15,285.15,297.9325147590576,298.28497962736776,298.19287334133924,297.8599577250793,298.44747632999434,298.14356035656766,0.0,0.0,-0.0,-4.718427324772648e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1115492972761695e-18,0.0,294.15,292.0521156922731,0.0008033048790079848,0.0,0.0004518761903482657,0.0,9.526103047838141e-05,0.0,9.04619699030439e-05,0.0,9.526079347086104e-05,0.0,7.035945129519107e-05,303.15,285.15,297.9323549299115,298.28465497075734,298.19247747541687,297.8596183447,298.4467843286452,298.1431780098862,0.0,0.0,-0.0,-4.71825604301917e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1043781835785715e-18,0.0,294.15,292.04092963605365,0.0008032892871756046,0.0,0.0004518676693552834,0.0,9.525923329450479e-05,0.0,9.046026401071854e-05,0.0,9.525899714573927e-05,0.0,7.03581239778178e-05,303.15,285.15,297.9321995745973,298.2843468746651,298.1920849179873,297.85928251862515,298.44610092568746,298.1428029623125,0.0,0.0,-0.0,-4.7180781541045535e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0692106365679475e-18,0.0,294.15,292.02975518637265,0.0008032726063985281,0.0,0.0004518585347611514,0.0,9.525730675851144e-05,0.0,9.045843528056179e-05,0.0,9.525707146630843e-05,0.0,7.035670112121672e-05,303.15,285.15,297.9320494698046,298.28405934663914,298.19169617080263,297.8589502608668,298.44542808850287,298.1424366673232,0.0,0.0,-0.0,-4.717887455005824e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0452618184545498e-18,0.0,294.15,292.0185923242921,0.0008032550844898471,0.0,0.00045184892597284167,0.0,9.525528025908387e-05,0.0,9.045651162072447e-05,0.0,9.525504582119094e-05,0.0,7.035520443176313e-05,303.15,285.15,297.9319046332664,298.2837922241643,298.1913112653837,297.858621535726,298.4447657249508,298.1420790766983,0.0,0.0,-0.0,-4.717686857573371e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.989614269478045e-19,0.0,294.15,292.0074465933119,0.0008032367498257064,0.0,0.00045183885846889073,0.0,9.525315706045025e-05,0.0,9.045449612996411e-05,0.0,9.525292347344366e-05,0.0,7.035363632030051e-05,303.15,285.15,297.9317675797528,298.2835542327743,298.1909320644494,297.8582985172428,298.4441185291721,298.1417341846783,0.0,0.0,-0.0,-4.717476685587081e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.86113489489181e-19,0.0,294.15,291.9963131835305,0.0008032177951555336,0.0,0.00045182844111158886,0.0,9.525096011107223e-05,0.0,9.045241060156252e-05,0.0,9.525072737251234e-05,0.0,7.035201373657212e-05,303.15,285.15,297.93163612527997,298.2833364418225,298.19055699587454,297.85797964200975,298.44348183605473,298.1413982082083,0.0,0.0,-0.0,-4.7172592128868166e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.734307931424643e-19,0.0,294.15,291.98519353369306,0.0008031980794667944,0.0,0.00045181759446057297,0.0,9.524867266423668e-05,0.0,9.04502391322191e-05,0.0,9.5248440771438e-05,0.0,7.035032431149078e-05,303.15,285.15,297.93151091811575,298.2831410402319,298.19018655001906,297.8576652522737,298.4428567463194,298.14107210139196,0.0,0.0,-0.0,-4.7170327812172936e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.18347173171595e-19,0.0,294.15,291.9740909952156,0.0008031776709177983,0.0,0.0004518063565790787,0.0,9.524630274481295e-05,0.0,9.044798934193269e-05,0.0,9.524607169439676e-05,0.0,7.034857397213586e-05,303.15,285.15,297.9313934073549,298.2829724112289,298.1898218609169,297.8573566072154,298.44224571256825,298.1407579998569,0.0,0.0,-0.0,-4.7167981859426045e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.065360394001318e-19,0.0,294.15,291.9630039485591,0.0008031566460748297,0.0,0.00045179477068881327,0.0,9.52438594641067e-05,0.0,9.044566988331603e-05,0.0,9.524362925303052e-05,0.0,7.034676944811667e-05,303.15,285.15,297.9312827579523,298.28282673912514,298.1894623433331,297.85705336604997,298.44164687036925,298.14045441536604,0.0,0.0,-0.0,-4.716556330132913e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.663805751918832e-19,0.0,294.15,291.9519331020423,0.0008031350168470546,0.0,0.0004517828434426255,0.0,9.524134422473847e-05,0.0,9.044328208822397e-05,0.0,9.524111484983771e-05,0.0,7.034491177539305e-05,303.15,285.15,297.9311791547841,298.28270418402474,298.18910817460625,297.85675554105273,298.441060309893,298.1401614728722,0.0,0.0,-0.0,-4.7163073532449063e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.253285794818405e-19,0.0,294.15,291.9408765315345,0.0008031128350245303,0.0,0.00045177060414620425,0.0,9.52387632042938e-05,0.0,9.044083182339094e-05,0.0,9.523853466280082e-05,0.0,7.034300551674399e-05,303.15,285.15,297.93108165766046,298.28260146274994,298.18875866603634,297.8564624160854,298.44048440588654,298.1398777216838,0.0,0.0,-0.0,-4.716051867716407e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.120814869430783e-19,0.0,294.15,291.92983579518847,0.0008030900946573142,0.0,0.0004517580493349312,0.0,9.523611567267997e-05,0.0,9.043831839524821e-05,0.0,9.523588796153775e-05,0.0,7.034105013289973e-05,303.15,285.15,297.93099079088717,298.28251973094314,298.1884142312456,297.85617475385874,298.4399200199409,298.1396039053751,0.0,0.0,-0.0,-4.71578980172899e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.016370674949431e-19,0.0,294.15,291.9188070387865,0.0008030669077782579,0.0,0.0004517452423535132,0.0,9.523341498295294e-05,0.0,9.043575448484195e-05,0.0,9.52331880998546e-05,0.0,7.033905548644872e-05,303.15,285.15,297.9309048827982,298.2824537180255,298.1880735765109,297.85589107870555,298.4393642409801,298.13933749940406,0.0,0.0,-0.0,-4.7155224783239924e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.913269768048973e-19,0.0,294.15,291.90779288561583,0.000803043210669106,0.0,0.0004517321471565667,0.0,9.523065353680362e-05,0.0,9.0433132876211e-05,0.0,9.523042747896238e-05,0.0,7.033701596526301e-05,303.15,285.15,297.93082487678805,298.2824065238985,298.187737396348,297.855611915854,298.4388187713921,298.1390798968561,0.0,0.0,-0.0,-4.715249145424147e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.562747552571062e-19,0.0,294.15,291.89679839202614,0.0008030190253659503,0.0,0.0004517187757349084,0.0,9.522783386303186e-05,0.0,9.043045596988759e-05,0.0,9.522760862666564e-05,0.0,7.033493343701684e-05,303.15,285.15,297.93075269864806,298.2823833433266,298.18740720343806,297.85533935437815,298.4382867211392,298.13883386418604,0.0,0.0,-0.0,-4.7149700538176934e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.513956803749921e-19,0.0,294.15,291.88581843387954,0.0008029944564861394,0.0,0.00045170518737012847,0.0,9.522496845787753e-05,0.0,9.042773563349686e-05,0.0,9.522474404021793e-05,0.0,7.033281713148074e-05,303.15,285.15,297.9306860565925,298.282376907246,298.18708121779576,297.855071320917,298.4377640412551,298.13859590876126,0.0,0.0,-0.0,-4.714686441587793e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.417317589785136e-19,0.0,294.15,291.8748500612068,0.0008029695811990861,0.0,0.0004516914257114762,0.0,9.522206652255278e-05,0.0,9.042498060522682e-05,0.0,9.522184292139227e-05,0.0,7.033067384468862e-05,303.15,285.15,297.9306237565025,298.2823836688718,298.1867585210003,297.85480675965084,298.43724876101805,298.1383642934087,0.0,0.0,-0.0,-4.714399220332887e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.065860391188035e-19,0.0,294.15,291.8639008916848,0.0008029442842413965,0.0,0.00045167742532741407,0.0,9.521911426474628e-05,0.0,9.042217778631052e-05,0.0,9.521889147645416e-05,0.0,7.032849338955951e-05,303.15,285.15,297.9305684772263,298.2824113792418,298.1864411545436,297.854548039017,298.43674539629257,298.13814288926426,0.0,0.0,-0.0,-4.714107024494755e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.9524484619333765e-19,0.0,294.15,291.85296890999723,0.0008029186727785782,0.0,0.0004516632466762664,0.0,9.52161244293906e-05,0.0,9.041933927998833e-05,0.0,9.521590245072648e-05,0.0,7.032628517949194e-05,303.15,285.15,297.9305191760034,298.28245649705053,298.1861283095931,297.85429438438734,298.4362520286746,298.13793007914177,0.0,0.0,-0.0,-4.713811116521257e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.907595032113046e-19,0.0,294.15,291.84204909737485,0.0008028928273566678,0.0,0.0004516489354620787,0.0,9.521310665048973e-05,0.0,9.041647423577562e-05,0.0,9.521288547915735e-05,0.0,7.032405633021255e-05,303.15,285.15,297.93047402318064,298.2825137378155,298.18581858591807,297.85404414705755,298.4357656137235,298.1377232215391,0.0,0.0,-0.0,-4.7135124507758676e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.537837718794822e-19,0.0,294.15,291.8311457209925,0.000802866717385344,0.0,0.00045163447415836743,0.0,9.521005723403582e-05,0.0,9.04135791450655e-05,0.0,9.520983686695874e-05,0.0,7.03218041132702e-05,303.15,285.15,297.9304342663451,298.2825866144119,298.185512913424,297.8537984068246,298.43528827532293,298.13752409526575,0.0,0.0,-0.0,-4.713210661668926e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.432900917359134e-19,0.0,294.15,291.8202596397385,0.000802840391569134,0.0,0.00045161989010650077,0.0,9.520698194406624e-05,0.0,9.041065948138913e-05,0.0,9.520676237801128e-05,0.0,7.031953278594929e-05,303.15,285.15,297.9303999901871,298.2826749625566,298.18521135997855,297.85355746300036,298.4348200410009,298.1373327633447,0.0,0.0,-0.0,-4.712906320142402e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.391399326744297e-19,0.0,294.15,291.8093906578766,0.0008028138608287077,0.0,0.00045160518948172783,0.0,9.520388208232845e-05,0.0,9.040771648097682e-05,0.0,9.520366331412985e-05,0.0,7.031724330972211e-05,303.15,285.15,297.9303707918327,298.28277773524565,298.1849135671028,297.8533207165618,298.4343602830894,298.1371486187665,0.0,0.0,-0.0,-4.712599555329648e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.309197655480579e-19,0.0,294.15,291.7985320343744,0.0008027872059527531,0.0,0.000451590418235521,0.0,9.52007673347035e-05,0.0,9.040475934285754e-05,0.0,9.520054936242303e-05,0.0,7.031494283865671e-05,303.15,285.15,297.93034466948274,298.2828892458887,298.1846180523624,297.8530865128446,298.4339056600948,298.1369688281347,0.0,0.0,-0.0,-4.7122913265356854e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.088553550585747e-19,0.0,294.15,291.7876958071604,0.000802760402090956,0.0,0.00045157556150323525,0.0,9.519763456974117e-05,0.0,9.040178509139897e-05,0.0,9.519741738924948e-05,0.0,7.031262905967941e-05,303.15,285.15,297.9303248272257,298.2830178314857,298.1843272119344,297.85285799607567,298.4334613456406,298.13679784247245,0.0,0.0,-0.0,-4.711981323576905e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.74401999738874e-19,0.0,294.15,291.77687721213084,0.0008027335072128137,0.0,0.0004515606522700803,0.0,9.519449074020635e-05,0.0,9.039880032991151e-05,0.0,9.519427434827783e-05,0.0,7.03103071081592e-05,303.15,285.15,297.93030944597297,298.2831586726583,298.1840396236592,297.8526332235928,298.4330244033166,298.13663307383996,0.0,0.0,-0.0,-4.7116702350299953e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.651824517501588e-19,0.0,294.15,291.76606939397277,0.0008027065583234872,0.0,0.0004515457118512009,0.0,9.519134033835082e-05,0.0,9.039580932543057e-05,0.0,9.51911247329902e-05,0.0,7.030798030216753e-05,303.15,285.15,297.93029682060546,298.2833069447145,298.1837540574681,297.85241080463123,298.43259192870164,298.13647211122424,0.0,0.0,-0.0,-4.711358505868903e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.384022257744086e-19,0.0,294.15,291.7552849979998,0.0008026795636140353,0.0,0.0004515307439547645,0.0,9.518818414814972e-05,0.0,9.039281282045463e-05,0.0,9.518796932511171e-05,0.0,7.030564922054532e-05,303.15,285.15,297.9302896370913,298.28346986675865,298.1834724573893,297.8521931976328,298.43216849664924,298.13631873110427,0.0,0.0,-0.0,-4.711046213419662e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.297604989698105e-19,0.0,294.15,291.7445099321246,0.0008026525764912118,0.0,0.00045151577964523047,0.0,9.518502871582645e-05,0.0,9.038981703366454e-05,0.0,9.518481467339427e-05,0.0,7.030331869853616e-05,303.15,285.15,297.93028447962297,298.2836380550533,298.1831923277753,297.8519775305881,298.4317483591741,298.1361681504428,0.0,0.0,-0.0,-4.710734006076673e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.263427713171386e-19,0.0,294.15,291.73375510861706,0.0008026256381690938,0.0,0.0004515008413389801,0.0,9.518187876895062e-05,0.0,9.038682645277007e-05,0.0,9.518166550347357e-05,0.0,7.030099222773448e-05,303.15,285.15,297.9302834520312,298.2838174348483,298.18291514694477,297.8517653595513,298.4313351285629,298.1360233043877,0.0,0.0,-0.0,-4.7104223514665376e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.014028986920653e-19,0.0,294.15,291.7230151419046,0.0008025987176597187,0.0,0.0004514859119877383,0.0,9.517873071257995e-05,0.0,9.038383766477884e-05,0.0,9.51785182213736e-05,0.0,7.029866715301433e-05,303.15,285.15,297.9302854216885,298.2840046194817,298.18264012174956,297.8515559632755,298.430926790463,298.1358825833317,0.0,0.0,-0.0,-4.710110893872386e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.981681189088951e-19,0.0,294.15,291.71228734585435,0.0008025718373508997,0.0,0.00045147100437743635,0.0,9.517558724166488e-05,0.0,9.038085322929836e-05,0.0,9.517537552251836e-05,0.0,7.029634546489903e-05,303.15,285.15,297.9302898062055,298.28419771282194,298.18236685186173,297.8513490869519,298.4305222505444,298.13574514167715,0.0,0.0,-0.0,-4.709799900070748e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.823045759655223e-19,0.0,294.15,291.7015706408785,0.0008025451039629833,0.0,0.0004514561786261712,0.0,9.51724610296249e-05,0.0,9.037788518147257e-05,0.0,9.517225008050682e-05,0.0,7.029403652394908e-05,303.15,285.15,297.9302961672742,298.28439605460153,298.18209497458804,297.8511440290942,298.4301209837229,298.13561044185616,0.0,0.0,-0.0,-4.709490624312621e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.730299656408259e-19,0.0,294.15,291.69086703516365,0.0008025185248453497,0.0,0.00045144143873181175,0.0,9.516935291960356e-05,0.0,9.037493432166604e-05,0.0,9.516914273813661e-05,0.0,7.029174095287655e-05,303.15,285.15,297.93030476810077,298.28460034984454,298.1818246696789,297.85094098211283,298.4297234176576,298.13547883747896,0.0,0.0,-0.0,-4.7091831498191777e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.520768683240461e-19,0.0,294.15,291.68018235742545,0.0008024921233494753,0.0,0.0004514267974322148,0.0,9.51662655978995e-05,0.0,9.037200319996336e-05,0.0,9.516605618069713e-05,0.0,7.028946073568259e-05,303.15,285.15,297.93031644174783,298.2848123562665,298.18155655147854,297.8507410865537,298.42933080760133,298.1353514487296,0.0,0.0,-0.0,-4.70887774210353e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.462625744243666e-19,0.0,294.15,291.66951106792686,0.0008024658962109336,0.0,0.0004514122532826264,0.0,9.516319875896072e-05,0.0,9.036909152706958e-05,0.0,9.516299010361729e-05,0.0,7.028719564677493e-05,303.15,285.15,297.9303300727215,298.28502909715195,298.18128981323093,297.85054322312743,298.42894121869494,298.13522668498535,0.0,0.0,-0.0,-4.708574370876829e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.433835301318445e-19,0.0,294.15,291.6588547516436,0.0008024399087586557,0.0,0.000451397842930164,0.0,9.516016012870692e-05,0.0,9.036620663945981e-05,0.0,9.515995223253871e-05,0.0,7.028495139246673e-05,303.15,285.15,297.9303457226832,298.2852507478275,298.1810244875502,297.85034735804635,298.4285547064426,298.13510460451,0.0,0.0,-0.0,-4.708273800424328e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.1559513999467704e-19,0.0,294.15,291.6482169077798,0.000802414190450676,0.0,0.000451383582716036,0.0,9.515715315264787e-05,0.0,9.03633518085519e-05,0.0,9.515694601237947e-05,0.0,7.028273051754705e-05,303.15,285.15,297.930363643,298.28547767184494,298.1807607802872,297.8501539300279,298.4281715955789,298.1349855241478,0.0,0.0,-0.0,-4.7079763713307e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.129139453698645e-19,0.0,294.15,291.63759608318685,0.0008023887552894458,0.0,0.0004513694806254045,0.0,9.515417951388445e-05,0.0,9.036052863289268e-05,0.0,9.515397312650532e-05,0.0,7.028053426517207e-05,303.15,285.15,297.93038340048497,298.2857085166273,298.18049840249114,297.84996271230443,298.42779107847343,298.13486882207627,0.0,0.0,-0.0,-4.707682249880874e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.076033373695992e-19,0.0,294.15,291.62698857269663,0.0008023636070913501,0.0,0.0004513555390613986,0.0,9.515123971838072e-05,0.0,9.035773759352519e-05,0.0,9.515103408152399e-05,0.0,7.027836300910244e-05,303.15,285.15,297.9304043789889,298.2859419386758,298.18023691958587,297.84977293599053,298.42741222904,298.1347536804562,0.0,0.0,-0.0,-4.707391485926393e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.8828973439161236e-19,0.0,294.15,291.616398345576,0.0008023388270582804,0.0,0.000451341803443202,0.0,9.514834334171341e-05,0.0,9.03549877830486e-05,0.0,9.514813845233136e-05,0.0,7.027622382176585e-05,303.15,285.15,297.9304268185977,298.2861783299637,298.17997652900954,297.84958498572615,298.42703533357917,298.13464039937526,0.0,0.0,-0.0,-4.70710502649323e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.8205741653516975e-19,0.0,294.15,291.60582727723977,0.0008023144379040945,0.0,0.0004513282864360277,0.0,9.514549305415428e-05,0.0,9.035228173695621e-05,0.0,9.51452889089027e-05,0.0,7.027411867538954e-05,303.15,285.15,297.93045056021117,298.2864169155122,298.1797171750473,297.8493990682456,298.4266600002734,298.13452874385797,0.0,0.0,-0.0,-4.706823135341311e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.604378975228968e-19,0.0,294.15,291.59527144843145,0.0008022903635699831,0.0,0.000451314945518924,0.0,9.514267989110017e-05,0.0,9.034961094285087e-05,0.0,9.514247648732336e-05,0.0,7.027204094880945e-05,303.15,285.15,297.9304751535774,298.2866568127543,298.1794585215844,297.84921455424944,298.42628559397264,298.13441812722766,0.0,0.0,-0.0,-4.706544925230077e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.558021994467049e-19,0.0,294.15,291.58473397574085,0.0008022668172102394,0.0,0.00045130190040692635,0.0,9.513992909043023e-05,0.0,9.034699936675055e-05,0.0,9.513972642492497e-05,0.0,7.027000928258836e-05,303.15,285.15,297.9305004259624,298.28689757374633,298.1792005141597,297.8490313161835,298.4259117718025,298.1343083203709,0.0,0.0,-0.0,-4.706272892649611e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.400417642691333e-19,0.0,294.15,291.5742124368665,0.0008022436465891162,0.0,0.0004512890656242397,0.0,9.513722263239656e-05,0.0,9.034442989706266e-05,0.0,9.513702070240876e-05,0.0,7.02680103674419e-05,303.15,285.15,297.930526182036,298.2871383985651,298.17894303776933,297.8488495596004,298.42553818046997,298.1341990716882,0.0,0.0,-0.0,-4.7060052544066927e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.378479990807776e-19,0.0,294.15,291.56370667098116,0.0008022210136063166,0.0,0.0004512765322647859,0.0,9.513457972065986e-05,0.0,9.034192077005227e-05,0.0,9.513437852344044e-05,0.0,7.026605838712885e-05,303.15,285.15,297.9305521240823,298.2873786437321,298.1786859098397,297.84866891009494,298.4251642399803,298.1340899655459,0.0,0.0,-0.0,-4.705743909927188e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.335028363491462e-19,0.0,294.15,291.5532128981051,0.000802198789725539,0.0,0.0004512642282664266,0.0,9.513198516302185e-05,0.0,9.033945755941816e-05,0.0,9.513178469647718e-05,0.0,7.026414212080172e-05,303.15,285.15,297.930578122836,298.28761826193244,298.178429004418,297.8484890161517,298.4247898839997,298.1339808578676,0.0,0.0,-0.0,-4.705487355878297e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.1770036177951486e-19,0.0,294.15,291.54274003251453,0.0008021772037216338,0.0,0.0004512522817659884,0.0,9.512946597371489e-05,0.0,9.033706591721687e-05,0.0,9.512926623426288e-05,0.0,7.026228152094787e-05,303.15,285.15,297.93060398180154,298.2878560252497,298.1781723732823,297.8483104614619,298.42441434731927,298.13387143782296,0.0,0.0,-0.0,-4.705238263988968e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.1260105200554133e-19,0.0,294.15,291.5322848590704,0.0008021562097394771,0.0,0.00045124066718238215,0.0,9.512701675939102e-05,0.0,9.033474072228363e-05,0.0,9.512681774400426e-05,0.0,7.026047260410832e-05,303.15,285.15,297.9306294314867,298.2880914158837,298.1779158199215,297.8481329279267,298.42403722718336,298.1337613644804,0.0,0.0,-0.0,-4.704996100234756e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.105843194220979e-19,0.0,294.15,291.52184310073693,0.0008021357193340699,0.0,0.00045122933503386386,0.0,9.512462708800065e-05,0.0,9.033247206872505e-05,0.0,9.51244287943702e-05,0.0,7.025870766527072e-05,303.15,285.15,297.9306544447011,298.28832475056964,298.177659258146,297.847956018046,298.42365867281546,298.13365062885566,0.0,0.0,-0.0,-4.704759832266247e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.9395902176431754e-19,0.0,294.15,291.5114184796943,0.0008021158597706836,0.0,0.00045121835668728835,0.0,9.512231200512507e-05,0.0,9.033027424364927e-05,0.0,9.51221144303295e-05,0.0,7.025699781699565e-05,303.15,285.15,297.9306787095929,298.28855490657605,298.17740260498016,297.84777988639723,298.4232779124889,298.13353880400706,0.0,0.0,-0.0,-4.704530947798212e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.892407768607414e-19,0.0,294.15,291.50101181681293,0.0008020966299146092,0.0,0.00045120773146138123,0.0,9.512007136725801e-05,0.0,9.032814711067845e-05,0.0,9.51198745082616e-05,0.0,7.025534295327966e-05,303.15,285.15,297.9307020051458,298.28878114936725,298.177145772356,297.84760460979624,298.42289446311963,298.133425599957,0.0,0.0,-0.0,-4.704309432079013e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.873747521131817e-19,0.0,294.15,291.49062393817127,0.0008020782323005101,0.0,0.00045119757325194496,0.0,9.511792918512159e-05,0.0,9.03261134708403e-05,0.0,9.511773303873565e-05,0.0,7.025376080834661e-05,303.15,285.15,297.9307238745932,298.2890024329572,298.17688855624226,297.84742983393755,298.4225073885686,298.1333104172598,0.0,0.0,-0.0,-4.7040976595060494e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.836787406929825e-19,0.0,294.15,291.48024696183904,0.0008020603177014468,0.0,0.0004511876860853423,0.0,9.511584414385174e-05,0.0,9.03241340917093e-05,0.0,9.511564870821356e-05,0.0,7.025222086729687e-05,303.15,285.15,297.930744916327,298.2892208381346,298.17663111763716,297.84725534875236,298.42211821011574,298.1331940861934,0.0,0.0,-0.0,-4.7038915431896135e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.7375797972846826e-19,0.0,294.15,291.46989528485733,0.0008020432602937426,0.0,0.00045117827958938777,0.0,9.511386043777201e-05,0.0,9.032225093923478e-05,0.0,9.51136657086939e-05,0.0,7.025075577170005e-05,303.15,285.15,297.9307637551902,298.2894316545868,298.1763730428788,297.84708176490255,298.4217236695231,298.1330747774163,0.0,0.0,-0.0,-4.7036954535470365e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.6936397547265487e-19,0.0,294.15,291.4595567755463,0.0008020269498276066,0.0,0.0004511692924870591,0.0,9.511196514702218e-05,0.0,9.032045174612045e-05,0.0,9.511177112226265e-05,0.0,7.024935597916482e-05,303.15,285.15,297.93078103283113,298.28963759539744,298.17611446246906,297.8469083057891,298.42132537878746,298.1329533550549,0.0,0.0,-0.0,-4.703508112405847e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.676261850760572e-19,0.0,294.15,291.44923444046333,0.0008020114992590746,0.0,0.0004511607881427318,0.0,9.511017163004376e-05,0.0,9.031874919743448e-05,0.0,9.510997830687235e-05,0.0,7.024803135614695e-05,303.15,285.15,297.9307963922779,298.289837546281,298.1758552608017,297.8467349993961,298.4209224803554,298.1328293358224,0.0,0.0,-0.0,-4.7033308403667415e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.549451655377276e-19,0.0,294.15,291.4389347593167,0.000801996889606897,0.0,0.0004511527555033391,0.0,9.510847755769802e-05,0.0,9.031714108050898e-05,0.0,9.510828493240704e-05,0.0,7.024678018226554e-05,303.15,285.15,297.93080898820614,298.29002894230547,298.175595140285,297.8465621309313,298.42051321038304,298.1327016824222,0.0,0.0,-0.0,-4.7031634063508184e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.492347515280507e-19,0.0,294.15,291.4286430029736,0.0008019826696340343,0.0,0.0004511449416009613,0.0,9.510682959900923e-05,0.0,9.031557675305324e-05,0.0,9.510663767026641e-05,0.0,7.024556306765522e-05,303.15,285.15,297.9308205946008,298.29021730482106,298.17533468660986,297.8463894456546,298.42010170099843,298.132572746537,0.0,0.0,-0.0,-4.7030005357558994e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
