,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.405185594442883e-19,0.0,294.15,291.41838134899007,0.0008019703878289273,0.0,0.00045113821623727983,0.0,9.510541112208427e-05,0.0,9.031423034257363e-05,0.0,9.510521988483237e-05,0.0,7.024451544704289e-05,303.15,285.15,297.9308275664701,298.29039319256,298.17507263214236,297.84621661433704,298.4196797349323,298.13243794808835,0.0,0.0,-0.0,-4.702860362619755e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2912198944581415e-19,0.0,294.15,291.40812983745644,0.0008019587842023112,0.0,0.00045113187178735104,0.0,9.510407294794788e-05,0.0,9.031296018805884e-05,0.0,9.510388240047874e-05,0.0,7.024352713764432e-05,303.15,285.15,297.93083273433797,298.29056460133313,298.17480995267374,297.8460438090745,298.41925375330015,298.13230097014394,0.0,0.0,-0.0,-4.702728133033407e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2764381853521034e-19,0.0,294.15,291.3978985949777,0.0008019486608505261,0.0,0.00045112635888061125,0.0,9.510291007627546e-05,0.0,9.031185650198934e-05,0.0,9.510272021516877e-05,0.0,7.024266830574337e-05,303.15,285.15,297.93083429536,298.2907270573156,298.1745460231402,297.84587105583984,298.4188197431205,298.13215963495526,0.0,0.0,-0.0,-4.702613241488364e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2398997834963676e-19,0.0,294.15,291.3876749385341,0.0008019392944809224,0.0,0.00045112127137161194,0.0,9.510183688475443e-05,0.0,9.031083797719268e-05,0.0,9.510164770868486e-05,0.0,7.024187571117845e-05,303.15,285.15,297.930834167466,298.2908860454089,298.1742814967627,297.84569810167386,298.4183819588489,298.1320163540321,0.0,0.0,-0.0,-4.7025072200534014e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.211091771939932e-19,0.0,294.15,291.3774746549435,0.0008019322604033969,0.0,0.00045111749454034857,0.0,9.510104000349647e-05,0.0,9.031008183973987e-05,0.0,9.510085150841886e-05,0.0,7.024128719807165e-05,303.15,285.15,297.93082883596617,298.29103434923496,298.17401513104966,297.8455245282107,298.41793254569825,298.131867078032,0.0,0.0,-0.0,-4.702428524614765e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.1337658754471785e-19,0.0,294.15,291.36730415067433,0.0008019267906231168,0.0,0.000451114596007342,0.0,9.510042828259616e-05,0.0,9.030950153081217e-05,0.0,9.510024046371237e-05,0.0,7.024083544334636e-05,303.15,285.15,297.9308173829285,298.29116993761517,298.17374646801045,297.8453506480405,298.41747030806454,298.13171094893187,0.0,0.0,-0.0,-4.702368140219839e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.1199999743446524e-19,0.0,294.15,291.35713368346796,0.0008019216322478512,0.0,0.00045111187264715844,0.0,9.509985349026549e-05,0.0,9.030895629007088e-05,0.0,9.509966634748864e-05,0.0,7.0240410963929e-05,303.15,285.15,297.9308059207847,298.29130550804956,298.1734778012393,297.84517676642685,298.41700805141124,298.1315548095823,0.0,0.0,-0.0,-4.702311408173512e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.0927340295865205e-19,0.0,294.15,291.3469779554686,0.0008019183314899055,0.0,0.00045111019344886403,0.0,9.509949882209595e-05,0.0,9.030862008226118e-05,0.0,9.509931235282075e-05,0.0,7.024014906723462e-05,303.15,285.15,297.9307903834347,298.29143171212365,298.1732076509278,297.8450022815717,298.4165363569973,298.13139367701103,0.0,0.0,-0.0,-4.702276444677628e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9935733248513994e-19,0.0,294.15,291.3368590080474,0.0008019179368396475,0.0,0.00045111014702040487,0.0,9.509948836698724e-05,0.0,9.030861074216217e-05,0.0,9.509930256515778e-05,0.0,7.024014140459418e-05,303.15,285.15,297.9307652002584,298.291536464961,298.17293376807095,297.8448263283198,298.416044025332,298.13122115738844,0.0,0.0,-0.0,-4.7022755203941984e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9807118701124685e-19,0.0,294.15,291.326751589471,0.0008019183727816554,0.0,0.00045111056719932983,0.0,9.509957628005294e-05,0.0,9.030869481321023e-05,0.0,9.509939114379646e-05,0.0,7.024020639618516e-05,303.15,285.15,297.93073709099843,298.291634852668,298.17265870886723,297.84464992107684,298.41554577082013,298.13104526888617,0.0,0.0,-0.0,-4.702284323694029e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9679333905096612e-19,0.0,294.15,291.3166441708945,0.0008019188087281678,0.0,0.00045111098738097734,0.0,9.509966419369133e-05,0.0,9.030877888480326e-05,0.0,9.509947972300908e-05,0.0,7.024027138819927e-05,303.15,285.15,297.9307089817627,298.29173324025567,298.1723836498874,297.84447351394294,298.4150475167237,298.13086938051447,0.0,0.0,-0.0,-4.702293127058938e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8625916963482e-19,0.0,294.15,291.3065706236935,0.0008019225443859099,0.0,0.0004511132619524652,0.0,9.510014304005969e-05,0.0,9.030923419060832e-05,0.0,9.509995922931935e-05,0.0,7.02406251212934e-05,303.15,285.15,297.9306701882322,298.29180621943254,298.1721042550793,297.84429483983814,298.4145253414134,298.13068016879913,0.0,0.0,-0.0,-4.702340590048964e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.850575264095087e-19,0.0,294.15,291.29652777355363,0.0008019285827164304,0.0,0.00045111683021971215,0.0,9.510089461757297e-05,0.0,9.030994848416306e-05,0.0,9.510071146184791e-05,0.0,7.024118029224262e-05,303.15,285.15,297.93062219191745,298.2918580501202,298.17182097759513,297.84411417987627,298.4139837788542,298.1304798356727,0.0,0.0,-0.0,-4.702415023918612e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8386363553509514e-19,0.0,294.15,291.2864849234137,0.000801934621032612,0.0,0.0004511203984814736,0.0,9.510164619391948e-05,0.0,9.031066277661894e-05,0.0,9.510146369322007e-05,0.0,7.024173546233098e-05,303.15,285.15,297.93057419564394,298.29190988074595,298.17153770034275,297.8439335200262,298.41344221673614,298.130279502699,0.0,0.0,-0.0,-4.702489458263691e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.814989111057569e-19,0.0,294.15,291.27644207327376,0.0008019406593489951,0.0,0.00045112396674592913,0.0,9.510239777082351e-05,0.0,9.03113770696134e-05,0.0,9.510221592516016e-05,0.0,7.024229063283206e-05,303.15,285.15,297.93052619941176,298.29196171130985,298.17125442332224,297.8437528602881,298.4129006550595,298.13007916987834,0.0,0.0,-0.0,-4.702563893254725e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.757193044604988e-19,0.0,294.15,291.266463840299,0.0008019519549133282,0.0,0.0004511304890268811,0.0,9.510377209931309e-05,0.0,9.031268273349001e-05,0.0,9.510359089837633e-05,0.0,7.024330576461301e-05,303.15,285.15,297.9304557522455,298.29195860908607,298.17096114336306,297.8435661845693,298.412308934504,298.12985012475355,0.0,0.0,-0.0,-4.702699915208961e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.6685230025043134e-19,0.0,294.15,291.25648125162996,0.0008019623399329128,0.0,0.0004511364993214974,0.0,9.510503849425058e-05,0.0,9.03138859017915e-05,0.0,9.510485793887632e-05,0.0,7.024424117711474e-05,303.15,285.15,297.9303869212938,298.2919594975719,298.1706685896168,297.8433799870187,298.41172093319017,298.1296231857383,0.0,0.0,-0.0,-4.702825264814657e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.6577585962945876e-19,0.0,294.15,291.24648985747154,0.0008019729800251723,0.0,0.00045114265356917423,0.0,9.510633523498152e-05,0.0,9.031511788824813e-05,0.0,9.510615532636744e-05,0.0,7.024519900302284e-05,303.15,285.15,297.93032134918747,298.29196843454434,298.1703774964585,297.84319474926076,298.41114042865996,298.12940049162216,0.0,0.0,-0.0,-4.7029536174765584e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5741061342173554e-19,0.0,294.15,291.23655518374994,0.000801987854401749,0.0,0.0004511511868536373,0.0,9.510813351336072e-05,0.0,9.031682613920467e-05,0.0,9.510795424267721e-05,0.0,7.024652726214173e-05,303.15,285.15,297.9302341015427,298.29192158464105,298.1700761228411,297.8430026806186,298.4105097392991,298.1291488457885,0.0,0.0,-0.0,-4.703131573138405e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.563950854475629e-19,0.0,294.15,291.22663759081314,0.0008020042126665223,0.0,0.00045116055400913423,0.0,9.511010758421042e-05,0.0,9.031870132457251e-05,0.0,9.510992894876753e-05,0.0,7.024798536074048e-05,303.15,285.15,297.93014029619314,298.2918575927854,298.1697716782102,297.8428087546073,298.40986355722725,298.1288883758047,0.0,0.0,-0.0,-4.703326918213168e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5538610910954684e-19,0.0,294.15,291.2167199978763,0.0008020205709240354,0.0,0.00045116992116727475,0.0,9.511208165559088e-05,0.0,9.03205765104678e-05,0.0,9.511190365541515e-05,0.0,7.024944345973363e-05,303.15,285.15,297.93004649092296,298.29179360100244,298.1694672338285,297.84261482871545,298.4092173756457,298.128627906023,0.0,0.0,-0.0,-4.703522267401586e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4850320421484872e-19,0.0,294.15,291.2090133214236,0.0008021584054112955,0.0,0.0004512475934256245,0.0,9.512845540825179e-05,0.0,9.033612583557519e-05,0.0,9.512827787720298e-05,0.0,7.026153709943627e-05,303.15,285.15,297.9299511780515,298.2917316187317,298.16917185698503,297.84242773915963,298.40857402914645,298.12837128441487,0.0,0.0,-0.0,-4.7051419044245355e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.475451420177947e-19,0.0,294.15,291.2057367975381,0.0008025416897892041,0.0,0.00045146328071434336,0.0,9.517392467906337e-05,0.0,9.037930467475272e-05,0.0,9.517374728387861e-05,0.0,7.029512055997948e-05,303.15,285.15,297.92985282946034,298.2916736267578,298.1688946388733,297.8422543400909,298.40793632704657,298.1281223524458,0.0,0.0,-0.0,-4.7096408350902534e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4564752044219468e-19,0.0,294.15,291.19823734387626,0.0008024619901530074,0.0,0.0004514185775048595,0.0,9.516450021583831e-05,0.0,9.037035541995305e-05,0.0,9.516432332373817e-05,0.0,7.028815972838812e-05,303.15,285.15,297.92974782594,298.291575726165,298.16859024695765,297.8420624450554,298.4072588782994,298.1278470244835,0.0,0.0,-0.0,-4.708708253579295e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4377430473719763e-19,0.0,294.15,291.1883292950751,0.0008021182226778438,0.0,0.0004512253576729147,0.0,9.512376650019362e-05,0.0,9.033167432587011e-05,0.0,9.51235903200984e-05,0.0,7.02580740082921e-05,303.15,285.15,297.92963902674956,298.2914550633305,298.16827035628603,297.84186000069957,298.4065587598442,298.12755664138194,0.0,0.0,-0.0,-4.704678324663086e-08,299.18654596660025,299.1943379429541,298.6996219247442,298.696975864649,299.47646338165697,0.0,130.37393496651586,0.3217479187876934,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4377430473719763e-19,0.0,294.15,291.1883292950751,0.0008021182226778438,0.0,0.0004512253576729147,0.0,9.512376650019362e-05,0.0,9.033167432587011e-05,0.0,9.51235903200984e-05,0.0,7.02580740082921e-05,303.15,285.15,297.92963902674956,298.2914550633305,298.16827035628603,297.84186000069957,298.4065587598442,298.12755664138194,0.0,0.0,-0.0,-4.704678324663086e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.365192830461072e-19,0.0,294.15,291.18021765928455,0.0008021211130091383,0.0,0.00045122711751842724,0.0,9.512413697643229e-05,0.0,9.03320265972557e-05,0.0,9.512396131614437e-05,0.0,7.025834768709203e-05,303.15,285.15,297.9295226791194,298.29132724691516,298.1679599587582,297.84166467984846,298.40584875600297,298.12726466412886,0.0,0.0,-0.0,-4.704715063129326e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3476346829374825e-19,0.0,294.15,291.1703480324713,0.0008021490655504348,0.0,0.0004512430038808502,0.0,9.51274853828537e-05,0.0,9.033520687576249e-05,0.0,9.51273103474107e-05,0.0,7.026082086433266e-05,303.15,285.15,297.92939295664246,298.29118358973176,298.1676310208914,297.8414556121552,298.4050967772354,298.1269519913313,0.0,0.0,-0.0,-4.7050463900096974e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3389404742704874e-19,0.0,294.15,291.1605359227393,0.0008021853393392725,0.0,0.00045126356845581387,0.0,9.513182002082587e-05,0.0,9.033932369518444e-05,0.0,9.513164560067282e-05,0.0,7.026402246798475e-05,303.15,285.15,297.9292348259669,298.2910572433315,298.1672902378887,297.8412341098864,298.40428752995325,298.12662078940537,0.0,0.0,-0.0,-4.7054752904969366e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2713759522116434e-19,0.0,294.15,291.15070540411926,0.0008022152033228838,0.0,0.0004512805281647884,0.0,9.513539470687012e-05,0.0,9.034271884932089e-05,0.0,9.513522090593802e-05,0.0,7.026666277409718e-05,303.15,285.15,297.92908624758473,298.2909162856588,298.166953617562,297.8410172984096,298.4034978751223,298.1262942648675,0.0,0.0,-0.0,-4.705829028893103e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.255024411221396e-19,0.0,294.15,291.1409242619773,0.0008022585470500068,0.0,0.00045130506842203924,0.0,9.514056747074706e-05,0.0,9.034763156849647e-05,0.0,9.514039427957965e-05,0.0,7.027048341419972e-05,303.15,285.15,297.9289141093096,298.2908298299385,298.16660524309674,297.84078798720253,298.40266121055305,298.12595967602005,0.0,0.0,-0.0,-4.706340883935198e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2469276738403515e-19,0.0,294.15,291.1311832403132,0.0008023103224668313,0.0,0.0004513343499308961,0.0,9.514673975312524e-05,0.0,9.035349344835968e-05,0.0,9.5146567164609e-05,0.0,7.02750422946167e-05,303.15,285.15,297.92872257410244,298.2907857201123,298.1662474017573,297.84054851679537,298.4017856564377,298.12561797384103,0.0,0.0,-0.0,-4.70695165913381e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074652.0,21074652.0,292.54999999999995,286.84713980139605,0.53013706,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1840062266633428e-19,0.0,294.15,291.121424956791,0.0008023473513218689,0.0,0.00045135533671793323,0.0,9.515116340544783e-05,0.0,9.035769479172204e-05,0.0,9.515099142513416e-05,0.0,7.0278309643326e-05,303.15,285.15,297.9285407065841,298.29071253733844,298.16589387184325,297.84031367983386,298.4009297260485,298.1252781043296,0.0,0.0,-0.0,-4.70738945274102e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1687783734745868e-19,0.0,294.15,291.1117031737831,0.0008024027879364841,0.0,0.00045138667694103574,0.0,9.51577696920552e-05,0.0,9.036396880972281e-05,0.0,9.51575983112409e-05,0.0,7.02831890775054e-05,303.15,285.15,297.9283404835595,298.2907035161943,298.16553089773583,297.84006900100167,298.4000396594714,298.12493671159257,0.0,0.0,-0.0,-4.708043241337006e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.109800432547416e-19,0.0,294.15,291.1019628479421,0.000802449959637017,0.0,0.00045141336869947173,0.0,9.516339602356004e-05,0.0,9.036931224244575e-05,0.0,9.516322524654873e-05,0.0,7.028734472057118e-05,303.15,285.15,297.92815121419886,298.29065047939,298.1651730728509,297.8398300029107,298.3991688561654,298.1245947251032,0.0,0.0,-0.0,-4.7086001001893455e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0884592156836708e-19,0.0,294.15,291.0923099581971,0.0008025309828261732,0.0,0.00045145909926728566,0.0,9.51730359777035e-05,0.0,9.037846709188193e-05,0.0,9.51728657858588e-05,0.0,7.029446480997937e-05,303.15,285.15,297.9279157612209,298.2907783382826,298.16479181151425,297.8395647989238,298.39821992816496,298.1242541276213,0.0,0.0,-0.0,-4.709554204744289e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0402453740073421e-19,0.0,294.15,291.0826052717024,0.0008025855453941394,0.0,0.00045148994706163036,0.0,9.517953845634138e-05,0.0,9.038464252974461e-05,0.0,9.517936886220927e-05,0.0,7.029926757179058e-05,303.15,285.15,297.92770923740034,298.2907875374602,298.16442469184074,297.8393160236681,298.39731748483433,298.1239109950408,0.0,0.0,-0.0,-4.710197868764405e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0335342745818044e-19,0.0,294.15,291.07298103458123,0.000802680325607244,0.0,0.00045154341525499147,0.0,9.519080959903834e-05,0.0,9.039534638959037e-05,0.0,9.519064058360977e-05,0.0,7.030759245092908e-05,303.15,285.15,297.927456219044,298.2909893378864,298.1640348738428,297.83904237902976,298.3963393243165,298.12357242682396,0.0,0.0,-0.0,-4.711313600001016e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0268664715328956e-19,0.0,294.15,291.06335679746,0.0008027751057614169,0.0,0.00045159688345065233,0.0,9.520208074207835e-05,0.0,9.040605024988688e-05,0.0,9.520191230549506e-05,0.0,7.031591733033358e-05,303.15,285.15,297.92720320087545,298.2911911380613,298.16364505614115,297.8387687345453,298.39536116432913,298.1232338587905,0.0,0.0,-0.0,-4.71242946342529e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.687590817962866e-20,0.0,294.15,291.05370533492135,0.0008028252947518943,0.0,0.00045162526845247324,0.0,9.5208064041004e-05,0.0,9.041173265702486e-05,0.0,9.520789619633528e-05,0.0,7.032033662726319e-05,303.15,285.15,297.9269699154898,298.2913036134721,298.1632633305493,297.8385042321896,298.3944115051126,298.12289051936267,0.0,0.0,-0.0,-4.713021920751186e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.625091731883953e-20,0.0,294.15,291.0440884795182,0.00080293390920104,0.0,0.00045168651876955853,0.0,9.522097575000318e-05,0.0,9.042399443525274e-05,0.0,9.522080848056388e-05,0.0,7.032987322277107e-05,303.15,285.15,297.9267102755513,298.2915359527494,298.1628708948269,297.8382287943789,298.3934230220475,298.1225537879108,0.0,0.0,-0.0,-4.714300431595138e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.562995856039051e-20,0.0,294.15,291.0344716241151,0.0008030425235821194,0.0,0.00045174776908888325,0.0,9.523388745931231e-05,0.0,9.043625621391789e-05,0.0,9.523372076526463e-05,0.0,7.03394098185223e-05,303.15,285.15,297.9264506358043,298.29176829173434,298.16247845940154,297.8379533567222,298.39243453951246,298.12221705663495,0.0,0.0,-0.0,-4.715579115886718e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.080435759544829e-20,0.0,294.15,291.0248494245919,0.0008031399455416204,0.0,0.0004518027234599956,0.0,9.524547190579514e-05,0.0,9.044725759432843e-05,0.0,9.524530579042212e-05,0.0,7.03479661025685e-05,303.15,285.15,297.9261959649274,298.29197668535653,298.16208782508164,297.8376799282193,298.39145226539415,298.12187853379584,0.0,0.0,-0.0,-4.716726515195951e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.963649597848742e-20,0.0,294.15,291.01528382509485,0.0008032737514041494,0.0,0.00045187814279490065,0.0,9.526137062116114e-05,0.0,9.046235589583539e-05,0.0,9.526120506960994e-05,0.0,7.035970888965819e-05,303.15,285.15,297.9258998357,298.29239044625655,298.1616765284656,297.83738343499687,298.3904236353574,298.1215547761553,0.0,0.0,-0.0,-4.718301417072494e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.905820988205321e-20,0.0,294.15,291.0057437250581,0.0008034237332596359,0.0,0.0004519626607059377,0.0,9.527918742944751e-05,0.0,9.047927565921532e-05,0.0,9.527902243513966e-05,0.0,7.037286837323372e-05,303.15,285.15,297.92558424751854,298.29290019271616,298.1612560548856,297.83707669629285,298.389372754403,298.12123798916326,0.0,0.0,-0.0,-4.720066622351657e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.7912805985691e-20,0.0,294.15,290.9962036250214,0.0008035737150217477,0.0,0.0004520471786190581,0.0,9.529700423795311e-05,0.0,9.049619542299733e-05,0.0,9.52968398011086e-05,0.0,7.038602785699073e-05,303.15,285.15,297.9252686595572,298.2934099384537,298.1608355816118,297.83676995775386,298.3883218739625,298.1209212022678,0.0,0.0,-0.0,-4.721832157828337e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.401866457180846e-20,0.0,294.15,290.9866571183114,0.000803688972041475,0.0,0.00045211216262561654,0.0,9.531070306201564e-05,0.0,9.050920465639159e-05,0.0,9.531053919075989e-05,0.0,7.039614581226226e-05,303.15,285.15,297.92496096557613,298.2938810180149,298.1604171105038,297.8364659595101,298.3872784808218,298.12060070688534,0.0,0.0,-0.0,-4.7231898730341794e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.347662167920693e-20,0.0,294.15,290.9771425776792,0.0008038662686355549,0.0,0.00045221204528917363,0.0,9.533175894839018e-05,0.0,9.052920031932532e-05,0.0,9.533159562609331e-05,0.0,7.041169766709924e-05,303.15,285.15,297.9246225661111,298.29450829952594,298.1599858004332,297.8361476408259,298.38620681346987,298.12029422407323,0.0,0.0,-0.0,-4.72527708867011e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.293807575360573e-20,0.0,294.15,290.96762803704695,0.0008040435651144991,0.0,0.000452311927951984,0.0,9.535281483434882e-05,0.0,9.054919598209195e-05,0.0,9.535265206126934e-05,0.0,7.042724952165205e-05,303.15,285.15,297.92428416687676,298.2951355801073,298.1595544906717,297.83582932231036,298.3851351466252,298.11998774131825,0.0,0.0,-0.0,-4.727364765388546e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.824485104969175e-20,0.0,294.15,290.9581109517271,0.0008042017550726229,0.0,0.0004524010624938073,0.0,9.537160488606056e-05,0.0,9.056703995778894e-05,0.0,9.537144266665057e-05,0.0,7.04411278391617e-05,303.15,285.15,297.92395085995315,298.2957375101778,298.15912404957106,297.8355121107681,298.3840671680054,298.1196783396951,0.0,0.0,-0.0,-4.7292281856769496e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.723852094962246e-20,0.0,294.15,290.9486585905349,0.0008044278403159399,0.0,0.00045252838829778444,0.0,9.539844612517574e-05,0.0,9.059252951634793e-05,0.0,9.539828443741605e-05,0.0,7.046095273425453e-05,303.15,285.15,297.9235531935635,298.29668071423873,298.15866310017475,297.8351598372534,298.3829518090192,298.1194017308499,0.0,0.0,-0.0,-4.7318906410928126e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.381720229411377e-20,0.0,294.15,290.93918615310616,0.0008046216932359465,0.0,0.00045263758294191293,0.0,9.542146509397537e-05,0.0,9.061438936290274e-05,0.0,9.54213039473235e-05,0.0,7.047795451436942e-05,303.15,285.15,297.92317845834276,298.2975034720658,298.1582116478515,297.8348184937947,298.38185230876695,298.11911287616437,0.0,0.0,-0.0,-4.7341745657299065e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.009229884354017e-20,0.0,294.15,290.92974030018064,0.0008048379862981498,0.0,0.00045275940003094506,0.0,9.544714502974182e-05,0.0,9.063877612122468e-05,0.0,9.54469844164581e-05,0.0,7.049692167492007e-05,303.15,285.15,297.92277704460207,298.29846896623985,298.15774733042065,297.83446222024577,298.38073409795214,298.1188379318921,0.0,0.0,-0.0,-4.736723148130943e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.919082112119765e-20,0.0,294.15,290.9203130575169,0.0008050903642634422,0.0,0.0004529015157731214,0.0,9.54771041687052e-05,0.0,9.066722650615211e-05,0.0,9.547694407942104e-05,0.0,7.05190494395274e-05,303.15,285.15,297.9223526050804,298.299558642337,298.15727276952884,297.8340945118051,298.379602040636,298.1185761138775,0.0,0.0,-0.0,-4.739697267044738e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.87444394390661e-20,0.0,294.15,290.91089509666443,0.0008053551648989515,0.0,0.00045305061950291894,0.0,9.550853646065194e-05,0.0,9.069707582983574e-05,0.0,9.550837689202069e-05,0.0,7.054226526960754e-05,303.15,285.15,297.92191710789234,298.30070791051224,298.15679330987194,297.8337210779541,298.37846355436966,298.1183205921201,0.0,0.0,-0.0,-4.7428186282021307e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.786029693394473e-20,0.0,294.15,290.901477135812,0.0008056199653631924,0.0,0.00045319972322896716,0.0,9.553996875143088e-05,0.0,9.072692515274308e-05,0.0,9.553980970382995e-05,0.0,7.056548109885879e-05,303.15,285.15,297.9214816109729,298.3018571766291,298.1563138505345,297.83334764428923,298.37732506858237,298.1180650702017,0.0,0.0,-0.0,-4.745941016774042e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.485439137006303e-20,0.0,294.15,290.8920744763895,0.0008058769485772798,0.0,0.0004533444287404708,0.0,9.557047384721774e-05,0.0,9.075589398873054e-05,0.0,9.557031532050225e-05,0.0,7.058801210504416e-05,303.15,285.15,297.92103265248903,298.30308527303737,298.15582520597405,297.83296350452633,298.37617855104696,298.11781703741474,0.0,0.0,-0.0,-4.7489722849358656e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.443598598269703e-20,0.0,294.15,290.8827096795938,0.000806192198430798,0.0,0.0004535219103112691,0.0,9.56078885363639e-05,0.0,9.079142432744961e-05,0.0,9.560773051435838e-05,0.0,7.061564651188731e-05,303.15,285.15,297.92053705663426,298.3045715239905,298.1553143263037,297.8325527426021,298.37500931183683,298.1175969922735,0.0,0.0,-0.0,-4.752691453546838e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.402027992014897e-20,0.0,294.15,290.8733448827981,0.0008065074480850181,0.0,0.00045369939187819874,0.0,9.564530322425093e-05,0.0,9.082695466536396e-05,0.0,9.564514570739898e-05,0.0,7.064328091784001e-05,303.15,285.15,297.9200414610661,298.3060577719756,298.1548034469573,297.8321419808755,298.3738400730899,298.11737694679294,0.0,0.0,-0.0,-4.7564120778863795e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.0397558310772e-20,0.0,294.15,290.86397517495493,0.0008067862554947096,0.0,0.0004538563732652327,0.0,9.567839622590155e-05,0.0,9.08583810327266e-05,0.0,9.567823922241178e-05,0.0,7.066772334180103e-05,303.15,285.15,297.91955621501825,298.3074893389433,298.1542956495375,297.8317352862252,298.3726736377784,298.11715002550056,0.0,0.0,-0.0,-4.7597041649183755e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.000790599506707e-20,0.0,294.15,290.8546412370267,0.00080713828550805,0.0,0.0004540545442964541,0.0,9.572017250565523e-05,0.0,9.089805323455062e-05,0.0,9.572001599684852e-05,0.0,7.069857920370666e-05,303.15,285.15,297.9190237616638,298.30918763037727,298.1537653211655,297.83130116432847,298.37148835118603,298.11695324574424,0.0,0.0,-0.0,-4.7638616647493866e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.962076750494352e-20,0.0,294.15,290.8453072990985,0.0008074903153211969,0.0,0.00045425271533463494,0.0,9.57619487863844e-05,0.0,9.093772543773435e-05,0.0,9.576179277275237e-05,0.0,7.07294350663766e-05,303.15,285.15,297.9184913086052,298.31088591820503,298.15323499311904,297.83086704263604,298.37030306504863,298.11675646552277,0.0,0.0,-0.0,-4.768020979725588e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.697983599029873e-20,0.0,294.15,290.839015483766,0.000808370263342257,0.0,0.00045474782996452655,0.0,9.586632451520649e-05,0.0,9.103684336095872e-05,0.0,9.586616873570472e-05,0.0,7.080652664477106e-05,303.15,285.15,297.917965068076,298.31255633076773,298.15272418899303,297.8304481855688,298.3691321476008,298.1165651842013,0.0,0.0,-0.0,-4.778420410467001e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.588412634641404e-20,0.0,294.15,290.8314854362589,0.0008084869651987251,0.0,0.00045481359622342825,0.0,9.588018836611117e-05,0.0,9.10500092029207e-05,0.0,9.588003303335925e-05,0.0,7.081676647759901e-05,303.15,285.15,297.91743219200725,298.31426605612836,298.1522002849624,297.8300194614762,298.36795070973864,298.11637374086257,0.0,0.0,-0.0,-4.77980274012588e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.516538411987756e-20,0.0,294.15,290.8221500991901,0.0008085745622203788,0.0,0.0004548630108706411,0.0,9.589060500592798e-05,0.0,9.105990157783894e-05,0.0,9.589045021975386e-05,0.0,7.082446022096416e-05,303.15,285.15,297.9168798572628,298.31608259661596,298.1516573348457,297.82957264360397,298.36675583516455,298.1161896534986,0.0,0.0,-0.0,-4.7808415544181753e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.410456598415945e-20,0.0,294.15,290.8128447220697,0.0008089721436788848,0.0,0.00045508680566357996,0.0,9.593778308598045e-05,0.0,9.110470345000433e-05,0.0,9.593762878327459e-05,0.0,7.085930583315976e-05,303.15,285.15,297.91629418537565,298.31810060642295,298.15109600729596,297.8291012555697,298.3655511862701,298.11602864818684,0.0,0.0,-0.0,-4.7855471625558166e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.238167350400211e-20,0.0,294.15,290.80353635398365,0.0008093722146831214,0.0,0.000455312001216746,0.0,9.598525646223612e-05,0.0,9.114978574299785e-05,0.0,9.598510264346348e-05,0.0,7.08943695501642e-05,303.15,285.15,297.9157059736674,298.3201278770098,298.1505353365701,297.82863160715993,298.3643450748289,298.1158691738472,0.0,0.0,-0.0,-4.790284560129807e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.9738432222593695e-20,0.0,294.15,290.79426274383684,0.0008097859483158802,0.0,0.00045554488114535796,0.0,9.603434980160678e-05,0.0,9.119640638617985e-05,0.0,9.603419645999281e-05,0.0,7.093062976580103e-05,303.15,285.15,297.9150716852963,298.3221255850394,298.1499497194967,297.8281301847843,298.3631243314624,298.11568030121583,0.0,0.0,-0.0,-4.795186074935921e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.9098731580259233e-20,0.0,294.15,290.78500107137,0.0008102069493523215,0.0,0.0004557818489197039,0.0,9.608430490915975e-05,0.0,9.124384538313571e-05,0.0,9.608415204227937e-05,0.0,7.096752648026418e-05,303.15,285.15,297.91441315032154,298.32399153907795,298.14935274349386,297.8276150356771,298.3618960897651,298.1154537116671,0.0,0.0,-0.0,-4.800176199960935e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21075984.0,21075984.0,292.54999999999995,286.90986792342716,0.53480128,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.6923878873966255e-20,0.0,294.15,290.77574678601536,0.0008106291616682438,0.0,0.00045601949788010227,0.0,9.613440361937872e-05,0.0,9.129142074806789e-05,0.0,9.613425122656375e-05,0.0,7.10045292591071e-05,303.15,285.15,297.9137493371458,298.32608061197465,298.1487509578361,297.8270939073865,298.3606644550888,298.1152678538864,0.0,0.0,-0.0,-4.805183275545639e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.617071827687248e-20,0.0,294.15,290.7665345594599,0.0008110593911335766,0.0,0.0004562616550496166,0.0,9.618545271947248e-05,0.0,9.133989862040572e-05,0.0,9.618530079413334e-05,0.0,7.104223399208482e-05,303.15,285.15,297.91299890206847,298.3273457626652,298.14810928687507,297.8265249220857,298.3594071933025,298.1148772133994,0.0,0.0,-0.0,-4.810288017834095e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
