,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.587284982328742e-20,0.0,294.15,290.75733626949517,0.0008114907026722656,0.0,0.00045650442042183666,0.0,9.623663003732172e-05,0.0,9.138849825010255e-05,0.0,9.623647857795739e-05,0.0,7.10800334261259e-05,303.15,285.15,297.91222039895985,298.32833843734846,298.1474547293283,297.82594033383805,298.35814182632123,298.11441914515916,0.0,0.0,-0.0,-4.815408300789483e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.384088915195186e-20,0.0,294.15,290.748128682243,0.0008119213273087642,0.0,0.0004567467999518547,0.0,9.628772601313791e-05,0.0,9.143702063774378e-05,0.0,9.628757502089603e-05,0.0,7.111777278139345e-05,303.15,285.15,297.911462689602,298.32954206601784,298.14680937323857,297.8253671208928,298.3568812929158,298.11401250853345,0.0,0.0,-0.0,-4.820523163502422e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.3137212664773704e-20,0.0,294.15,290.7389176837234,0.0008123534316777488,0.0,0.00045699001221436494,0.0,9.633899753791037e-05,0.0,9.148570973225643e-05,0.0,9.633884701267552e-05,0.0,7.115564179659202e-05,303.15,285.15,297.91071417598977,298.33087610230706,298.14616711765996,297.82479813695124,298.3556217353578,298.11363545365316,0.0,0.0,-0.0,-4.8256583282901185e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.2858914745487e-20,0.0,294.15,290.72975308778854,0.0008127792620257479,0.0,0.00045722969300954333,0.0,9.638952459250176e-05,0.0,9.153369185437597e-05,0.0,9.638937453204877e-05,0.0,7.119296094825582e-05,303.15,285.15,297.90986668180426,298.3313202808068,298.1454781313539,297.8241725862134,298.35433564127914,298.1130346642915,0.0,0.0,-0.0,-4.8307216025681e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.2307693605871107e-20,0.0,294.15,290.72058849185373,0.0008132050921353172,0.0,0.0004574693738064174,0.0,9.644005164688111e-05,0.0,9.158167397679613e-05,0.0,9.643990205177945e-05,0.0,7.123028009981371e-05,303.15,285.15,297.9090191879631,298.33176445851655,298.14478914538176,297.8235470357464,298.3530495476391,298.11243387504936,0.0,0.0,-0.0,-4.835787531839393e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.069620314897836e-20,0.0,294.15,290.71140413141666,0.000813657265941969,0.0,0.00045772387532367806,0.0,9.649370308437319e-05,0.0,9.163262308714368e-05,0.0,9.649355395352084e-05,0.0,7.126990690994165e-05,303.15,285.15,297.9082119515156,298.3325259095461,298.1441203301992,297.8229465085637,298.35177265110974,298.1119154701869,0.0,0.0,-0.0,-4.841169619960078e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.0433653300260887e-20,0.0,294.15,290.70227854013274,0.0008140595950360103,0.0,0.0004579503341258614,0.0,9.654144278699878e-05,0.0,9.167795827356625e-05,0.0,9.654129412148603e-05,0.0,7.13051673330334e-05,303.15,285.15,297.9073011666341,298.3325449449985,298.1433942410417,297.82227584748193,298.35046705728485,298.1111966514883,0.0,0.0,-0.0,-4.845961189494402e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.017279728088689e-20,0.0,294.15,290.6931529488488,0.000814461923903408,0.0,0.0004581767929271519,0.0,9.658918248890309e-05,0.0,9.172329345977374e-05,0.0,9.658903428926299e-05,0.0,7.13404277556399e-05,303.15,285.15,297.90639038209275,298.3325639804215,298.1426681522157,297.821605186689,298.3491614638988,298.11047783306356,0.0,0.0,-0.0,-4.8507551291243576e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.839332326855163e-20,0.0,294.15,290.6840145804451,0.0008149011071421595,0.0,0.00045842398491073534,0.0,9.664129299298754e-05,0.0,9.177277926142464e-05,0.0,9.664114525478206e-05,0.0,7.137891643743175e-05,303.15,285.15,297.9054980841292,298.3327203123552,298.14195388100336,297.8209495811296,298.3478599308268,298.10979635788885,0.0,0.0,-0.0,-4.8559906767953795e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.7899535417613076e-20,0.0,294.15,290.6749277975112,0.0008152737010371431,0.0,0.0004586337148390208,0.0,9.66855060509394e-05,0.0,9.18147654626672e-05,0.0,9.66853587801351e-05,0.0,7.141157209297323e-05,303.15,285.15,297.9045504986626,298.33248332744836,298.1411985686079,297.8202416730234,298.3465437646061,298.1090035664697,0.0,0.0,-0.0,-4.8604349903039055e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.765502815353416e-20,0.0,294.15,290.6658470445271,0.0008156383590094416,0.0,0.00045883898025168943,0.0,9.67287779355535e-05,0.0,9.185585790397263e-05,0.0,9.672863113328742e-05,0.0,7.144353260119867e-05,303.15,285.15,297.90359619967205,298.33219829921876,298.1404383706899,297.81952753972564,298.3452258628871,298.1081972544387,0.0,0.0,-0.0,-4.8647866663913454e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.5987079975455794e-20,0.0,294.15,290.65675893914073,0.0008160453137400731,0.0,0.00045906804022335755,0.0,9.677706599800979e-05,0.0,9.190171382385427e-05,0.0,9.677691965809766e-05,0.0,7.147919804039152e-05,303.15,285.15,297.90264702495506,298.33196416073355,298.1396834866443,297.81882059600684,298.34390847141725,298.1074047479514,0.0,0.0,-0.0,-4.86964508992279e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.55242395289975e-20,0.0,294.15,290.6477046404712,0.0008163988008596867,0.0,0.0004592670205886679,0.0,9.681901292122615e-05,0.0,9.194154804966287e-05,0.0,9.681886704961667e-05,0.0,7.151017993647734e-05,303.15,285.15,297.90168693080744,298.3315795897621,298.1389115770926,297.8180891284419,298.34259118695314,298.10657168261145,0.0,0.0,-0.0,-4.873867486332586e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.3950675691562184e-20,0.0,294.15,290.6386449745963,0.0008167248043944342,0.0,0.0004594505403184078,0.0,9.68577005552101e-05,0.0,9.197828718089893e-05,0.0,9.685755515818357e-05,0.0,7.153875453376241e-05,303.15,285.15,297.9007245315844,298.33120082690294,298.138140821519,297.8173601915472,298.3412721922098,298.1057397127526,0.0,0.0,-0.0,-4.877763429041282e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.329781170687154e-20,0.0,294.15,290.62960735324526,0.0008170366151524388,0.0,0.00045962607508235394,0.0,9.689470486460311e-05,0.0,9.2013427786646e-05,0.0,9.689455994241863e-05,0.0,7.156608583316776e-05,303.15,285.15,297.89976666342807,298.33076134533553,298.13736508715056,297.8166212920485,298.33995949269007,298.10489477613055,0.0,0.0,-0.0,-4.881491315321463e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.202950560867316e-20,0.0,294.15,290.6205663100798,0.000817377809370645,0.0,0.0004598181398071756,0.0,9.693519388825993e-05,0.0,9.20518775569637e-05,0.0,9.69350494359124e-05,0.0,7.159599092974056e-05,303.15,285.15,297.89880366584515,298.3303070981999,298.1365870632913,297.81588076841194,298.3386431771213,298.10404435457394,0.0,0.0,-0.0,-4.885571883462453e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.1822868595847464e-20,0.0,294.15,290.6115897069736,0.000817635411592752,0.0,0.0004599631771418637,0.0,9.696576897945058e-05,0.0,9.20809128242017e-05,0.0,9.696562500479446e-05,0.0,7.161857363042363e-05,303.15,285.15,297.89785865348347,298.32968453579923,298.1357960025045,297.81511305638026,298.33734668258006,298.10315978614955,0.0,0.0,-0.0,-4.8886544493204653e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.1617564693048235e-20,0.0,294.15,290.6026131038673,0.0008178930136768894,0.0,0.00046010821447612185,0.0,9.699634407022055e-05,0.0,9.210994809133112e-05,0.0,9.699620057358587e-05,0.0,7.164115633082539e-05,303.15,285.15,297.8969136414118,298.3290619740044,298.1350049420119,297.8143453446749,298.33605018847555,298.1022752181157,0.0,0.0,-0.0,-4.891737987360956e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.002210493348403e-20,0.0,294.15,290.5936261527915,0.0008182524883389526,0.0,0.0004603105610422736,0.0,9.703900063461774e-05,0.0,9.215045620368007e-05,0.0,9.70388575997086e-05,0.0,7.167266236500051e-05,303.15,285.15,297.8959627489644,298.32846692779844,298.1342161444355,297.81358251831136,298.33474877988493,298.10139542387896,0.0,0.0,-0.0,-4.8960415558770006e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.982841858196836e-20,0.0,294.15,290.58467655107927,0.0008184576374463124,0.0,0.00046042608990957664,0.0,9.706335498814695e-05,0.0,9.217358411424154e-05,0.0,9.706321243805424e-05,0.0,7.169065045069511e-05,303.15,285.15,297.89503933575037,298.3278063829429,298.133427018759,297.81281173488696,298.3334668920229,298.10051027287244,0.0,0.0,-0.0,-4.8984995132857105e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.963598178983057e-20,0.0,294.15,290.57572694936704,0.0008186627864495924,0.0,0.00046054161877927697,0.0,9.708770934192022e-05,0.0,9.219671202526509e-05,0.0,9.708756727690527e-05,0.0,7.170863853659324e-05,303.15,285.15,297.89411592282,298.3271458386866,298.1326378933693,297.8120409517906,298.3321850046008,298.0996251222534,0.0,0.0,-0.0,-4.90095808758896e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171926,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.832324125408164e-20,0.0,294.15,290.5667823374402,0.0008188655955245303,0.0,0.0004606558311844764,0.0,9.711178616950439e-05,0.0,9.221957639076943e-05,0.0,9.71116445896243e-05,0.0,7.17264216425727e-05,303.15,285.15,297.8931977506063,298.32647935693336,298.1318494875269,297.81126997527406,298.33090636512185,298.09874058709255,0.0,0.0,-0.0,-4.903389252557317e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.814051505038088e-20,0.0,294.15,290.5578477428585,0.0008190620846847026,0.0,0.00046076648797579317,0.0,9.713511343192036e-05,0.0,9.22417289511939e-05,0.0,9.713497233729966e-05,0.0,7.174365112223199e-05,303.15,285.15,297.8922901045179,298.32580094646255,298.1310625270665,297.81049861038974,298.32963425048615,298.0978572877845,0.0,0.0,-0.0,-4.905745306738679e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.768884038864208e-20,0.0,294.15,290.5489677913006,0.0008192312598656901,0.0,0.0004608617772697704,0.0,9.715520104685237e-05,0.0,9.226080506314825e-05,0.0,9.71550604365402e-05,0.0,7.175848780925877e-05,303.15,285.15,297.89143601503554,298.3251104082177,298.1302965442994,297.809742540221,298.32840206915694,298.09699751538614,0.0,0.0,-0.0,-4.907774617807135e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.733272604826959e-20,0.0,294.15,290.5401682330345,0.0008193602495503962,0.0,0.00046093445720085495,0.0,9.717052234484874e-05,0.0,9.227535496382985e-05,0.0,9.717038221726517e-05,0.0,7.176980411076324e-05,303.15,285.15,297.89066072030494,298.3244020266764,298.1295614247053,297.8090089721585,298.327228639311,298.0961723566312,0.0,0.0,-0.0,-4.909322716827495e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.629162871032494e-20,0.0,294.15,290.53129627177543,0.0008196111751962308,0.0,0.00046107573532915095,0.0,9.720030495900086e-05,0.0,9.230363766888273e-05,0.0,9.720016530140623e-05,0.0,7.1791801490012e-05,303.15,285.15,297.8898138901709,298.32369693572036,298.12879573149297,297.80825117109765,298.3260007958437,298.0953117048652,0.0,0.0,-0.0,-4.912332660992555e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.612200936978936e-20,0.0,294.15,290.52245500553715,0.0008197213030971947,0.0,0.0004611378060266558,0.0,9.721338969827101e-05,0.0,9.231606368637531e-05,0.0,9.721325053143266e-05,0.0,7.180146587757621e-05,303.15,285.15,297.8890049590997,298.3229810825583,298.1280416591859,297.8075011141052,298.32479849610996,298.0944654622118,0.0,0.0,-0.0,-4.9136553816860156e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.5953484321319166e-20,0.0,294.15,290.51361373929893,0.0008198314309367782,0.0,0.00046119987672127796,0.0,9.722647443679624e-05,0.0,9.232848970328141e-05,0.0,9.722633576085133e-05,0.0,7.18111302646024e-05,303.15,285.15,297.8881960282854,298.3222652299023,298.1272875871335,297.80675105742625,298.32359619682063,298.09361921991365,0.0,0.0,-0.0,-4.9149782803810156e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.4803861840304854e-20,0.0,294.15,290.5047719573488,0.0008199458264232473,0.0,0.00046126434825027244,0.0,9.724006529985455e-05,0.0,9.234139634782135e-05,0.0,9.723992711427495e-05,0.0,7.18211684734293e-05,303.15,285.15,297.88738715548754,298.321549414261,298.12653347494273,297.8060012588091,298.32239337653283,298.0927729360066,0.0,0.0,-0.0,-4.916352535555749e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.4326889062976528e-20,0.0,294.15,290.4959887561177,0.000820049008081799,0.0,0.00046132250935680935,0.0,9.725232585620734e-05,0.0,9.235303969718703e-05,0.0,9.725218815673653e-05,0.0,7.183022412187485e-05,303.15,285.15,297.88664100976604,298.3208395139045,298.12580852790455,297.8052778931521,298.3212406249297,298.0919615139314,0.0,0.0,-0.0,-4.917592445143555e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.3552229596259893e-20,0.0,294.15,290.4871992803998,0.0008201540835960953,0.0,0.0004613817360929912,0.0,9.72648110593353e-05,0.0,9.236489637694963e-05,0.0,9.726467384640845e-05,0.0,7.183944569370422e-05,303.15,285.15,297.8858906659035,298.3201243324373,298.1250794799762,297.8045495227246,298.3200800703617,298.0911448142806,0.0,0.0,-0.0,-4.9188552328651504e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2508971886171623e-20,0.0,294.15,290.47841580142733,0.0008202561529117541,0.0,0.00046143927149583407,0.0,9.727693970957978e-05,0.0,9.237641446546348e-05,0.0,9.727680298318505e-05,0.0,7.184840391678212e-05,303.15,285.15,297.8851474064995,298.31940999281596,298.12435361000547,297.80382426536033,298.3189255501549,298.09033216496726,0.0,0.0,-0.0,-4.9200821147807895e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077208.0,21077208.0,292.54999999999995,287.02401616001094,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2363756197576152e-20,0.0,294.15,290.46964427712265,0.0008203519645551326,0.0,0.0004614932862211358,0.0,9.728832615984305e-05,0.0,9.238722774282892e-05,0.0,9.72881899198645e-05,0.0,7.185681395346139e-05,303.15,285.15,297.88441827037036,298.31869734102816,298.1236340792094,297.8031052216037,298.31778306883916,298.0895275962102,0.0,0.0,-0.0,-4.921234061793175e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.207612933510134e-20,0.0,294.15,290.46095239372016,0.0008204260824562306,0.0,0.0004615350943892733,0.0,9.729713932939272e-05,0.0,9.239559736663336e-05,0.0,9.729700357135752e-05,0.0,7.186332337338544e-05,303.15,285.15,297.88376091700536,298.3180119769475,298.122955861812,297.8024321818864,298.31671039593994,298.08877426671825,0.0,0.0,-0.0,-4.922125779933299e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.179220172651242e-20,0.0,294.15,290.452345932277,0.000820476931904456,0.0,0.00046156380993589376,0.0,9.730319242586322e-05,0.0,9.24013459539964e-05,0.0,9.730305714492283e-05,0.0,7.186779421231673e-05,303.15,285.15,297.88318055701126,298.31735588125196,298.1223219566789,297.8018084855419,298.31571259876114,298.08807589584904,0.0,0.0,-0.0,-4.922738297902949e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.0962141703763197e-20,0.0,294.15,290.44364148264697,0.0008206206018001634,0.0,0.0004616447453876268,0.0,9.732025409522034e-05,0.0,9.241754854385356e-05,0.0,9.732011928616119e-05,0.0,7.188039594520675e-05,303.15,285.15,297.882514264573,298.3166638242857,298.12163809619125,297.8011273211955,298.3146301813224,298.0873147375136,0.0,0.0,-0.0,-4.924464880575397e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.0826905325249704e-20,0.0,294.15,290.43498021544957,0.0008206606415062775,0.0,0.00046166738165978887,0.0,9.732502560197592e-05,0.0,9.242208010919135e-05,0.0,9.73248912774625e-05,0.0,7.18839202070061e-05,303.15,285.15,297.8818959564549,298.3159865290128,298.12097837915326,297.8004733287767,298.3135947736729,298.08658579341414,0.0,0.0,-0.0,-4.9249478384240807e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.0692541418563373e-20,0.0,294.15,290.4263189482521,0.0008207006811977728,0.0,0.0004616900179346272,0.0,9.732979710924753e-05,0.0,9.242661167506165e-05,0.0,9.732966326932796e-05,0.0,7.188744446919092e-05,303.15,285.15,297.8812776485589,298.31530923409576,298.12031866233195,297.7998193366203,298.3125593664796,298.0858568496173,0.0,0.0,-0.0,-4.925430820012677e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.977595501692329e-20,0.0,294.15,290.4176516145935,0.0008207442987101669,0.0,0.0004617146671480735,0.0,9.733499296746478e-05,0.0,9.24315462149335e-05,0.0,9.733485961222908e-05,0.0,7.189128215554625e-05,303.15,285.15,297.88065280627114,298.3146295537802,298.1196555803265,297.7991617045585,298.31151722949687,298.0851233748867,0.0,0.0,-0.0,-4.925956776895051e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.952161062845347e-20,0.0,294.15,290.40903472299505,0.0008207842629587938,0.0,0.0004617372595535926,0.0,9.733975523095472e-05,0.0,9.243606899881924e-05,0.0,9.733962235592641e-05,0.0,7.18947995899138e-05,303.15,285.15,297.880073583341,298.3139699430322,298.1190194771008,297.79853793596624,298.3105162156023,298.08442343100853,0.0,0.0,-0.0,-4.926438871603423e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9395667775788343e-20,0.0,294.15,290.40046250013046,0.0008208162899149712,0.0,0.00046175538532969746,0.0,9.734357587985663e-05,0.0,9.243969759988713e-05,0.0,9.734344348182588e-05,0.0,7.189762155066888e-05,303.15,285.15,297.8795351988671,298.3133281050555,298.11840732541657,297.7979439848106,298.30955236744666,298.0837533963193,0.0,0.0,-0.0,-4.9268256727939596e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8536527036407344e-20,0.0,294.15,290.3918783585045,0.0008208523793721541,0.0,0.00046177579688844975,0.0,9.73478783979764e-05,0.0,9.24437837960995e-05,0.0,9.734774647749008e-05,0.0,7.190079941840791e-05,303.15,285.15,297.8789866888474,298.3126812170948,298.1177887962663,297.7973418617916,298.30857928559107,298.08307556991826,0.0,0.0,-0.0,-4.927261269110448e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8416939409243697e-20,0.0,294.15,290.38327040922854,0.0008208934935703105,0.0,0.0004617990359330069,0.0,9.735277698168297e-05,0.0,9.244843603197973e-05,0.0,9.735264554029986e-05,0.0,7.19044175382432e-05,303.15,285.15,297.87841796919673,298.31202424896105,298.1171575374252,297.79672342586457,298.3075877727222,298.082382190834,0.0,0.0,-0.0,-4.927757227956988e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.81800737212139e-20,0.0,294.15,290.37480020981917,0.0008209207947028212,0.0,0.00046181449997028176,0.0,9.735603651407041e-05,0.0,9.245153177511544e-05,0.0,9.735590554047493e-05,0.0,7.190682505944128e-05,303.15,285.15,297.87793980757647,298.3114168195207,298.11658779959805,297.7961914209759,298.30667607553437,298.0817623846411,0.0,0.0,-0.0,-4.9280872723744286e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7946254432638383e-20,0.0,294.15,290.3663364447589,0.000820947450607782,0.0,0.00046182960083255664,0.0,9.735921948541212e-05,0.0,9.245455481359031e-05,0.0,9.735908897910466e-05,0.0,7.190917603287158e-05,303.15,285.15,297.87746587614305,298.31081170431145,298.11602093563084,297.7956634535089,298.3057681070201,298.0811460153229,0.0,0.0,-0.0,-4.928409576530654e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7374778324355118e-20,0.0,294.15,290.35779608931927,0.0008209745893369183,0.0,0.00046184497573375876,0.0,9.73624602197971e-05,0.0,9.245763271191799e-05,0.0,9.736233018834159e-05,0.0,7.191156967058643e-05,303.15,285.15,297.87694876503747,298.3101798847853,298.1154223189721,297.79508855473955,298.3048201355629,298.0804919318195,0.0,0.0,-0.0,-4.928737740583659e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077712.0,21077712.0,292.54999999999995,287.08006626462924,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.660515388714955e-20,0.0,294.15,290.34926445197016,0.0008210021648286187,0.0,0.0004618605960650359,0.0,9.736575269462623e-05,0.0,9.246075974341997e-05,0.0,9.736562313710447e-05,0.0,7.191400152352994e-05,303.15,285.15,297.8764383487034,298.30955143867,298.11482802310695,297.79452025013893,298.30387766276164,298.0798431446762,0.0,0.0,-0.0,-4.929071154107757e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.649802643289929e-20,0.0,294.15,290.34075022528634,0.0008210301000436537,0.0,0.00046187641820745034,0.0,9.736908771537353e-05,0.0,9.246392717599546e-05,0.0,9.736895863000184e-05,0.0,7.191646480057456e-05,303.15,285.15,297.87594129621885,298.30892973118165,298.11424235647013,297.79396511513977,298.30294616837386,298.07920493347683,0.0,0.0,-0.0,-4.929408886541031e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5767238156272798e-20,0.0,294.15,290.332253834618,0.0008210568505813171,0.0,0.00046189157333706145,0.0,9.737228212366449e-05,0.0,9.246696107811434e-05,0.0,9.737215350882996e-05,0.0,7.19188242215638e-05,303.15,285.15,297.87545652675504,298.3083145640048,298.11366505339157,297.79342350012587,298.3020245933892,298.07857684753327,0.0,0.0,-0.0,-4.929732392425241e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.556445105732949e-20,0.0,294.15,290.32376800687643,0.0008210848474709853,0.0,0.00046190742928231316,0.0,9.737562427335955e-05,0.0,9.247013527793095e-05,0.0,9.737549612782408e-05,0.0,7.192129276372512e-05,303.15,285.15,297.87497847025094,298.3077030118392,298.1130923492699,297.7928893995421,298.3011084229593,298.0779543307723,0.0,0.0,-0.0,-4.930070868971914e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5464037653761768e-20,0.0,294.15,290.31545253228114,0.0008211103701708829,0.0,0.00046192188814694933,0.0,9.737867191812712e-05,0.0,9.24730297946433e-05,0.0,9.737854422583824e-05,0.0,7.192354378414828e-05,303.15,285.15,297.8745590098634,298.30712724572885,298.11256273660473,297.7924330438133,298.30023795633986,298.07738399847005,0.0,0.0,-0.0,-4.930379532413653e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4779050423765332e-20,0.0,294.15,290.30710013986993,0.0008211359948491544,0.0,0.0004619364055066325,0.0,9.7381731890762e-05,0.0,9.24759360213463e-05,0.0,9.738160465529348e-05,0.0,7.192580391021302e-05,303.15,285.15,297.87412946477764,298.30654520973053,298.11202571464116,297.7919621685545,298.2993612486679,298.07680476127433,0.0,0.0,-0.0,-4.930689454419072e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4683703999462728e-20,0.0,294.15,290.29867395200455,0.0008211635732190356,0.0,0.0004619520241761659,0.0,9.738502402556701e-05,0.0,9.247906272089473e-05,0.0,9.738489725376425e-05,0.0,7.192823551107991e-05,303.15,285.15,297.873679767481,298.30595064246324,298.1114738860033,297.79146228067225,298.2984720715287,298.0762077296297,0.0,0.0,-0.0,-4.9310228980314716e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4448020429877876e-20,0.0,294.15,290.290343130597,0.0008211895071202969,0.0,0.00046196671489354797,0.0,9.738812054601053e-05,0.0,9.248200365253856e-05,0.0,9.738799422905266e-05,0.0,7.19305226310557e-05,303.15,285.15,297.87324697208794,298.3053640697407,298.11093266478,297.79098766428024,298.2975831491758,298.07562290401296,0.0,0.0,-0.0,-4.9313365412693265e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.426220017908887e-20,0.0,294.15,290.2821186284279,0.0008212136077027677,0.0,0.00046198037109135265,0.0,9.739099898745128e-05,0.0,9.248473748241162e-05,0.0,9.73908731154971e-05,0.0,7.193264867774145e-05,303.15,285.15,297.8728330197551,298.3047864096949,298.1104032692141,297.790541221758,298.29669451086215,298.07505168625687,0.0,0.0,-0.0,-4.9316281069773826e-08,298.9518394657564,299.00287754715646,298.5704971325131,298.7973082627391,299.24929638729753,0.0,130.37393496651586,0.3217479187876934,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.426220017908887e-20,0.0,294.15,290.2821186284279,0.0008212136077027677,0.0,0.00046198037109135265,0.0,9.739099898745128e-05,0.0,9.248473748241162e-05,0.0,9.73908731154971e-05,0.0,7.193264867774145e-05,303.15,285.15,297.8728330197551,298.3047864096949,298.1104032692141,297.790541221758,298.29669451086215,298.07505168625687,0.0,0.0,-0.0,-4.9316281069773826e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3808038187543737e-20,0.0,294.15,290.2738196229159,0.0008212387547482697,0.0,0.0004619946181588034,0.0,9.73940019842836e-05,0.0,9.248758959913768e-05,0.0,9.739387656418374e-05,0.0,7.193486672122565e-05,303.15,285.15,297.8724183584792,298.3042110599863,298.10987587711105,297.7900928573529,298.29582168133715,298.07448396685334,0.0,0.0,-0.0,-4.93193229707069e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.371895620798035e-20,0.0,294.15,290.265520714012,0.0008212638596570157,0.0,0.0004620088415250746,0.0,9.739699998460456e-05,0.0,9.249043697107782e-05,0.0,9.739687501638417e-05,0.0,7.193708107430582e-05,303.15,285.15,297.87200372301385,298.3036357269169,298.1093485058853,297.7896445363953,298.29494885132783,298.07391626870793,0.0,0.0,-0.0,-4.9322359904960043e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3630448937073993e-20,0.0,294.15,290.2572218051081,0.0008212889645644967,0.0,0.0004620230648967718,0.0,9.739999798604133e-05,0.0,9.249328434410228e-05,0.0,9.739987346972845e-05,0.0,7.19392954282126e-05,303.15,285.15,297.8715890877379,298.3030603940978,298.1088211348606,297.78919621561084,298.29407602182806,298.0733485708271,0.0,0.0,-0.0,-4.932539693387835e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3026681430161399e-20,0.0,294.15,290.248921230012,0.0008213154283241524,0.0,0.00046203805275872963,0.0,9.740315715099589e-05,0.0,9.249628476188648e-05,0.0,9.740303308657337e-05,0.0,7.194162881694314e-05,303.15,285.15,297.87117410204,298.3024844657753,298.10829332633887,297.78874758221326,298.29320270433163,298.07278043613985,0.0,0.0,-0.0,-4.932859729578763e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2942640340965455e-20,0.0,294.15,290.24061986560184,0.0008213417067854927,0.0,0.0004620529364097213,0.0,9.740629434692481e-05,0.0,9.24992643174699e-05,0.0,9.740617073452588e-05,0.0,7.194394597943824e-05,303.15,285.15,297.87075895264627,298.3019082493263,298.10776531097224,297.7882988152171,298.2923291324326,298.07221209211895,0.0,0.0,-0.0,-4.933177550893401e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2776181227365596e-20,0.0,294.15,290.2323534734015,0.0008213667245108557,0.0,0.0004620671098002368,0.0,9.740928181471047e-05,0.0,9.25021016848673e-05,0.0,9.74091586512511e-05,0.0,7.19461525529619e-05,303.15,285.15,297.87034357224445,298.30133002351647,298.10723582298,297.787851139761,298.29144241660885,298.07164059502213,0.0,0.0,-0.0,-4.9334802153454426e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2210253933032041e-20,0.0,294.15,290.22416058171683,0.0008213883915270893,0.0,0.00046207939605492275,0.0,9.741187145859125e-05,0.0,9.250456126339223e-05,0.0,9.741174873763903e-05,0.0,7.194806529452683e-05,303.15,285.15,297.8699296349604,298.3007488495246,298.1067048302109,297.78740856111966,298.29052849236416,298.071064073636,0.0,0.0,-0.0,-4.933742589603102e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2131479991610925e-20,0.0,294.15,290.21591697275375,0.0008214114725897224,0.0,0.00046209247927469626,0.0,9.741462910748082e-05,0.0,9.250718038756597e-05,0.0,9.741450683359889e-05,0.0,7.195010212441648e-05,303.15,285.15,297.86951989288195,298.3001731421688,298.1061791573569,297.7869700130623,298.28963445300116,298.0704953316942,0.0,0.0,-0.0,-4.934021990390552e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1594110058785568e-20,0.0,294.15,290.2076997674013,0.0008214333987027458,0.0,0.00046210491199129793,0.0,9.741724962498756e-05,0.0,9.250966928642411e-05,0.0,9.741712779587529e-05,0.0,7.195203766934203e-05,303.15,285.15,297.8691093785008,298.29959559466,298.10565214046636,297.78653211975757,298.2887270589498,298.06992325846693,0.0,0.0,-0.0,-4.934287506948138e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1444994790762855e-20,0.0,294.15,290.1994958192169,0.0008214552868807089,0.0,0.0004621173229801557,0.0,9.741986556325766e-05,0.0,9.251215383564457e-05,0.0,9.741974417769083e-05,0.0,7.195396983195633e-05,303.15,285.15,297.86869847683363,298.29901712312335,298.1051244488874,297.7860945564368,298.2878129563048,298.0693495123173,0.0,0.0,-0.0,-4.934552566575641e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1080543194085815e-20,0.0,294.15,290.19137866092626,0.0008214750345453606,0.0,0.0004621285273059423,0.0,9.742222713056715e-05,0.0,9.251439682122053e-05,0.0,9.742210618079653e-05,0.0,7.195571411635131e-05,303.15,285.15,297.868275590392,298.2984222910498,298.10458115250566,297.78564221823615,298.2868546768688,298.06875518581046,0.0,0.0,-0.0,-4.934791862379748e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1009057534141944e-20,0.0,294.15,290.1832616078289,0.0008214948522882438,0.0,0.00046213977105642626,0.0,9.742459700906349e-05,0.0,9.251664769930153e-05,0.0,9.742447649509019e-05,0.0,7.19574645393606e-05,303.15,285.15,297.8678526927629,298.29782744249724,298.1040378408567,297.78518986767193,298.2858963410638,298.0681608369705,0.0,0.0,-0.0,-4.9350320059990504e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0938033060936673e-20,0.0,294.15,290.17514455473156,0.000821514670022936,0.0,0.00046215101480689036,0.0,9.742696688753426e-05,0.0,9.251889857737712e-05,0.0,9.742684680937966e-05,0.0,7.195921496235295e-05,303.15,285.15,297.86742979534677,298.2972325942095,298.10349452943655,297.7847375172868,298.28493800588035,298.067566488432,0.0,0.0,-0.0,-4.9352721554613793e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0453527452778256e-20,0.0,294.15,290.16701199370937,0.0008215382577230101,0.0,0.0004621643798390096,0.0,9.742978395610731e-05,0.0,9.252157411879728e-05,0.0,9.742966431468672e-05,0.0,7.19612956785133e-05,303.15,285.15,297.86700826140793,298.2966401069679,298.10295364038717,297.7842879167038,298.2839882916362,298.06697564342056,0.0,0.0,-0.0,-4.935557618267032e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0386086958606263e-20,0.0,294.15,290.158871710403,0.0008215620752515224,0.0,0.00046217787439104923,0.0,9.743262832828553e-05,0.0,9.252427558900756e-05,0.0,9.743250912430969e-05,0.0,7.19633965610873e-05,303.15,285.15,297.86658740819877,298.2960488003638,298.10241396337403,297.783839693821,298.2830428649552,298.06638654614255,0.0,0.0,-0.0,-4.9358458557991164e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
