,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.025250843186404e-20,0.0,294.15,290.1508425629076,0.0008215785528556391,0.0,0.00046218723665817973,0.0,9.743460157554433e-05,0.0,9.252614980986987e-05,0.0,9.743448279987576e-05,0.0,7.19648540329477e-05,303.15,285.15,297.8661431464563,298.29542909657556,298.101845960131,297.7833594924173,298.28202941749504,298.0657614226151,0.0,0.0,-0.0,-4.936045836898629e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.798368477700821e-21,0.0,294.15,290.14280264968755,0.0008215945515413059,0.0,0.0004621963298080587,0.0,9.743651808866921e-05,0.0,9.25279701555655e-05,0.0,9.743639974237412e-05,0.0,7.196626960126541e-05,303.15,285.15,297.8657026101112,298.29481248940897,298.1012812345298,297.78288346275053,298.2810221404166,298.0651403874434,0.0,0.0,-0.0,-4.936240073724226e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.735154714193673e-21,0.0,294.15,290.1347219395955,0.0008216125128019277,0.0,0.000462206528171861,0.0,9.743866759036828e-05,0.0,9.253001175590175e-05,0.0,9.74385496769139e-05,0.0,7.196785725445987e-05,303.15,285.15,297.865273579564,298.2942069942181,298.1007279713789,297.7824213186732,298.2800389780174,298.0645337683704,0.0,0.0,-0.0,-4.936457922407913e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.578898771307198e-21,0.0,294.15,290.12671049660094,0.0008216286494846434,0.0,0.0004622156981926654,0.0,9.744060031130934e-05,0.0,9.253184749070612e-05,0.0,9.744048282470382e-05,0.0,7.196928479359068e-05,303.15,285.15,297.8648244178578,298.2935799075402,298.1001527489723,297.78193240559,298.27901367055824,298.0639006301037,0.0,0.0,-0.0,-4.936653809289567e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.455701729843585e-21,0.0,294.15,290.11878442558634,0.0008216425373634462,0.0,0.00046222360077243077,0.0,9.744226584822559e-05,0.0,9.253342949458247e-05,0.0,9.744214878107598e-05,0.0,7.197051499085172e-05,303.15,285.15,297.86435044439764,298.29292620923223,298.09955046167113,297.78141049957986,298.2779364190802,298.0632348067922,0.0,0.0,-0.0,-4.936822625564781e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.154596691689728e-21,0.0,294.15,290.11080077896924,0.0008216578331163569,0.0,0.00046223229692931076,0.0,9.744409867552845e-05,0.0,9.25351703658319e-05,0.0,9.74439820327983e-05,0.0,7.197186874866393e-05,303.15,285.15,297.86389230909833,298.2922897086689,298.09896631624366,297.78091268435554,298.2768882092919,298.0625898455317,0.0,0.0,-0.0,-4.9370083970393854e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.095536194874488e-21,0.0,294.15,290.1028172008989,0.0008216728840442607,0.0,0.0004622408553587504,0.0,9.744590246822938e-05,0.0,9.253688366516015e-05,0.0,9.744578624996304e-05,0.0,7.197320106162203e-05,303.15,285.15,297.8634341535349,298.29165318708215,298.0983821499917,297.7804148450197,298.27583994452885,298.06194485603146,0.0,0.0,-0.0,-4.9371912298607693e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.03685672437876e-21,0.0,294.15,290.0948336228286,0.0008216879349516495,0.0,0.0004622494137799962,0.0,9.744770625918714e-05,0.0,9.253859696284697e-05,0.0,9.744759046540047e-05,0.0,7.197453337329407e-05,303.15,285.15,297.862975998221,298.2910166657923,298.09779798400575,297.7799170058884,298.2747916804985,298.0612998668812,0.0,0.0,-0.0,-4.937374065892836e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.636564666502075e-21,0.0,294.15,290.08691850536445,0.0008217011156133874,0.0,0.00046225691821792,0.0,9.744928786397132e-05,0.0,9.254009926200768e-05,0.0,9.744917248880938e-05,0.0,7.197570157849447e-05,303.15,285.15,297.8624969161166,298.2903550120497,298.09718837908054,297.77938757189867,298.27369843960764,298.06062526375064,0.0,0.0,-0.0,-4.937534389004077e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.52548726181028e-21,0.0,294.15,290.0790377419218,0.0008217134186749505,0.0,0.0004622639280218935,0.0,9.745076519706703e-05,0.0,9.254150253965795e-05,0.0,9.745065023758846e-05,0.0,7.197679276871931e-05,303.15,285.15,297.86200733028267,298.2896807473404,298.09656600950746,297.77884228475006,298.2725826240619,298.0599357991885,0.0,0.0,-0.0,-4.937684147662882e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.254003744183495e-21,0.0,294.15,290.0711064524068,0.0008217291050600535,0.0,0.0004622728425186152,0.0,9.745264405765413e-05,0.0,9.254328712109617e-05,0.0,9.74525295179071e-05,0.0,7.197818052614242e-05,303.15,285.15,297.86153228755404,298.289024650064,298.0959621869942,297.7783206401593,298.27149899062584,298.05926775107946,0.0,0.0,-0.0,-4.937874599714743e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.888388547965118e-21,0.0,294.15,290.0631822308464,0.0008217426282192416,0.0,0.0004622805398780984,0.0,9.745426633177391e-05,0.0,9.25448280415371e-05,0.0,9.745415221144015e-05,0.0,7.197937876964711e-05,303.15,285.15,297.86105624119455,298.2883657339709,298.0953556071263,297.77779570250624,298.2704091180366,298.05859648056696,0.0,0.0,-0.0,-4.938039052536159e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.83749693991237e-21,0.0,294.15,290.05527211076026,0.0008217553664368667,0.0,0.0004622877952764141,0.0,9.745579543644692e-05,0.0,9.254628048500744e-05,0.0,9.745568173438228e-05,0.0,7.198050819841439e-05,303.15,285.15,297.86057819601376,298.2877011808153,298.09474351327833,297.7772641816461,298.26930678952175,298.0579187722551,0.0,0.0,-0.0,-4.938194065856439e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.711699712218562e-21,0.0,294.15,290.04744558056257,0.0008217664373148279,0.0,0.0004622941104949395,0.0,9.745712634731023e-05,0.0,9.254754471258307e-05,0.0,9.745701305641333e-05,0.0,7.198149124127571e-05,303.15,285.15,297.86006845467483,298.2870042015171,298.0940980345123,297.7766888978143,298.2681538061081,298.05720267892536,0.0,0.0,-0.0,-4.938328994843943e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.612517268402898e-21,0.0,294.15,290.0397018025723,0.0008217758575547292,0.0,0.0004622994949507977,0.0,9.745826104953511e-05,0.0,9.2548622609491e-05,0.0,9.745814816277316e-05,0.0,7.198232936447793e-05,303.15,285.15,297.8595273348667,298.28627512107755,298.0934195054402,297.77607028961665,298.2669506755482,298.05644858530985,0.0,0.0,-0.0,-4.938444039872589e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079116.0,21079116.0,292.3100383,287.1580833782775,0.5687575862857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.370106142498308e-21,0.0,294.15,290.0318918198183,0.0008217857150140256,0.0,0.0004623051270824794,0.0,9.745944795903098e-05,0.0,9.254975008870523e-05,0.0,9.74593354820973e-05,0.0,7.198320604829933e-05,303.15,285.15,297.85901212353525,298.2855696102834,298.0927659463412,297.77548655496884,298.2657811750759,298.0557230820409,0.0,0.0,-0.0,-4.9385643780122835e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.322558211659135e-21,0.0,294.15,290.0240819078015,0.0008217958025469281,0.0,0.00046231088864495874,0.0,9.746066215408256e-05,0.0,9.25509034789188e-05,0.0,9.74605500869495e-05,0.0,7.19841028851367e-05,303.15,285.15,297.8584968860999,298.2848640696664,298.0921123571729,297.7749027821509,298.26461161763086,298.0549975425442,0.0,0.0,-0.0,-4.93868748295223e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.275317034302662e-21,0.0,294.15,290.0162719957846,0.0008218058900663377,0.0,0.00046231665020197586,0.0,9.746187634797237e-05,0.0,9.255205686803816e-05,0.0,9.746176469065022e-05,0.0,7.198499972111693e-05,303.15,285.15,297.8579816489713,298.2841585294041,298.0914587683328,297.77431900958766,298.2634420610827,298.05427200347566,0.0,0.0,-0.0,-4.9388105893100074e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.953053252084013e-21,0.0,294.15,290.00851327167874,0.0008218153529570086,0.0,0.00046232205903086796,0.0,9.746301618702031e-05,0.0,9.25531396441417e-05,0.0,9.746290493513121e-05,0.0,7.198584163847492e-05,303.15,285.15,297.857443044593,298.28342979298947,298.0907814860423,297.7737045184952,298.26223615765383,298.0535189999548,0.0,0.0,-0.0,-4.938926160730885e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.908195920485377e-21,0.0,294.15,290.0007802407562,0.0008218243687257316,0.0,0.0004623272156563246,0.0,9.746410286080555e-05,0.0,9.255417193130815e-05,0.0,9.74639920121743e-05,0.0,7.198664428795759e-05,303.15,285.15,297.8568927154888,298.2826894148412,298.09009231250576,297.7730746103885,298.2610120070803,298.05275221206097,0.0,0.0,-0.0,-4.9390363448367786e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.863627984081226e-21,0.0,294.15,289.9930472098337,0.0008218333844862908,0.0,0.0004623323722790468,0.0,9.746518953400529e-05,0.0,9.255520421792656e-05,0.0,9.746507908864093e-05,0.0,7.198744693700859e-05,303.15,285.15,297.8563423867276,298.2819490370798,298.0894031393313,297.77244470256556,298.25978785748583,298.0519854246381,0.0,0.0,-0.0,-4.9391465301134905e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.559600172858319e-21,0.0,294.15,289.9853208944847,0.0008218425631154839,0.0,0.0004623376203536799,0.0,9.746629548693346e-05,0.0,9.25562548125175e-05,0.0,9.746618544424138e-05,0.0,7.198826382595081e-05,303.15,285.15,297.85578907147743,298.28120509608175,298.08871040307736,297.7718100583843,298.25855817379346,298.05121456056287,0.0,0.0,-0.0,-4.939258670616997e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.5172811873075924e-21,0.0,294.15,289.9776080826391,0.0008218515617597063,0.0,0.0004623427668281425,0.0,9.746738002249234e-05,0.0,9.255728506765472e-05,0.0,9.746727038133571e-05,0.0,7.198906489600069e-05,303.15,285.15,297.8552297497468,298.28045399531936,298.08801050699327,297.77116589678843,298.25731736034606,298.0504355018388,0.0,0.0,-0.0,-4.9393686414870925e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.475235220918225e-21,0.0,294.15,289.96989527079353,0.0008218605603957919,0.0,0.0004623479132998707,0.0,9.74684645574658e-05,0.0,9.255831532224395e-05,0.0,9.746835531785361e-05,0.0,7.198986596561901e-05,303.15,285.15,297.8546704283687,298.2797028949536,298.08731061128117,297.7705217354853,298.256076547902,298.04965644359817,0.0,0.0,-0.0,-4.9394786135231706e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.391955311500281e-21,0.0,294.15,289.96218245894795,0.0008218695590285867,0.0,0.0004623530597715908,0.0,9.746954909242863e-05,0.0,9.255934557683095e-05,0.0,9.746944025436982e-05,0.0,7.199066703523025e-05,303.15,285.15,297.8541111073431,298.2789517949844,298.08661071594105,297.76987757447495,298.25483573646136,298.048877385841,0.0,0.0,-0.0,-4.9395885867834754e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.188411460082826e-21,0.0,294.15,289.9545114145882,0.0008218770626663827,0.0,0.000462357364137836,0.0,9.747045610511928e-05,0.0,9.256020724895311e-05,0.0,9.747034766518699e-05,0.0,7.199133698717587e-05,303.15,285.15,297.85353920156535,298.2781809161052,298.08589092444214,297.76920729426934,298.2535617775426,298.0480760227849,0.0,0.0,-0.0,-4.939680567468124e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.9142927002200565e-21,0.0,294.15,289.9468489537253,0.0008218849013400008,0.0,0.00046236185676474953,0.0,9.747140280613938e-05,0.0,9.256110660938821e-05,0.0,9.74712947635588e-05,0.0,7.199203625271835e-05,303.15,285.15,297.8529633051164,298.27740610671833,298.085167116866,297.7685317931686,298.2522817553044,298.0472700154348,0.0,0.0,-0.0,-4.9397765716847297e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.876136888779141e-21,0.0,294.15,289.93920362866584,0.0008218930407532298,0.0,0.00046236651813992997,0.0,9.747238508277745e-05,0.0,9.256203975196017e-05,0.0,9.747227743604326e-05,0.0,7.199276179415887e-05,303.15,285.15,297.85237944051823,298.2766234523901,298.084435293073,297.76784587113644,298.25098963350183,298.04645473812394,0.0,0.0,-0.0,-4.939876182593737e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.6158504861819795e-21,0.0,294.15,289.9315765150046,0.0008219005240406918,0.0,0.0004623708099418264,0.0,9.74732894505082e-05,0.0,9.256289890905827e-05,0.0,9.747318219814856e-05,0.0,7.199342979221848e-05,303.15,285.15,297.85178710873225,298.2758315077775,298.0836940908526,297.7671484081804,298.24968340115055,298.0456289033387,0.0,0.0,-0.0,-4.939967897375631e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.5796200621748684e-21,0.0,294.15,289.92395854851907,0.0008219086050773306,0.0,0.00046237543778435125,0.0,9.747426466039471e-05,0.0,9.256382533882921e-05,0.0,9.747415780155298e-05,0.0,7.199415011397847e-05,303.15,285.15,297.8511905255672,298.27503489485525,298.082948175998,297.7664451461371,298.2483700786247,298.0447977642364,0.0,0.0,-0.0,-4.940066793615285e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.490063314556642e-21,0.0,294.15,289.9164070354806,0.0008219160761038024,0.0,0.0004623797208470372,0.0,9.747516719210621e-05,0.0,9.256468274684008e-05,0.0,9.747506072133033e-05,0.0,7.199481675539994e-05,303.15,285.15,297.8505679967178,298.27421308993985,298.0821760441863,297.76570765204644,298.2470233564529,298.0439376278687,0.0,0.0,-0.0,-4.940158323265515e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.24687823272076e-21,0.0,294.15,289.90894609013134,0.0008219225983761369,0.0,0.0004623834679661289,0.0,9.747595674808151e-05,0.0,9.256543286379146e-05,0.0,9.747585065792402e-05,0.0,7.199539995266298e-05,303.15,285.15,297.84990925899416,298.27335518702154,298.0813665551156,297.7649219265738,298.24562820468594,298.04303622647825,0.0,0.0,-0.0,-4.9402384011454246e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.2130282177403226e-21,0.0,294.15,289.90139468457875,0.0008219303869166346,0.0,0.000462387929609945,0.0,9.747689692691235e-05,0.0,9.256632602230778e-05,0.0,9.74767912247001e-05,0.0,7.19960944001057e-05,303.15,285.15,297.8492841430379,298.27252804041115,298.08058949328915,297.7641796377823,298.2442726814836,298.04217079920085,0.0,0.0,-0.0,-4.940333748463347e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.179396584712612e-21,0.0,294.15,289.89384327902616,0.0008219381754592687,0.0,0.0004623923912564808,0.0,9.747783710630908e-05,0.0,9.256721918136808e-05,0.0,9.747773179204955e-05,0.0,7.199678884796706e-05,303.15,285.15,297.848659027508,298.2717008942742,298.0798124319137,297.76343734935347,298.2429171594708,298.04130537250404,0.0,0.0,-0.0,-4.9404290967596424e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.063385368117728e-21,0.0,294.15,289.88635856359286,0.0008219449332653753,0.0,0.00046239627144928976,0.0,9.747865471383201e-05,0.0,9.256799593846731e-05,0.0,9.747854978214187e-05,0.0,7.199739276418117e-05,303.15,285.15,297.8480084015587,298.270848925631,298.07900952257984,297.76266116065136,298.24152870006,298.04041134209615,0.0,0.0,-0.0,-4.940512020577589e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.902148170920307e-21,0.0,294.15,289.8789034696271,0.0008219511831691199,0.0,0.00046239986516186717,0.0,9.747941193044073e-05,0.0,9.256871534471151e-05,0.0,9.747930737884363e-05,0.0,7.199795207565225e-05,303.15,285.15,297.84734232893476,298.2699792107624,298.0781888093921,297.7618635749517,298.24011338707294,298.0394974622228,0.0,0.0,-0.0,-4.9405888230886315e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.870522167483226e-21,0.0,294.15,289.87144846113387,0.0008219575553759516,0.0,0.0004624035276768185,0.0,9.748018365141245e-05,0.0,9.256944852463491e-05,0.0,9.748007947989167e-05,0.0,7.199852209999492e-05,303.15,285.15,297.8466762235357,298.2691094578453,298.077368057188,297.76106593980256,298.23869801987684,298.0385835396497,0.0,0.0,-0.0,-4.940667096480872e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.839100197881625e-21,0.0,294.15,289.86399345264067,0.0008219639275903246,0.0,0.00046240719019721753,0.0,9.748095537352657e-05,0.0,9.257018170564847e-05,0.0,9.74808515820881e-05,0.0,7.19990921251819e-05,303.15,285.15,297.8460101186141,298.2682397054518,298.07654730548603,297.7602683050625,298.23728265398313,298.03766961771953,0.0,0.0,-0.0,-4.940745370609684e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.624749850680045e-21,0.0,294.15,289.8565431492011,0.0008219712920704043,0.0,0.0004624114108178109,0.0,9.748184475020925e-05,0.0,9.257102661383638e-05,0.0,9.748174133834222e-05,0.0,7.199974904959028e-05,303.15,285.15,297.84533797625596,298.2673659644225,298.07572254366534,297.75946655965635,298.23586161159864,298.03675093111974,0.0,0.0,-0.0,-4.940835571932585e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.594913470878047e-21,0.0,294.15,289.84909524157536,0.0008219783218023711,0.0,0.0004624154430645282,0.0,9.748269441562328e-05,0.0,9.257183381111037e-05,0.0,9.748259138317691e-05,0.0,7.200037664337945e-05,303.15,285.15,297.8446627963858,298.26649020952505,298.0748957567916,297.758662734346,298.23443769933255,298.03582983927623,0.0,0.0,-0.0,-4.940921748489816e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.5358169339056414e-21,0.0,294.15,289.84167487350743,0.000821984310420613,0.0,0.000462418888967757,0.0,9.748342047508565e-05,0.0,9.257252362731103e-05,0.0,9.748331781993689e-05,0.0,7.200091294204334e-05,303.15,285.15,297.8439791222176,298.265604547291,298.0740587259949,297.7578452748515,298.23300124404676,298.03489778288036,0.0,0.0,-0.0,-4.940995395380397e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.334900669544946e-21,0.0,294.15,289.83433300327135,0.0008219867610728881,0.0,0.000462420342675642,0.0,9.748372656244586e-05,0.0,9.257281462254766e-05,0.0,9.748362427858509e-05,0.0,7.200113905020216e-05,303.15,285.15,297.84327230654077,298.2646892939607,298.0731912734244,297.7569878786941,298.2315266238277,298.03393347528953,0.0,0.0,-0.0,-4.941026468558233e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.3069342395851804e-21,0.0,294.15,289.82694699079605,0.0008219904433755241,0.0,0.00046242249029859484,0.0,9.748417893178596e-05,0.0,9.257324453372793e-05,0.0,9.748407702265612e-05,0.0,7.200147320203751e-05,303.15,285.15,297.8425812471257,298.26378721364586,298.0723377911542,297.7561501839059,298.2300672776969,298.03298474270576,0.0,0.0,-0.0,-4.941072371209146e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.116156447872251e-21,0.0,294.15,289.81960019535893,0.0008219928655795263,0.0,0.000462423928110882,0.0,9.74844816677745e-05,0.0,9.257353234676709e-05,0.0,9.74843801303262e-05,0.0,7.200169683492021e-05,303.15,285.15,297.8418766284083,298.2628709378979,298.0714697085992,297.7552929152659,298.2285903140226,298.0320201008388,0.0,0.0,-0.0,-4.94110310493216e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.063217346135609e-21,0.0,294.15,289.8122730907127,0.0008219948802256559,0.0,0.00046242513618171855,0.0,9.748473597313346e-05,0.0,9.257377416753362e-05,0.0,9.748463480580814e-05,0.0,7.200188469696741e-05,303.15,285.15,297.8411652042529,298.26194753250843,298.0705942932415,297.75442581674605,298.227104500105,298.0310474693708,0.0,0.0,-0.0,-4.941128928996741e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.9338292532165845e-21,0.0,294.15,289.80494504452025,0.0008219977755760533,0.0,0.00046242683972801346,0.0,9.748509473055237e-05,0.0,9.257411517847627e-05,0.0,9.74849939333206e-05,0.0,7.200214970694742e-05,303.15,285.15,297.84044724755415,298.2610207784522,298.06971561564825,297.753556401158,298.2256139228905,298.03007079314057,0.0,0.0,-0.0,-4.941165341779453e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.908450318687202e-21,0.0,294.15,289.79761704542085,0.000822000159016632,0.0,0.0004624282552913362,0.0,9.748539277772639e-05,0.0,9.257439853755593e-05,0.0,9.748529235064955e-05,0.0,7.200236987655295e-05,303.15,285.15,297.83972927330797,298.2600940049411,298.06883691823015,297.75268696049636,298.22412331882487,298.02909409516013,0.0,0.0,-0.0,-4.941195600277275e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.84571699726592e-21,0.0,294.15,289.79029352277644,0.0008220023859711762,0.0,0.0004624295827191778,0.0,9.748567224524696e-05,0.0,9.257466425264914e-05,0.0,9.748557218798678e-05,0.0,7.200257632325964e-05,303.15,285.15,297.8390102516141,298.25916594737777,298.067956895132,297.7518156699164,298.2226312887711,298.0281160105623,0.0,0.0,-0.0,-4.9412239753324554e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.675369052421995e-21,0.0,294.15,289.7830523241366,0.0008220008211780306,0.0,0.0004624287751437947,0.0,9.748550163526958e-05,0.0,9.257450255781039e-05,0.0,9.748540194163794e-05,0.0,7.200245034370974e-05,303.15,285.15,297.8382739651095,298.2582108216489,298.0670493114585,297.75090725611153,298.22110748979514,298.0271097688247,0.0,0.0,-0.0,-4.941206723519627e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.651657563043938e-21,0.0,294.15,289.7757829110245,0.0008220002845628326,0.0,0.00046242854662192966,0.0,9.74854530944341e-05,0.0,9.257445678465171e-05,0.0,9.748535376655309e-05,0.0,7.200241452420093e-05,303.15,285.15,297.837545285875,298.25726206469653,298.0661484956097,297.7500089518459,298.21958991904785,298.026110943415,0.0,0.0,-0.0,-4.9412018465913515e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.628099047345668e-21,0.0,294.15,289.7685134979125,0.000821999747942959,0.0,0.00046242831809733826,0.0,9.74854045530243e-05,0.0,9.25744110109473e-05,0.0,9.748530559089354e-05,0.0,7.200237870426788e-05,303.15,285.15,297.83681660721425,298.25631330837496,298.0652476803708,297.7491106480903,298.2180723498338,298.0251121187768,0.0,0.0,-0.0,-4.941196969607215e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.433890187393355e-21,0.0,294.15,289.76129978626153,0.0008219972333040311,0.0,0.000462426975552411,0.0,9.748512116727529e-05,0.0,9.257414221967977e-05,0.0,9.748502256669868e-05,0.0,7.20021694287327e-05,303.15,285.15,297.8360740608931,298.2553490830863,298.06433105922787,297.7481904899416,298.2165384584301,298.0240966303158,0.0,0.0,-0.0,-4.941168285117845e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.4117365887907505e-21,0.0,294.15,289.7541021476205,0.0008219939273307462,0.0,0.00046242518744149676,0.0,9.748474385224028e-05,0.0,9.25737842297951e-05,0.0,9.74846456119744e-05,0.0,7.200189077723651e-05,303.15,285.15,297.8353249025761,298.25437583433387,298.0634055282635,297.7472593693443,298.214993282722,298.02307178344796,0.0,0.0,-0.0,-4.941130078649651e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.389725913200899e-21,0.0,294.15,289.74690450897936,0.0008219906213633377,0.0,0.0004624233993333113,0.0,9.748436653778331e-05,0.0,9.257342624045691e-05,0.0,9.748426865782536e-05,0.0,7.2001612126167e-05,303.15,285.15,297.8345757448709,298.25340258625346,298.0624799979502,297.746328249298,298.2134481086324,298.02204693740106,0.0,0.0,-0.0,-4.941091872387435e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.346129648760795e-21,0.0,294.15,289.73970687033824,0.0008219873153921128,0.0,0.00046242161122240203,0.0,9.74839892227549e-05,0.0,9.257306825057359e-05,0.0,9.74838917031021e-05,0.0,7.200133347467516e-05,303.15,285.15,297.83382658777765,298.25242933884505,298.06155446828797,297.74539712980265,298.2119029361613,298.0210220921749,0.0,0.0,-0.0,-4.9410536662146674e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.23957631994989e-21,0.0,294.15,289.73257583999373,0.000821981486215538,0.0,0.0004624184021458692,0.0,9.748331235652617e-05,0.0,9.257242579522008e-05,0.0,9.748321519218257e-05,0.0,7.200083357524242e-05,303.15,285.15,297.8330567795583,298.2514348195067,298.06060733055375,297.74443756985534,298.21033591945513,298.0199744837859,0.0,0.0,-0.0,-4.940985093575566e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.218676329117873e-21,0.0,294.15,289.725444885965,0.0008219754791583906,0.0,0.00046241509299713596,0.0,9.748261439389558e-05,0.0,9.257176330622186e-05,0.0,9.74825175848711e-05,0.0,7.200031809408002e-05,303.15,285.15,297.8322869536341,298.25044027672544,298.0596601689974,297.74347797799896,298.20876887916967,298.01892685130514,0.0,0.0,-0.0,-4.940914382854247e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.197911173700626e-21,0.0,294.15,289.71831393193617,0.0008219694721127683,0.0,0.00046241178385386016,0.0,9.748191643242056e-05,0.0,9.25711008183165e-05,0.0,9.748181997871012e-05,0.0,7.199980261377064e-05,303.15,285.15,297.8315171283631,298.24944573465655,298.0587130081323,297.7425183867338,298.20720184058393,298.0178792196939,0.0,0.0,-0.0,-4.940843672755442e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.056258109624247e-21,0.0,294.15,289.71119179536987,0.0008219640881398653,0.0,0.00046240882503211054,0.0,9.74812923236049e-05,0.0,9.257050846199751e-05,0.0,9.748119622443146e-05,0.0,7.199934168071344e-05,303.15,285.15,297.8307455715016,298.2484474700552,298.0577621992555,297.74155453161853,298.20563074687806,298.01682810386177,0.0,0.0,-0.0,-4.940780449474111e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.016950672929882e-21,0.0,294.15,289.7040741080675,0.0008219580941976427,0.0,0.00046240552296224565,0.0,9.748059585435332e-05,0.0,9.256984739020572e-05,0.0,9.748050010943063e-05,0.0,7.199882730245888e-05,303.15,285.15,297.8299731398146,298.2474473327301,298.0568095548917,297.7405885290842,298.2040576138168,298.0157752340675,0.0,0.0,-0.0,-4.940709891471331e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.9208796383906097e-21,0.0,294.15,289.69698910379276,0.0008219485272928888,0.0,0.00046240021013812296,0.0,9.747947549671463e-05,0.0,9.256878378184315e-05,0.0,9.747938010388005e-05,0.0,7.199799984149646e-05,303.15,285.15,297.8292029525913,298.24644000953816,298.0558498431289,297.7396115975837,298.20247918758696,298.0147167180858,0.0,0.0,-0.0,-4.940596365081422e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.791497823792694e-21,0.0,294.15,289.68991603689443,0.0008219388153765517,0.0,0.00046239481547121977,0.0,9.747833788658773e-05,0.0,9.256770378928494e-05,0.0,9.747824284491318e-05,0.0,7.199715963782415e-05,303.15,285.15,297.8284308194379,298.245429526123,298.0548870311169,297.7386304586346,298.2008980929617,298.01365518565484,0.0,0.0,-0.0,-4.9404810910659545e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.773488592596139e-21,0.0,294.15,289.6828668266553,0.0008219281139165932,0.0,0.0004623888635942778,0.0,9.747708281182553e-05,0.0,9.256651224791585e-05,0.0,9.747698811954478e-05,0.0,7.199623267501876e-05,303.15,285.15,297.8276547983818,298.2444127280256,298.0539180244411,297.7376409137852,298.19931166613463,298.0125876261536,0.0,0.0,-0.0,-4.940353911376593e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.75559554719974e-21,0.0,294.15,289.67581761641617,0.0008219174124598152,0.0,0.0004623829117173437,0.0,9.747582773707396e-05,0.0,9.256532070654893e-05,0.0,9.747573339417804e-05,0.0,7.199530571222044e-05,303.15,285.15,297.82687877800925,298.24339593068845,298.0529490185034,297.7366513695765,298.1977252411027,298.0115200675761,0.0,0.0,-0.0,-4.940226733324222e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.6938740731543575e-21,0.0,294.15,289.66879943877746,0.0008219055068315627,0.0,0.00046237628175740844,0.0,9.747442971672483e-05,0.0,9.256399341860737e-05,0.0,9.747433572097231e-05,0.0,7.199427317008998e-05,303.15,285.15,297.826100778893,298.2423762343288,298.05197706461115,297.7356562717153,298.19613900559614,298.0104498710289,0.0,0.0,-0.0,-4.9400850673626415e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.608091010325847e-21,0.0,294.15,289.66182725317066,0.0008218908101271795,0.0,0.0004623680806178804,0.0,9.747270047660808e-05,0.0,9.256235159344591e-05,0.0,9.74726068247036e-05,0.0,7.199299598986603e-05,303.15,285.15,297.8253162143021,298.2413443953982,298.050993278711,297.734644850996,298.1945436768393,298.0093684832493,0.0,0.0,-0.0,-4.939909830385478e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.5912650204983502e-21,0.0,294.15,289.6548551381002,0.0008218763263501208,0.0,0.0004623599992601943,0.0,9.747099648794836e-05,0.0,9.256073374764207e-05,0.0,9.747090317985015e-05,0.0,7.199173746027854e-05,303.15,285.15,297.82453164676843,298.24031254263144,298.0500094791955,297.73363341002465,298.192948341541,298.00828708403225,0.0,0.0,-0.0,-4.9397371559712296e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.5745475828389164e-21,0.0,294.15,289.64788302302975,0.0008218618425821082,0.0,0.00046235191790524547,0.0,9.746929249987762e-05,0.0,9.2559115902387e-05,0.0,9.746919953557372e-05,0.0,7.199047893112496e-05,303.15,285.15,297.82374707995416,298.2392806906685,298.0490256804608,297.73262196974076,298.1913530081225,298.00720568578936,0.0,0.0,-0.0,-4.9395644846332425e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.4605067186902276e-21,0.0,294.15,289.64092734017487,0.0008218468995378777,0.0,0.0004623435778225582,0.0,9.746753397019612e-05,0.0,9.255744626201935e-05,0.0,9.746744134845959e-05,0.0,7.198918011761538e-05,303.15,285.15,297.82295695108223,298.23824422512826,298.04803731067557,297.7316048546916,298.1897542842456,298.00611952516465,0.0,0.0,-0.0,-4.939386288099278e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.444632862733799e-21,0.0,294.15,289.6339799200233,0.0008218310527461776,0.0,0.00046233472914231197,0.0,9.746566822274003e-05,0.0,9.255567480457753e-05,0.0,9.746557594302311e-05,0.0,7.198780211337465e-05,303.15,285.15,297.82216403806245,298.23720544387265,298.04704664656464,297.7305848896458,298.18815386172116,298.0050309759734,0.0,0.0,-0.0,-4.9391972278465053e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.428861416293675e-21,0.0,294.15,289.62703249987175,0.000821815205959036,0.0,0.0004623258804620774,0.0,9.746380247529944e-05,0.0,9.255390334713896e-05,0.0,9.74637105375891e-05,0.0,7.198642410914423e-05,303.15,285.15,297.8213711257823,298.23616666343776,298.046055983251,297.72956492530477,298.1865534411096,298.00394242777713,0.0,0.0,-0.0,-4.939008171212088e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
