,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2988466618768508e-21,0.0,294.15,289.62019740556354,0.0008217937388965811,0.0,0.00046231386765864155,0.0,9.746126970153046e-05,0.0,9.255149845840249e-05,0.0,9.746117809792717e-05,0.0,7.198455344083738e-05,303.15,285.15,297.82058375744174,298.235121526779,298.0450593632905,297.7285302196948,298.18496316865117,298.00285160717146,0.0,0.0,-0.0,-4.938751514948772e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2840157490005082e-21,0.0,294.15,289.6133088598594,0.0008217741622542924,0.0,0.00046230291943548537,0.0,9.745896134997886e-05,0.0,9.254930668975886e-05,0.0,9.745887008425875e-05,0.0,7.198284853034838e-05,303.15,285.15,297.81979123016504,298.23407381278605,298.0440601456871,297.72749723348693,298.1833612269099,298.001756729807,0.0,0.0,-0.0,-4.9385176100406695e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.269280517136907e-21,0.0,294.15,289.60642031415523,0.0008217545856272231,0.0,0.00046229197121779654,0.0,9.745665299959579e-05,0.0,9.254711492221083e-05,0.0,9.745656207174295e-05,0.0,7.1981143620721e-05,303.15,285.15,297.81899870365044,298.2330260996481,298.0430609289142,297.72646424802116,298.1817592871463,298.00066185347606,0.0,0.0,-0.0,-4.9382837107882666e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2184518174452953e-21,0.0,294.15,289.5995876208209,0.0008217322431211515,0.0,0.00046227946586425614,0.0,9.745401639062155e-05,0.0,9.254461142894103e-05,0.0,9.745392579675067e-05,0.0,7.197919626007328e-05,303.15,285.15,297.8182122823006,298.23197944479,298.0420630682992,297.7254287000931,298.18016863202627,297.99957042550176,0.0,0.0,-0.0,-4.938016550558174e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.147807983891822e-21,0.0,294.15,289.5928082935064,0.0008217066452072806,0.0,0.00046226512800798947,0.0,9.745099347230522e-05,0.0,9.254174108371851e-05,0.0,9.745090320871799e-05,0.0,7.197696357233778e-05,303.15,285.15,297.8174282485259,298.23092681216104,298.0410598261797,297.7243839833121,298.1785811165203,297.9984759973398,0.0,0.0,-0.0,-4.937710249303144e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.0526697622713904e-21,0.0,294.15,289.5860107120986,0.000821685428820455,0.0,0.0004622532554261611,0.0,9.744849026184399e-05,0.0,9.253936426641863e-05,0.0,9.744840032943446e-05,0.0,7.197511473913374e-05,303.15,285.15,297.8166421370917,298.2298743454664,298.04005660626797,297.7233406983069,298.17698963607705,297.997380684642,0.0,0.0,-0.0,-4.937456622277358e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.019722997833159e-21,0.0,294.15,289.57917711913865,0.0008216697422649132,0.0,0.00046224449448318004,0.0,9.74466430192118e-05,0.0,9.253761037388332e-05,0.0,9.744655342011094e-05,0.0,7.197375040172525e-05,303.15,285.15,297.81585202863874,298.22882229392616,298.03905351874806,297.72230033634065,298.1753904379009,297.99628372311093,0.0,0.0,-0.0,-4.9372694732406245e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081384.0,21081384.0,291.0673192,287.0084592526124,0.6420714422857142,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.930258364299413e-21,0.0,294.15,289.57240880272286,0.0008216415728584954,0.0,0.0004622287097676872,0.0,9.74433150865971e-05,0.0,9.253445037919635e-05,0.0,9.744322581717207e-05,0.0,7.197129243141318e-05,303.15,285.15,297.8150802491323,298.22777380723414,298.0380547123832,297.7212602609517,298.1738101203979,297.99519583001984,0.0,0.0,-0.0,-4.9369322879560713e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.899276387167775e-21,0.0,294.15,289.56568989019263,0.0008216093059665131,0.0,0.00046221061896555574,0.0,9.743950100709216e-05,0.0,9.253082872485827e-05,0.0,9.743941206416896e-05,0.0,7.196847539438204e-05,303.15,285.15,297.814331359523,298.2267357108042,298.0370671976899,297.72022948686333,298.1722591983085,297.9941245906378,0.0,0.0,-0.0,-4.9365458544919455e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8870232851695833e-21,0.0,294.15,289.55907336047943,0.0008215657024092593,0.0,0.0004621861484871475,0.0,9.743434202342898e-05,0.0,9.252592991142892e-05,0.0,9.743425340071021e-05,0.0,7.196466501516207e-05,303.15,285.15,297.8136182182654,298.22571601789656,298.0360994591635,297.71921340451644,298.1707595535302,297.99308133067444,0.0,0.0,-0.0,-4.936023168144609e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8034366513299635e-21,0.0,294.15,289.5524069570237,0.0008215708341209559,0.0,0.00046218909587127403,0.0,9.743496304793586e-05,0.0,9.252651993216529e-05,0.0,9.743487474379646e-05,0.0,7.196512373013148e-05,303.15,285.15,297.81287762906044,298.22468283930215,298.03511756613455,297.7181863567359,298.1692219843484,297.99201727511627,0.0,0.0,-0.0,-4.936086130016651e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.780242120808729e-21,0.0,294.15,289.5457115471113,0.0008215564951636693,0.0,0.0004621810902394986,0.0,9.743327504424197e-05,0.0,9.25249172475275e-05,0.0,9.743318706284637e-05,0.0,7.196387700511275e-05,303.15,285.15,297.8121153695394,298.22363655141123,298.03412215154486,297.7171472673533,298.16765587208414,297.9909354423866,0.0,0.0,-0.0,-4.935915140073844e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.76875696339029e-21,0.0,294.15,289.53903872883063,0.0008215105001495957,0.0,0.00046215527547563824,0.0,9.742783266522129e-05,0.0,9.251974931874213e-05,0.0,9.742774500826969e-05,0.0,7.195985731142523e-05,303.15,285.15,297.8113637092727,298.2225946760737,298.0331314450192,297.7161113217411,298.1661048538337,297.9898612011881,0.0,0.0,-0.0,-4.935363775407457e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7460084585610535e-21,0.0,294.15,289.5323659105499,0.0008214645051427897,0.0,0.000462129460709087,0.0,9.742239028566901e-05,0.0,9.25145813894205e-05,0.0,9.742230295312571e-05,0.0,7.19558376173419e-05,303.15,285.15,297.8106120498288,298.22155280170796,298.0321407394338,297.7150753770062,298.16455383778043,297.98878696115145,0.0,0.0,-0.0,-4.934812441479954e-08,298.8524997535461,298.84330341762126,298.5319813315827,298.84261631626146,299.0428267937581,0.0,190.077362369264,0.3217479187876934,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7460084585610535e-21,0.0,294.15,289.5323659105499,0.0008214645051427897,0.0,0.000462129460709087,0.0,9.742239028566901e-05,0.0,9.25145813894205e-05,0.0,9.742230295312571e-05,0.0,7.19558376173419e-05,303.15,285.15,297.8106120498288,298.22155280170796,298.0321407394338,297.7150753770062,298.16455383778043,297.98878696115145,0.0,0.0,-0.0,-4.934812441479954e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.6904089950254498e-21,0.0,294.15,289.5256612254692,0.0008214299966459497,0.0,0.00046211010851492833,0.0,9.741831029096669e-05,0.0,9.251070721466469e-05,0.0,9.741822328392678e-05,0.0,7.195282417616261e-05,303.15,285.15,297.8098418496095,298.2204970538508,298.0311358032147,297.71402826378085,298.1629655879491,297.98769371168095,0.0,0.0,-0.0,-4.9343991524962396e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.6632767655811272e-21,0.0,294.15,289.51909295043663,0.0008213639358108872,0.0,0.00046207300331713955,0.0,9.741048776177454e-05,0.0,9.250327903282689e-05,0.0,9.741040107364243e-05,0.0,7.194704651117804e-05,303.15,285.15,297.8091755603052,298.21948889051913,298.03018177009676,297.7130232374285,298.1615248696757,297.9866788656051,0.0,0.0,-0.0,-4.933606769962297e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.6525462052490004e-21,0.0,294.15,289.51253092507517,0.00082129623656444,0.0,0.000462034976270046,0.0,9.740247089628357e-05,0.0,9.249566630424752e-05,0.0,9.740238452672802e-05,0.0,7.194112531003609e-05,303.15,285.15,297.8085140327653,298.2184829087866,298.0292300705879,297.71202014076334,298.1600909133834,297.9856676132573,0.0,0.0,-0.0,-4.9327947671755436e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.56915676659704e-21,0.0,294.15,289.5059166612803,0.0008213307402591087,0.0,0.0004620544463414858,0.0,9.740657510379382e-05,0.0,9.24995640336257e-05,0.0,9.740648904582662e-05,0.0,7.194415669147495e-05,303.15,285.15,297.8078029030817,298.2174575738897,298.02825774895456,297.71100125030244,298.15858394792446,297.98462068483053,0.0,0.0,-0.0,-4.9332105196018973e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5590334174930492e-21,0.0,294.15,289.49934080201507,0.000821246149081628,0.0,0.000462006916680964,0.0,9.739655497341317e-05,0.0,9.249004895861374e-05,0.0,9.739646923670345e-05,0.0,7.193675588595269e-05,303.15,285.15,297.80712855105213,298.2164430705455,298.0272973547612,297.7099910288692,298.1571335197153,297.98359870498865,0.0,0.0,-0.0,-4.9321956540080776e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.5489753787514533e-21,0.0,294.15,289.49276494274983,0.0008211615579160484,0.0,0.00046195938701505825,0.0,9.738653484196181e-05,0.0,9.248053388252838e-05,0.0,9.738644942644534e-05,0.0,7.192935507963386e-05,303.15,285.15,297.806454199848,298.21542856823703,298.0263369615655,297.70898080839254,298.15568309390756,297.98257672639016,0.0,0.0,-0.0,-4.931180892699535e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4803627448598423e-21,0.0,294.15,289.4861812976986,0.000821080406555053,0.0,0.0004619137926139203,0.0,9.737692268684813e-05,0.0,9.247140623076921e-05,0.0,9.737683759266967e-05,0.0,7.192225560327304e-05,303.15,285.15,297.80577441194646,298.2144114727068,298.0253737805177,297.7079687941837,298.1542194434352,297.98154958055795,0.0,0.0,-0.0,-4.930207547780026e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.4566019025000563e-21,0.0,294.15,289.47964335096924,0.0008209973306922312,0.0,0.00046186711467618687,0.0,9.736708211262823e-05,0.0,9.246206166397106e-05,0.0,9.736699733669037e-05,0.0,7.191498741706972e-05,303.15,285.15,297.8051399086018,298.2134083109639,298.0244263580677,297.7069696868814,298.15281188749356,297.98055123040166,0.0,0.0,-0.0,-4.929211171244321e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.39208099762769e-21,0.0,294.15,289.47312269876187,0.0008209049888511075,0.0,0.0004618152236407518,0.0,9.735614255672132e-05,0.0,9.245167347725174e-05,0.0,9.735605809865223e-05,0.0,7.190690752667619e-05,303.15,285.15,297.8045182176506,298.21240934034137,298.0234836775151,297.7059737193863,298.1514307493236,297.9795631408434,0.0,0.0,-0.0,-4.9281036346040886e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.374177033458117e-21,0.0,294.15,289.4665721883665,0.0008208172437481975,0.0,0.0004617659191347893,0.0,9.734574826995038e-05,0.0,9.244180309267814e-05,0.0,9.734566413132121e-05,0.0,7.189923037034518e-05,303.15,285.15,297.80386764236937,298.2114004352831,298.0225299462362,297.70496893961234,298.15001096264047,297.9785555852283,0.0,0.0,-0.0,-4.92705141902279e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3304180782889163e-21,0.0,294.15,289.46006500904497,0.000820717029454805,0.0,0.00046170959901189313,0.0,9.733387501084682e-05,0.0,9.243052823854128e-05,0.0,9.733379118977174e-05,0.0,7.189046084993221e-05,303.15,285.15,297.8032654028382,298.2104030753857,298.021589680977,297.7039740046655,298.14865870569815,297.9775781739129,0.0,0.0,-0.0,-4.925849618722213e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3218349418251278e-21,0.0,294.15,289.45355787909904,0.0008206164076687201,0.0,0.00046165304963145435,0.0,9.732195342160519e-05,0.0,9.241920748890359e-05,0.0,9.732186991804711e-05,0.0,7.188165563304072e-05,303.15,285.15,297.80266321743954,298.20940573077166,298.0206494330439,297.7029790823747,298.1473065338854,297.9766007995031,0.0,0.0,-0.0,-4.924643073808935e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.3133071791064486e-21,0.0,294.15,289.44705074915305,0.0008205157858980638,0.0,0.0004615965002456497,0.0,9.731003183130762e-05,0.0,9.240788673819685e-05,0.0,9.730994864519133e-05,0.0,7.187285041536263e-05,303.15,285.15,297.8020610328458,298.2084083872463,298.01970918615535,297.7019841611097,298.14595436462804,297.9756234263971,0.0,0.0,-0.0,-4.923436676565746e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.243007033853233e-21,0.0,294.15,289.44058683329285,0.0008204040270545923,0.0,0.0004615336846646226,0.0,9.729678925569055e-05,0.0,9.239531154607897e-05,0.0,9.729670638475375e-05,0.0,7.186306952220726e-05,303.15,285.15,297.8015060773169,298.20742414079723,298.0187839964753,297.7010009224319,298.14466636891325,297.9746763011869,0.0,0.0,-0.0,-4.922096772092852e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2349878260785364e-21,0.0,294.15,289.43411282533555,0.0008202920296060764,0.0,0.00046147073501996125,0.0,9.72835184172631e-05,0.0,9.238270951545817e-05,0.0,9.728343586201315e-05,0.0,7.185326775427054e-05,303.15,285.15,297.80094217744477,298.20643532201746,298.01785387966027,297.7000135000385,298.1433670270003,297.9737223812323,0.0,0.0,-0.0,-4.92075419076265e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.2151654202840124e-21,0.0,294.15,289.42774051341735,0.0008201598690641226,0.0,0.0004613964403536793,0.0,9.726785592051646e-05,0.0,9.236783630375553e-05,0.0,9.726777367619389e-05,0.0,7.184169951526172e-05,303.15,285.15,297.80048260055605,298.2054823424383,298.01696413857513,297.6990592264705,298.14220352082407,297.9728383657728,0.0,0.0,-0.0,-4.919169879525798e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1613390643306358e-21,0.0,294.15,289.4213613617917,0.0008200537862302776,0.0,0.00046133681630421494,0.0,9.725528616387568e-05,0.0,9.23559000309585e-05,0.0,9.725520422844548e-05,0.0,7.183241556336295e-05,303.15,285.15,297.8000142848473,298.20452635432304,298.0160711271319,297.6981026037095,298.14102653548787,297.97194818109995,0.0,0.0,-0.0,-4.917898600836994e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1426987719228217e-21,0.0,294.15,289.41499515030705,0.0008199350924500513,0.0,0.0004612700974770747,0.0,9.724122074471397e-05,0.0,9.234254344109351e-05,0.0,9.724113911842914e-05,0.0,7.182202692024935e-05,303.15,285.15,297.79955971944935,298.2035724302281,298.0151809551851,297.69714854277674,298.1398657581868,297.9710654811653,0.0,0.0,-0.0,-4.9164762442488616e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.1353266986952606e-21,0.0,294.15,289.4086645640737,0.0008197868307827069,0.0,0.0004611867439999332,0.0,9.722364854609389e-05,0.0,9.232585672890979e-05,0.0,9.722356722921005e-05,0.0,7.18090481818215e-05,303.15,285.15,297.79914359758504,298.202630409699,298.014304330399,297.6962053860963,298.1387562596339,297.9702079966827,0.0,0.0,-0.0,-4.9146995462835874e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.120724927269001e-21,0.0,294.15,289.4023339778403,0.0008196385691406317,0.0,0.0004611033905174942,0.0,9.720607634646355e-05,0.0,9.230917001567283e-05,0.0,9.72059953388742e-05,0.0,7.179606944263796e-05,303.15,285.15,297.7987274764138,298.2016883904183,298.01342770679594,297.6952622306616,298.13764676386853,297.96935051363164,0.0,0.0,-0.0,-4.9129231692924336e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082356.0,21082356.0,290.5087375,287.1119913312003,0.692331212,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0850368385764136e-21,0.0,294.15,289.3959757377781,0.0008194949816117678,0.0,0.0004610226670307654,0.0,9.71890585793827e-05,0.0,9.229300980617492e-05,0.0,9.718897788245633e-05,0.0,7.178350020557351e-05,303.15,285.15,297.7982780244498,298.2007331935554,298.01253677302594,297.6943080074046,298.13649116051903,297.9684694317909,0.0,0.0,-0.0,-4.9112031471666535e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0780367688947712e-21,0.0,294.15,289.3896175329401,0.0008193505899025672,0.0,0.0004609414911171405,0.0,9.717194543544056e-05,0.0,9.227675902447844e-05,0.0,9.717186504914947e-05,0.0,7.177086052348184e-05,303.15,285.15,297.79782861616167,298.1997780078043,298.0116458519361,297.69335379369045,298.13533562879564,297.96758837967764,0.0,0.0,-0.0,-4.909473788543875e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.060733535742827e-21,0.0,294.15,289.38335213265805,0.0008191922871232842,0.0,0.000460852487578197,0.0,9.715318214150741e-05,0.0,9.225894121595368e-05,0.0,9.715310206071109e-05,0.0,7.17570020457617e-05,303.15,285.15,297.79747714018185,298.1988567484972,298.01079285367024,297.69243129931533,298.13431225090466,297.96677405851386,0.0,0.0,-0.0,-4.90757802161216e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.0137478168328592e-21,0.0,294.15,289.3770570493363,0.0008190540476245526,0.0,0.0004607747715361348,0.0,9.713679838417804e-05,0.0,9.224338307290248e-05,0.0,9.71367186088196e-05,0.0,7.174490108565951e-05,303.15,285.15,297.7970933493602,298.1979228055476,298.009926002945,297.6914974564024,298.1332431776575,297.96593655838257,0.0,0.0,-0.0,-4.9059229775465916e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.910412880649506e-22,0.0,294.15,289.37082009498573,0.0008188935855354452,0.0,0.00046068455269070434,0.0,9.71177788913512e-05,0.0,9.222532197000093e-05,0.0,9.711769941953089e-05,0.0,7.173085338013184e-05,303.15,285.15,297.7967705454304,298.1970084775444,298.00908135889466,297.6905826486886,298.13225580055473,297.96513976622253,0.0,0.0,-0.0,-4.904002022537597e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.594828132546648e-22,0.0,294.15,289.3645273001955,0.0008187327840642179,0.0,0.0004605941438858083,0.0,9.709871934916122e-05,0.0,9.220722283849574e-05,0.0,9.70986401845573e-05,0.0,7.171677609459666e-05,303.15,285.15,297.7963988368198,298.1960732665003,298.0082136361356,297.68964789232797,298.131192828087,297.96430529197414,0.0,0.0,-0.0,-4.902077399542152e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.081225662287864e-22,0.0,294.15,289.35829765254215,0.0008185644749381054,0.0,0.0004604995103649582,0.0,9.707876919100478e-05,0.0,9.218827795332891e-05,0.0,9.707869032999718e-05,0.0,7.170204100283909e-05,303.15,285.15,297.7960886078835,298.1951610370251,298.00737150434315,297.68873519366684,298.1302192006571,297.96351510871517,0.0,0.0,-0.0,-4.900063245708149e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-9.022638515593253e-22,0.0,294.15,289.3520342822359,0.0008184003592717784,0.0,0.0004604072365246079,0.0,9.705931647935986e-05,0.0,9.21698054569785e-05,0.0,9.705923792376142e-05,0.0,7.168767332355986e-05,303.15,285.15,297.79574934359215,298.19423426482365,298.0065137355226,297.68780865974543,298.1292021917158,297.96270163907997,0.0,0.0,-0.0,-4.898099713017596e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.877818948779144e-22,0.0,294.15,289.3458942810782,0.0008182215455698965,0.0,0.00046030669183297275,0.0,9.703812018244788e-05,0.0,9.214967720364802e-05,0.0,9.703804192514073e-05,0.0,7.167201783748454e-05,303.15,285.15,297.7955241070366,298.19335329106616,298.0057065542293,297.6869272886967,298.12834944586695,297.9619721373792,0.0,0.0,-0.0,-4.8959606301136455e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.763638701628464e-22,0.0,294.15,289.3397603318791,0.0008180420108800099,0.0,0.0004602057414072545,0.0,9.701683835250248e-05,0.0,9.212946772567081e-05,0.0,9.701676039302019e-05,0.0,7.165629917695938e-05,303.15,285.15,297.7953044646101,298.1924745653497,298.00490185581356,297.6860481345899,298.12750476052963,297.9612467561786,0.0,0.0,-0.0,-4.893813385288748e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.484571548178383e-22,0.0,294.15,289.3335477358416,0.0008178809324141153,0.0,0.0004601151752458737,0.0,9.699774564371381e-05,0.0,9.211133709307715e-05,0.0,9.699766798541528e-05,0.0,7.164219739415293e-05,303.15,285.15,297.79500310454694,298.19156326374144,298.00406180239395,297.68513826034234,298.1265441586345,297.96046211793185,0.0,0.0,-0.0,-4.891887417731297e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.348388327041132e-22,0.0,294.15,289.32744180673706,0.0008176987203713966,0.0,0.0004600127181018297,0.0,9.69761461817388e-05,0.0,9.209082598241936e-05,0.0,9.69760688194263e-05,0.0,7.162624413153008e-05,303.15,285.15,297.79480696620806,298.1906914089094,298.00326503314375,297.6842675728082,298.12573058623957,297.9597523134618,0.0,0.0,-0.0,-4.889709035146202e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-8.294529049695886e-22,0.0,294.15,289.32135481194086,0.0008175133474628348,0.0,0.00045990848239944393,0.0,9.695417177992348e-05,0.0,9.206995881886107e-05,0.0,9.695409471251354e-05,0.0,7.161001393952362e-05,303.15,285.15,297.7946295042082,298.1898265563089,298.0024759471934,297.6834038414588,298.12494311135623,297.9590557921051,0.0,0.0,-0.0,-4.887493335786473e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.927118764937943e-22,0.0,294.15,289.31522397190247,0.0008173340103201579,0.0,0.0004598076429705999,0.0,9.693291335012238e-05,0.0,9.20497715616072e-05,0.0,9.693283657983785e-05,0.0,7.15943125622045e-05,303.15,285.15,297.7944076166461,298.1889429294843,298.00166670399346,297.68252235282415,298.1240899662434,297.95832591383834,0.0,0.0,-0.0,-4.885350307411668e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.7998830451827645e-22,0.0,294.15,289.3090933570998,0.000817153632691097,0.0,0.0004597062181724468,0.0,9.69115315176481e-05,0.0,9.202946711816023e-05,0.0,9.691145504445511e-05,0.0,7.157852004008859e-05,303.15,285.15,297.79418416326655,298.18805820901247,298.00085636881926,297.6816403648323,298.123234199037,297.95759466099355,0.0,0.0,-0.0,-4.8831953128103746e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.749562426671254e-22,0.0,294.15,289.3030695538576,0.0008169640588448591,0.0,0.0004595996180118925,0.0,9.688905866450392e-05,0.0,9.200812660950863e-05,0.0,9.688898248206883e-05,0.0,7.156192169326072e-05,303.15,285.15,297.79406024195583,298.18721347617407,298.00008936380715,297.68079877997843,298.122524033369,297.95693717905687,0.0,0.0,-0.0,-4.880930869352838e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.406291709205127e-22,0.0,294.15,289.2970216729662,0.0008167766508116137,0.0,0.00045949423665919323,0.0,9.68668427490709e-05,0.0,9.198703009622836e-05,0.0,9.686676685865513e-05,0.0,7.154551311983162e-05,303.15,285.15,297.79391396894334,298.18635838033566,297.9993113560105,297.67994712193087,298.12177954859726,297.9562620751635,0.0,0.0,-0.0,-4.8786928323168324e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.358510328699165e-22,0.0,294.15,289.29092567066726,0.0008165915426574596,0.0,0.00045939014994377507,0.0,9.684489975550638e-05,0.0,9.19661927586442e-05,0.0,9.684482415994672e-05,0.0,7.152930612575445e-05,303.15,285.15,297.7937230309052,298.18548256959264,297.99851135498443,297.67907532844526,298.1209664929961,297.95555175538476,0.0,0.0,-0.0,-4.876482793486718e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.240401166245449e-22,0.0,294.15,289.2849176157378,0.0008164020413276321,0.0,0.0004592835902547444,0.0,9.682243543563555e-05,0.0,9.194486035215645e-05,0.0,9.682236012943257e-05,0.0,7.151271408142923e-05,303.15,285.15,297.79360802760164,298.1846397825641,297.9977467089087,297.67823768065347,298.12026938427044,297.95490031679964,0.0,0.0,-0.0,-4.874220766338491e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-7.147280231993274e-22,0.0,294.15,289.2789534127813,0.0008162103495086732,0.0,0.0004591757975008601,0.0,9.679971117405512e-05,0.0,9.192328109626793e-05,0.0,9.679963615440326e-05,0.0,7.149593004483069e-05,303.15,285.15,297.79353088659144,298.18381346250317,297.9969996921174,297.6774170593572,298.11963008945986,297.9542782380058,0.0,0.0,-0.0,-4.8719330982563023e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.919683999747672e-22,0.0,294.15,289.2729662989985,0.0008160187047887967,0.0,0.00045906803160015156,0.0,9.67769925720798e-05,0.0,9.190170721607594e-05,0.0,9.677691784033776e-05,0.0,7.147915018852305e-05,303.15,285.15,297.79343486864093,298.182973742219,297.9962391103963,297.67658397703224,298.1189588233592,297.95363810432957,0.0,0.0,-0.0,-4.86964653656487e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.613173159463678e-22,0.0,294.15,289.2669728470387,0.0008158275658861937,0.0,0.0004589605503412335,0.0,9.675433397568527e-05,0.0,9.188019031884938e-05,0.0,9.675425953209527e-05,0.0,7.146241465215751e-05,303.15,285.15,297.79333317596576,298.1821316419791,297.995475973344,297.6757484622799,298.1182786629336,297.95299358330044,0.0,0.0,-0.0,-4.867366548892023e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.570508550035533e-22,0.0,294.15,289.2609666078348,0.0008156365697576617,0.0,0.0004588531495948613,0.0,9.673169235157991e-05,0.0,9.185868953953628e-05,0.0,9.673161819683984e-05,0.0,7.144569165153556e-05,303.15,285.15,297.7932200394511,298.1812847467249,297.9947076873935,297.6749080452046,298.1175805611999,297.9523402159948,0.0,0.0,-0.0,-4.8650888022447505e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.2794646097576265e-22,0.0,294.15,289.25501220550996,0.0008154450632336335,0.0,0.0004587454608294414,0.0,9.670899001314927e-05,0.0,9.183713110137525e-05,0.0,9.670891614379731e-05,0.0,7.142892380719392e-05,303.15,285.15,297.7931518648088,298.18045563353587,297.9939585193562,297.67408724278823,298.1169500147396,297.9517206550458,0.0,0.0,-0.0,-4.862805483157038e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.238952907049558e-22,0.0,294.15,289.24908381339566,0.000815253451877874,0.0,0.00045863771263366504,0.0,9.668627514791671e-05,0.0,9.181556076586018e-05,0.0,9.668620156214034e-05,0.0,7.141214671042869e-05,303.15,285.15,297.79310624696905,298.17963544223625,297.993218943396,297.67327628143084,298.1163533717022,297.95111805714686,0.0,0.0,-0.0,-4.8605214406703174e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-6.198702563893347e-22,0.0,294.15,289.24315542128136,0.0008150618405617096,0.0,0.0004585299644381976,0.0,9.666356028287433e-05,0.0,9.179399043041541e-05,0.0,9.666348698054846e-05,0.0,7.139536961379278e-05,303.15,285.15,297.7930606292349,298.1788152525324,297.99247936889117,297.67246532182475,298.1157567306898,297.9505154606346,0.0,0.0,-0.0,-4.858237934719639e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.924127954474942e-22,0.0,294.15,289.2372267457916,0.0008148701397538335,0.0,0.00045842216588005773,0.0,9.664083480088984e-05,0.0,9.177241001277784e-05,0.0,9.664076178191498e-05,0.0,7.137858467551053e-05,303.15,285.15,297.7930149819941,298.17799414087426,297.9917388916531,297.6716538676547,298.1151586816641,297.949912112768,0.0,0.0,-0.0,-4.855953898331048e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.885908691303474e-22,0.0,294.15,289.23129754528344,0.0008146795920408097,0.0,0.00045831501600626846,0.0,9.6618246069359e-05,0.0,9.175095945650621e-05,0.0,9.661817333353946e-05,0.0,7.136190074062926e-05,303.15,285.15,297.79296931305765,298.17717118995495,297.99099661468773,297.67084143084793,298.11455787549403,297.9493072848085,0.0,0.0,-0.0,-4.85368413852912e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.791435800085586e-22,0.0,294.15,289.22539901477285,0.000814489779174115,0.0,0.00045820827901668816,0.0,9.659574438081594e-05,0.0,9.172959155645683e-05,0.0,9.659567192599118e-05,0.0,7.134528109520851e-05,303.15,285.15,297.79294057279577,298.1763585093902,297.9902648948368,297.6700406793487,298.1139898622037,297.948718903715,0.0,0.0,-0.0,-4.851423652818434e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.7169504366391955e-22,0.0,294.15,289.21960366831274,0.0008143024384499757,0.0,0.0004581029310891443,0.0,9.657353552979084e-05,0.0,9.170850173585323e-05,0.0,9.657346334898991e-05,0.0,7.132887773795576e-05,303.15,285.15,297.79296878585615,298.1755803779523,297.9895686891863,297.669279237003,298.1135321699334,297.94818585198624,0.0,0.0,-0.0,-4.84919310249782e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.534901274289357e-22,0.0,294.15,289.21371252797985,0.0008141123001133198,0.0,0.00045799601083165736,0.0,9.655099520693135e-05,0.0,9.168709714710537e-05,0.0,9.655092330642435e-05,0.0,7.131222955729658e-05,303.15,285.15,297.7929481841983,298.174768212526,297.98883799408213,297.6684802250223,298.112971064005,297.94760113596675,0.0,0.0,-0.0,-4.846929783992689e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.446062294038053e-22,0.0,294.15,289.20792608671854,0.0008139268788776775,0.0,0.0004578917425730236,0.0,9.652901396372694e-05,0.0,9.166622346754011e-05,0.0,9.652894233627513e-05,0.0,7.129599431031815e-05,303.15,285.15,297.79297919071917,298.1739885891925,297.9881404497964,297.667719432853,298.11251632058077,297.94706879662834,0.0,0.0,-0.0,-4.84472311417772e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.4109272514354e-22,0.0,294.15,289.2021644693348,0.0008137418328814225,0.0,0.0004577876849937683,0.0,9.650707713594042e-05,0.0,9.164539196439774e-05,0.0,9.650700577980569e-05,0.0,7.127979186826068e-05,303.15,285.15,297.7930224328944,298.173216685519,297.9874507693241,297.6669677066063,298.1120867965515,297.94654887817904,0.0,0.0,-0.0,-4.8425214042917294e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.171247540828167e-22,0.0,294.15,289.19634709350777,0.0008135545542245349,0.0,0.0004576823722588875,0.0,9.648487570301068e-05,0.0,9.162430918902055e-05,0.0,9.648480462183416e-05,0.0,7.126339399007213e-05,303.15,285.15,297.79304053469866,298.17242669843597,297.9867430096645,297.6661954702461,298.1115967247222,297.9460004875535,0.0,0.0,-0.0,-4.8402936457282925e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.104738601448376e-22,0.0,294.15,289.19060575151326,0.0008133726991246016,0.0,0.0004575801094293605,0.0,9.646331723127754e-05,0.0,9.160383698036107e-05,0.0,9.64632464196287e-05,0.0,7.124747100034683e-05,303.15,285.15,297.7930903830608,298.17165667103933,297.9860553482581,297.66544804507294,298.111178077156,297.9454857049174,0.0,0.0,-0.0,-4.838130895894343e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-5.071805594340902e-22,0.0,294.15,289.18488067819186,0.0008131906788927393,0.0,0.00045747775342221543,0.0,9.644173911774553e-05,0.0,9.15833461183735e-05,0.0,9.644166857448903e-05,0.0,7.123153350315434e-05,303.15,285.15,297.79314717119456,298.1708911895578,297.9853722539598,297.66470611546174,298.1107753552112,297.944978417077,0.0,0.0,-0.0,-4.8359666595859856e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
