,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.8471474460013e-22,0.0,294.15,289.17913177489834,0.000813006350221808,0.0,0.0004573740991139439,0.0,9.64198873055222e-05,0.0,9.15625953469001e-05,0.0,9.641981703225968e-05,0.0,7.121539385318367e-05,303.15,285.15,297.79319506315386,298.17011882337954,297.9846823871526,297.6639562443632,298.1103475735987,297.9444600183296,0.0,0.0,-0.0,-4.833775464673703e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.784806853502921e-22,0.0,294.15,289.1734030718417,0.0008128283632772908,0.0,0.00045727401214149134,0.0,9.639878753141421e-05,0.0,9.154255872730212e-05,0.0,9.639871752620533e-05,0.0,7.119980965582896e-05,303.15,285.15,297.7932496351886,298.1693490845668,297.9839951588153,297.66321157500033,298.10993484894425,297.94394806050303,0.0,0.0,-0.0,-4.8316601531893026e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.5433598329571085e-22,0.0,294.15,289.1676571223384,0.0008126459522688968,0.0,0.000457171436570744,0.0,9.637716313028352e-05,0.0,9.152202391039245e-05,0.0,9.637709339448921e-05,0.0,7.118383797086467e-05,303.15,285.15,297.79329982504277,298.1685748893474,297.98330363966375,297.66246144956125,298.10950617041016,297.9434291948051,0.0,0.0,-0.0,-4.829492725605039e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.484926342522743e-22,0.0,294.15,289.16198610472856,0.0008124700741677478,0.0,0.0004570725350275494,0.0,9.63563132626029e-05,0.0,9.150222460441241e-05,0.0,9.635624379081208e-05,0.0,7.116843835318472e-05,303.15,285.15,297.7933735836271,298.1678199520086,297.9826307825727,297.6617354485841,298.10914439783176,297.9429408329249,0.0,0.0,-0.0,-4.827403392289382e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.3140965150173435e-22,0.0,294.15,289.15627359650057,0.00081229013406767,0.0,0.0004569713489565636,0.0,9.633498178683619e-05,0.0,9.14819679542626e-05,0.0,9.633491258190631e-05,0.0,7.115268302166388e-05,303.15,285.15,297.7934354419933,298.16705227244574,297.9819456779167,297.6609950388052,298.10874182929314,297.94243405209085,0.0,0.0,-0.0,-4.825266264378596e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.286264302188448e-22,0.0,294.15,289.1506363805156,0.0008121184771703587,0.0,0.00045687482158267615,0.0,9.631463242454908e-05,0.0,9.146264393793546e-05,0.0,9.631456348092743e-05,0.0,7.113765307532237e-05,303.15,285.15,297.7935173016955,298.1663017241949,297.98127702501324,297.6602773646738,298.10839914316955,297.9419545117494,0.0,0.0,-0.0,-4.823227974318154e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.25861164771395e-22,0.0,294.15,289.1449991645306,0.0008119468203100017,0.0,0.00045677829421185716,0.0,9.62942830630131e-05,0.0,9.144331992222972e-05,0.0,9.629421438059541e-05,0.0,7.112262312952635e-05,303.15,285.15,297.79359916119205,298.1655511776461,297.98060837362976,297.6595596924128,298.10805645816697,297.94147497260957,0.0,0.0,-0.0,-4.821190114919046e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.043717060433073e-22,0.0,294.15,289.1393248830462,0.0008117719356657349,0.0,0.0004566799515430408,0.0,9.627355101287914e-05,0.0,9.14236324983814e-05,0.0,9.62734825941692e-05,0.0,7.110731053146051e-05,303.15,285.15,297.79367380950345,298.16479168749646,297.9799313898925,297.6588308490344,298.1076829798214,297.94098214314965,0.0,0.0,-0.0,-4.819114373516348e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-4.017629189321696e-22,0.0,294.15,289.13372959022473,0.0008116056866160407,0.0,0.0004565864657746452,0.0,9.625384286004389e-05,0.0,9.140491738707326e-05,0.0,9.625377469925398e-05,0.0,7.109275417993208e-05,303.15,285.15,297.7937635815665,298.16404693844316,297.97926809244393,297.6581236728416,298.1073618520094,297.94051282746096,0.0,0.0,-0.0,-4.817141563860038e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21083976.0,21083976.0,289.4419,287.57487641718944,0.821068832,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.9917096230172467e-22,0.0,294.15,289.1281342974032,0.0008114394375969879,0.0,0.0004564929800065885,0.0,9.623413470737999e-05,0.0,9.138620227583982e-05,0.0,9.623406680441027e-05,0.0,7.10781978285213e-05,303.15,285.15,297.79385335340385,298.1633021911011,297.9786047965212,297.6574164985176,298.10704072522606,297.940043512954,0.0,0.0,-0.0,-4.8151691580977666e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.8148948622904086e-22,0.0,294.15,289.12252256166806,0.0008112701228088523,0.0,0.0004563977697610964,0.0,9.621406301349271e-05,0.0,9.136714193811779e-05,0.0,9.621399536954254e-05,0.0,7.106337296688807e-05,303.15,285.15,297.7939412836179,298.162553994249,297.97793840397674,297.65670474425616,298.1067079841622,297.9395692820524,0.0,0.0,-0.0,-4.813160783159865e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084048.0,21084048.0,289.3959733333333,287.58479349512174,0.8260253439999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.7658303746337775e-22,0.0,294.15,289.1169436456554,0.0008111096064616271,0.0,0.0004563075087539715,0.0,9.619503467989457e-05,0.0,9.134907239802698e-05,0.0,9.6194967292083e-05,0.0,7.10493187273589e-05,303.15,285.15,297.7940334712866,298.1618099390208,297.97727564572585,297.6560007797602,298.1063896904881,297.93910190525634,0.0,0.0,-0.0,-4.8112571959594693e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.741535277827417e-22,0.0,294.15,289.11139021005727,0.0008109489911992839,0.0,0.00045621719169207695,0.0,9.617599453096951e-05,0.0,9.133099163633104e-05,0.0,9.617592739760541e-05,0.0,7.103525576093793e-05,303.15,285.15,297.7941287498753,298.16107018607397,297.97661671906195,297.65530340902546,298.1060860253713,297.9386410178816,0.0,0.0,-0.0,-4.809352803702716e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.6934142894168486e-22,0.0,294.15,289.1058367744592,0.0008107883759612614,0.0,0.0004561268746277906,0.0,9.615695438163567e-05,0.0,9.131291087416278e-05,0.0,9.615688750262363e-05,0.0,7.102119279420655e-05,303.15,285.15,297.79422402822456,298.16033043484555,297.97595779392867,297.6546060401535,298.10578236120324,297.9381801316711,0.0,0.0,-0.0,-4.8074487883661475e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.5527329765522635e-22,0.0,294.15,289.10027154758427,0.0008106260111314502,0.0,0.00045603557346240016,0.0,9.613770677146455e-05,0.0,9.129463310286164e-05,0.0,9.613764014759104e-05,0.0,7.100697659768645e-05,303.15,285.15,297.7943198741768,298.1595873737219,297.9752959764064,297.6539049555316,298.10546772724797,297.93771518141693,0.0,0.0,-0.0,-4.805524409542347e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.5298126686770365e-22,0.0,294.15,289.0947814740032,0.0008104744078664307,0.0,0.00045595032529889573,0.0,9.611973521063076e-05,0.0,9.12775670939108e-05,0.0,9.61196688362661e-05,0.0,7.09937028863426e-05,303.15,285.15,297.794419365847,298.1588556532123,297.97464376292703,297.65322180365484,298.1051838932153,297.9372648957713,0.0,0.0,-0.0,-4.8037279610664004e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.5070402302072963e-22,0.0,294.15,289.0892914004221,0.0008103228046283256,0.0,0.0004558650771357166,0.0,9.610176364995415e-05,0.0,9.126050108503108e-05,0.0,9.610169752500974e-05,0.0,7.098042917510694e-05,303.15,285.15,297.7945188572684,298.1581239344233,297.9739915509784,297.6525386536209,298.1049000600313,297.9368146112644,0.0,0.0,-0.0,-4.801931848440438e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.3300708267510333e-22,0.0,294.15,289.083765191405,0.0008101654857518117,0.0,0.0004557766140451529,0.0,9.608311434230351e-05,0.0,9.12427914735256e-05,0.0,9.608304846938546e-05,0.0,7.0966654882497e-05,303.15,285.15,297.79461937860896,298.15738632101255,297.97333456686033,297.651846826743,298.1046028955145,297.9363579977479,0.0,0.0,-0.0,-4.8000683538314315e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.2872418039672343e-22,0.0,294.15,289.07831549142884,0.0008100201204129667,0.0,0.0004556948745213299,0.0,9.60658824470662e-05,0.0,9.122642786604874e-05,0.0,9.606581682040265e-05,0.0,7.095392748535155e-05,303.15,285.15,297.7947181237075,298.1566571899575,297.97268403827803,297.65117090954715,298.1043238924369,297.9359108307854,0.0,0.0,-0.0,-4.798346816131266e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.162031508980675e-22,0.0,294.15,289.07282233737936,0.000809867760050209,0.0,0.0004556092004294468,0.0,9.604782109564217e-05,0.0,9.120927658970452e-05,0.0,9.604775571839782e-05,0.0,7.094058745497833e-05,303.15,285.15,297.7948194327472,298.1559226611936,297.97202939167624,297.6504856677961,298.1040343758468,297.935458305852,0.0,0.0,-0.0,-4.796542741583371e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-3.0219677524771307e-22,0.0,294.15,289.0673787491591,0.0008097223452302874,0.0,0.0004555274329542346,0.0,9.603058330845807e-05,0.0,9.119290738661543e-05,0.0,9.603051817693226e-05,0.0,7.092785570601297e-05,303.15,285.15,297.7949187037383,298.155194311588,297.971379479545,297.6498108659151,298.1037554158772,297.93501175533277,0.0,0.0,-0.0,-4.794821247875062e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084408.0,21084408.0,289.17393999999996,287.60528365363535,0.847724384,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.983101334176645e-22,0.0,294.15,289.06194627956916,0.0008095830371152021,0.0,0.000455449100765322,0.0,9.601406972111538e-05,0.0,9.117722590010862e-05,0.0,9.601400483405391e-05,0.0,7.09156588484702e-05,303.15,285.15,297.7950163580755,298.15446470577666,297.9707281000403,297.64913678736366,298.10347343897655,297.93456387804656,0.0,0.0,-0.0,-4.7931723696569604e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.963855980964459e-22,0.0,294.15,289.05654646380447,0.0008094456770604109,0.0,0.00045537186400349157,0.0,9.599778706487274e-05,0.0,9.116176370938975e-05,0.0,9.599772242003462e-05,0.0,7.090363255565065e-05,303.15,285.15,297.7951109207172,298.15373839807023,297.9700790040876,297.6484689004452,298.10319474866196,297.9341183943965,0.0,0.0,-0.0,-4.791546828160768e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.925736955291821e-22,0.0,294.15,289.05114664803983,0.0008093083170243727,0.0,0.0004552946272392398,0.0,9.598150440819807e-05,0.0,9.114630151819146e-05,0.0,9.598144000550489e-05,0.0,7.089160626250502e-05,303.15,285.15,297.7952054831261,298.15301209208764,297.96942990966903,297.64780101533097,298.10291605911715,297.93367291186615,0.0,0.0,-0.0,-4.789921562297905e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.81429629802619e-22,0.0,294.15,289.0457274464704,0.0008091654311114765,0.0,0.0004552142820466164,0.0,9.596456645685732e-05,0.0,9.113021704471138e-05,0.0,9.596450229787891e-05,0.0,7.087909597109767e-05,303.15,285.15,297.7953043229719,298.1522824806629,297.96877841759846,297.6471285576951,298.1026349716536,297.9332257501164,0.0,0.0,-0.0,-4.788231178480031e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.7961399834287813e-22,0.0,294.15,289.0403751843225,0.0008090358721578579,0.0,0.00045514143323990375,0.0,9.594920883669423e-05,0.0,9.111563328737099e-05,0.0,9.594914491625852e-05,0.0,7.086775290649122e-05,303.15,285.15,297.7953921581916,298.1515578730861,297.968129589691,297.6464667879829,298.1023488258221,297.9327790469548,0.0,0.0,-0.0,-4.7866987713477114e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.778100803533924e-22,0.0,294.15,289.03502292217456,0.0008089063132261127,0.0,0.00045506858443348326,0.0,9.593385121666579e-05,0.0,9.110104953009406e-05,0.0,9.593378753469977e-05,0.0,7.085640984197777e-05,303.15,285.15,297.79547999319766,298.1508332672306,297.9674807633164,297.6458050200482,298.10206268074364,297.9323323449073,0.0,0.0,-0.0,-4.7851666094705295e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.6550434483547176e-22,0.0,294.15,289.0296383316739,0.0008087698491491197,0.0,0.0004549918514432017,0.0,9.591767476275489e-05,0.0,9.108568819042061e-05,0.0,9.591761132153213e-05,0.0,7.084446198964804e-05,303.15,285.15,297.79557589846866,298.15010585633286,297.9668305423352,297.64513811755427,298.10178300621214,297.9318866841806,0.0,0.0,-0.0,-4.7835530190681775e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.6208961517182363e-22,0.0,294.15,289.0243272382939,0.0008086472281175808,0.0,0.00045492290509327444,0.0,9.590313982944699e-05,0.0,9.107188567348943e-05,0.0,9.59030766234326e-05,0.0,7.083372655839936e-05,303.15,285.15,297.79565529998536,298.1493814033665,297.96618054170574,297.6444801858312,298.1014831383023,297.93143611383823,0.0,0.0,-0.0,-4.782103405600282e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084696.0,21084696.0,289.00783333333334,287.5810796157329,0.860496352,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.603987550057811e-22,0.0,294.15,289.0190168436118,0.0008085246601051822,0.0,0.00045485398854912083,0.0,9.588861117966016e-05,0.0,9.105808912344102e-05,0.0,9.588854820874053e-05,0.0,7.082299576812862e-05,303.15,285.15,297.7957345414293,298.1486569863502,297.96553055001294,297.6438223460143,298.10118308884216,297.93098550252984,0.0,0.0,-0.0,-4.780654638353408e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084732.0,21084732.0,288.9879325,287.57518537794493,0.861753476,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.4886426279361685e-22,0.0,294.15,289.01369180334217,0.0008083970078275549,0.0,0.0004547822119372174,0.0,9.587347959287505e-05,0.0,9.10437200108976e-05,0.0,9.587341685825907e-05,0.0,7.081181965074845e-05,303.15,285.15,297.79581850820955,298.14793168541013,297.96488036837366,297.64316263809735,298.1008891332454,297.9305364666672,0.0,0.0,-0.0,-4.779145979057225e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.4566354613148502e-22,0.0,294.15,289.00839767758345,0.0008082791896701983,0.0,0.00045471596728151624,0.0,9.585951420994904e-05,0.0,9.103045835137526e-05,0.0,9.585945170894289e-05,0.0,7.080150488732703e-05,303.15,285.15,297.7958940917613,298.1472060326319,297.9642287313741,297.64250498776767,298.1005799729171,297.93008276329044,0.0,0.0,-0.0,-4.7777538077895775e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.440786580613104e-22,0.0,294.15,289.0031292335006,0.0008081638927227068,0.0,0.0004546511406095365,0.0,9.584584775641639e-05,0.0,9.101748056084612e-05,0.0,9.584578548721351e-05,0.0,7.07914109119817e-05,303.15,285.15,297.7959620804115,298.14648100504263,297.96357665654716,297.64184982942515,298.10025914901695,297.9296257440887,0.0,0.0,-0.0,-4.776391633229423e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084840.0,21084840.0,288.92949999999996,287.5533995553444,0.8650279999999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.409394904726901e-22,0.0,294.15,288.9978607894177,0.0008080485957940824,0.0,0.00045458631393782267,0.0,9.58321813030034e-05,0.0,9.100450277037455e-05,0.0,9.58321192655402e-05,0.0,7.078131693671908e-05,303.15,285.15,297.796030068901,298.14575597916723,297.962924583251,297.64119467280756,298.09993832588,297.92916872600136,0.0,0.0,-0.0,-4.7750296528826104e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084876.0,21084876.0,288.9104625,287.5447310082996,0.865947732,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.3176215990954496e-22,0.0,294.15,288.99257795374587,0.0008079283040417792,0.0,0.0004545186775134138,0.0,9.58179225196233e-05,0.0,9.09909624900877e-05,0.0,9.581786071509382e-05,0.0,7.077078546866181e-05,303.15,285.15,297.7961047173249,298.1450294740027,297.96227193322403,297.64053730744587,298.0996264473145,297.92871397586237,0.0,0.0,-0.0,-4.773608846892589e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084912.0,21084912.0,288.8916533333333,287.5353395896761,0.866778496,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.2149613990306798e-22,0.0,294.15,288.9873386373005,0.0008078169738467676,0.0,0.0004544560819892384,0.0,9.580472642042066e-05,0.0,9.09784313574331e-05,0.0,9.58046648454528e-05,0.0,7.0761038895224e-05,303.15,285.15,297.7961639054036,298.1443030325431,297.9616174807242,297.6398827368846,298.09928807630587,297.9282510463723,0.0,0.0,-0.0,-4.772294122722004e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084948.0,21084948.0,288.87307749999997,287.5252134713141,0.867518444,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.1864741273900117e-22,0.0,294.15,288.9821116468424,0.0008077121940160576,0.0,0.0004543971713418587,0.0,9.579230713770112e-05,0.0,9.09666379073591e-05,0.0,9.579224579099921e-05,0.0,7.075186607567716e-05,303.15,285.15,297.7962144187739,298.14353126857617,297.9609616947382,297.63922775231265,298.0989400427753,297.9277750354353,0.0,0.0,-0.0,-4.771056960362706e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21084984.0,21084984.0,288.85474,287.5143407554517,0.868165728,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.089623169735015e-22,0.0,294.15,288.9768736183226,0.0008076015968559719,0.0,0.00045433498816676275,0.0,9.577919796677713e-05,0.0,9.095418932367911e-05,0.0,9.577913684938578e-05,0.0,7.074218370714678e-05,303.15,285.15,297.79627238357915,298.14278772522545,297.9603060984278,297.6385724838905,298.09860095257704,297.92730792874,0.0,0.0,-0.0,-4.769751245636431e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21085020.0,21085020.0,288.8366458333333,287.50270946625403,0.8687185,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.0627479100176562e-22,0.0,294.15,288.97169892043866,0.0008075055332279,0.0,0.00045428098026802473,0.0,9.576781224480136e-05,0.0,9.094337736444511e-05,0.0,9.576775135177006e-05,0.0,7.073377427169353e-05,303.15,285.15,297.7962918621404,298.1419181831962,297.9596428762921,297.63791581237564,298.09820925092953,297.9267955969868,0.0,0.0,-0.0,-4.7686173421863595e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21085056.0,21085056.0,288.81879999999995,287.4903075411745,0.8691749120000001,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-2.0494401783421765e-22,0.0,294.15,288.9665311814001,0.0008074103485682816,0.0,0.0004542274667472424,0.0,9.57565307440225e-05,0.0,9.093266437570933e-05,0.0,9.57564700748165e-05,0.0,7.072544181361339e-05,303.15,285.15,297.79630726893276,298.1410361703511,297.9589789589171,297.63725909384124,298.097811964767,297.92627869136186,0.0,0.0,-0.0,-4.76749395143278e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21085092.0,21085092.0,288.8012075,287.47712282214275,0.8695331159999999,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9586592075350788e-22,0.0,294.15,288.96134696971103,0.0008073067703554078,0.0,0.0004541692314612821,0.0,9.57442538382775e-05,0.0,9.092100612771862e-05,0.0,9.574419339446106e-05,0.0,7.071637415295782e-05,303.15,285.15,297.79633504394405,298.14023076716524,297.95831687552743,297.6366025140817,298.097431717585,297.92578338366064,0.0,0.0,-0.0,-4.766271586859391e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21085128.0,21085128.0,288.7838733333333,287.46314304657324,0.869791264,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9334683139506736e-22,0.0,294.15,288.9561880788003,0.0008072151081670599,0.0,0.00045411769945234086,0.0,9.573339006429509e-05,0.0,9.091068982166764e-05,0.0,9.57333298434128e-05,0.0,7.070835022638678e-05,303.15,285.15,297.79634346449535,298.139347668713,297.95764933846584,297.63594335967804,298.09702753258557,297.92526227278756,0.0,0.0,-0.0,-4.7651900577559186e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21085164.0,21085164.0,288.7668025,287.44835583818866,0.869947508,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.9209946241700948e-22,0.0,294.15,288.9510473954162,0.0008071270348291685,0.0,0.00045406818617243285,0.0,9.572295186344103e-05,0.0,9.090077764891557e-05,0.0,9.572289186408851e-05,0.0,7.07006406265525e-05,303.15,285.15,297.79633811802785,298.1383924229987,297.95697896938,297.6352833321042,298.0966052378011,297.92471961606236,0.0,0.0,-0.0,-4.764151013241663e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8962881458978572e-22,0.0,294.15,288.94590671203207,0.0008070389614953104,0.0,0.00045401867288727947,0.0,9.571251366152805e-05,0.0,9.089086547511661e-05,0.0,9.571245388365844e-05,0.0,7.069293102593191e-05,303.15,285.15,297.79633277157234,298.1374371795518,297.9563086018305,297.6346233061729,298.0961829438457,297.92417696059465,0.0,0.0,-0.0,-4.763112081908007e-08,298.83808145271746,299.0016273830262,298.7272498146825,298.69105739047825,299.07231312999517,0.0,268.9417897374624,0.3217479187876934,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,-1.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.890161336452344e-22,0.0,294.15,288.94590671203207,0.0008070389614953104,0.0,0.00045401867288727947,0.0,9.571251366152805e-05,0.0,9.089086547511661e-05,0.0,9.571245388365844e-05,0.0,7.069293102593191e-05,303.15,285.15,297.79633277157234,298.1374371795518,297.9563086018305,297.6346233061729,298.0961829438457,297.92417696059465,0.0,0.0,-0.0,-4.763112081908007e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085236.0,21085236.0,288.7334337882353,287.4168239670663,0.87,0.0,-1.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.8181655197090294e-22,0.0,294.15,288.940759770539,0.0008069458861722542,0.0,0.0004539663456998715,0.0,9.57014822554093e-05,0.0,9.088038998082577e-05,0.0,9.57014226996621e-05,0.0,7.068478328674225e-05,303.15,285.15,297.7963361768241,298.1365299635598,297.9556384800301,297.6339626969314,298.0957724031433,297.92364794409775,0.0,0.0,-0.0,-4.762014228732297e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085272.0,21085272.0,288.71706873725486,287.40109262744807,0.87,0.0,-1.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.806435701072253e-22,0.0,294.15,288.93567264413986,0.0008068695270906194,0.0,0.0004539234217935005,0.0,9.569243317584956e-05,0.0,9.087179694757734e-05,0.0,9.569237383745985e-05,0.0,7.067809968679246e-05,303.15,285.15,297.79629065863065,298.1355225197542,297.9549568555303,297.6332954550518,298.09531798412894,297.92307669461917,0.0,0.0,-0.0,-4.761113759748635e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085308.0,21085308.0,288.7009052235294,287.385555039818,0.87,0.0,-1.0,0.0,0.0,1.0,0.3157353000493158,283.15,283.15,283.14999427542136,286.4795936518205,0.0,-1.7947815568687228e-22,0.0,294.15,288.9305855177408,0.0008067931680303325,0.0,0.00045388049789276297,0.0,9.568338409751749e-05,0.0,9.086320391545944e-05,0.0,9.568332497644522e-05,0.0,7.067141608774583e-05,303.15,285.15,297.7962451405366,298.1345150783254,297.95427523257183,297.632628214783,298.094863565946,297.9225054464326,0.0,0.0,-0.0,-4.760213376025163e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085344.0,21085344.0,288.68494362352936,287.37021156521587,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3157353000006548,268.15,273.15,279.4544794961074,286.7543478722316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9254692112129,0.0008066997506527857,0.0,0.0004538279778277596,0.0,9.56723120324049e-05,0.0,9.08526898087701e-05,0.0,9.567225313161291e-05,0.0,7.06632383178314e-05,303.15,285.15,297.79622469682346,298.1335287651576,297.9535995095962,297.63196466153227,298.09442794829386,297.9219491162807,19552.379513867763,1514.2745089020088,-0.00029310273691502775,-4.759111811782097e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085380.0,21085380.0,288.66918431372545,287.35506256469944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3157352999772897,268.15,273.15,272.8721509699735,286.8826560821579,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9203474125098,0.0008066265954504827,0.0,0.00045378685676640573,0.0,9.566364301211534e-05,0.0,9.08444576903861e-05,0.0,9.566358433025506e-05,0.0,7.065683542850263e-05,303.15,285.15,297.79620535594097,298.132532724495,297.9529231048913,297.63130151917113,298.0939877044181,297.9213900817833,11543.749079023848,1514.2745089020088,-0.00029310273691502775,-4.758249425380236e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085416.0,21085416.0,288.6536276705882,287.3401083993443,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31598083895236734,268.15,273.15,273.13952292317737,286.84939390224184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.91522841684645,0.0008065560128152883,0.0,0.00045374718277320527,0.0,9.565527905176498e-05,0.0,9.083651526339691e-05,0.0,9.56552205878117e-05,0.0,7.065065785531173e-05,303.15,285.15,297.7961724155103,298.1315225122912,297.95224272855006,297.6306363784135,298.0935341313448,297.920821633222,11538.755295557252,2257.8104328140384,-0.00029310273691502775,-4.757417461518147e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085452.0,21085452.0,288.63827407058824,287.32534943024325,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31634068764171513,268.15,273.15,272.5643758964201,286.6677667932177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.91009602104987,0.0008064879019934662,0.0,0.0004537088991678123,0.0,9.564720820245732e-05,0.0,9.082885118085524e-05,0.0,9.564714995540276e-05,0.0,7.06446967728477e-05,303.15,285.15,297.7961261102359,298.1305072298587,297.9515585485099,297.6299689194098,298.0930700263573,297.92024616687434,9730.777096678155,2257.8104328140384,-0.00029310273691502775,-4.7566147237695796e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085488.0,21085488.0,288.62312389019604,287.3107860185066,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3167005621421319,268.15,273.15,272.00937877315425,286.31264314363386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.90493082345336,0.000806422164065521,0.0,0.00045367195030320966,0.0,9.56394187331316e-05,0.0,9.082145430267777e-05,0.0,9.563936070198541e-05,0.0,7.0638943516591e-05,303.15,285.15,297.7960669837725,298.12949340816454,297.9508700188042,297.62929872035824,298.09259632226934,297.9196650906738,8410.483866081706,2257.8104328140384,-0.00029310273691502775,-4.755840038049831e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085524.0,21085524.0,288.60817750588234,287.29641852526134,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31706043664251926,268.15,273.15,271.7271547706215,285.78006545923733,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.89971355249713,0.0008063587038304813,0.0,0.00045363628262083666,0.0,9.563189935301432e-05,0.0,9.081431390687426e-05,0.0,9.563184153678773e-05,0.0,7.063338974721494e-05,303.15,285.15,297.79599539614117,298.1284869213006,297.9501772339279,297.6286255882279,298.0921146694012,297.9190799617998,7787.909059221547,2257.8104328140384,-0.00029310273691502775,-4.755092274692006e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085560.0,21085560.0,288.5934352941176,287.2822473116515,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3174203111429237,268.15,273.15,271.6033260559458,285.1037998664276,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.89442761884055,0.0008062974278838695,0.0,0.0004536018435791163,0.0,9.562463898569685e-05,0.0,9.080741947504461e-05,0.0,9.562458138342996e-05,0.0,7.062802728372445e-05,303.15,285.15,297.795912231982,298.12749252228105,297.9494806796516,297.6279496069994,298.0916270461971,297.9184924174222,7497.0071405524195,2257.8104328140384,-0.00029310273691502775,-4.754370325935058e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085596.0,21085596.0,288.5788976313725,287.2682727388375,0.87,0.0,-1.0,-1.0,0.0,5.0,0.317780185643282,268.15,273.15,271.55798269011933,284.3230380082727,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8890554232104,0.0008062382466429927,0.0,0.0004535685827767149,0.0,9.561762700600154e-05,0.0,9.080076091725101e-05,0.0,9.561756961672059e-05,0.0,7.062284827839828e-05,303.15,285.15,297.79581779425973,298.1265136015836,297.9487800245871,297.6272706123805,298.0911335737714,297.91790312131656,7356.227419003124,2257.8104328140384,-0.00029310273691502775,-4.753673129430844e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085632.0,21085632.0,288.5645648941176,287.254495167996,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31814006014365104,268.15,273.15,271.54084476602907,283.498364207455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8835864899573,0.0008061810719347265,0.0,0.00045353645061935253,0.0,9.561085295882608e-05,0.0,9.079432830511687e-05,0.0,9.561079578160457e-05,0.0,7.061784500913774e-05,303.15,285.15,297.7957132738296,298.1255521745919,297.94807542894426,297.62658872876875,298.0906350479722,297.9173129308214,7269.102734862057,2257.8104328140384,-0.00029310273691502775,-4.752999640254511e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085668.0,21085668.0,288.5504374588235,287.24091496031997,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31849993464400983,268.15,273.15,271.53498787560085,282.6941097087922,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8780068106104,0.0008061258194412759,0.0,0.00045350539966936264,0.0,9.560430684376134e-05,0.0,9.078811214200602e-05,0.0,9.56042498776662e-05,0.0,7.061301008967409e-05,303.15,285.15,297.7955990761684,298.1246110825489,297.94736729527267,297.625904071079,298.0901326330653,297.9167228316269,7207.481434612045,2257.8104328140384,-0.00029310273691502775,-4.752348859157327e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085704.0,21085704.0,288.53651570196075,287.22753247701775,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3188598091444344,268.15,273.15,271.5331047811312,281.9355073679452,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.87230195394045,0.0008060724070184754,0.0,0.00045347538371052815,0.0,9.559797891790186e-05,0.0,9.078210317581136e-05,0.0,9.559792216198857e-05,0.0,7.060833632393086e-05,303.15,285.15,297.79547564575574,298.1236926153267,297.9466557509036,297.62521673443166,298.0896268385474,297.91613351699306,7155.8930440130935,2257.8104328140384,-0.00029310273691502775,-4.7517198129277244e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085740.0,21085740.0,288.52279999999996,287.2143480793137,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31921968364486236,268.15,273.15,271.5324220483915,281.2048391553903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.86646968039184,0.0008060207549232691,0.0,0.0004534463578926145,0.0,9.559185972623469e-05,0.0,9.077629242786593e-05,0.0,9.559180317961062e-05,0.0,7.060381672846902e-05,303.15,285.15,297.7953442055316,298.12279634105784,297.94594083149565,297.62452695242933,298.08911764118585,297.91554519434004,7107.790555003258,2257.8104328140384,-0.00029310273691502775,-4.7511115573886456e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085776.0,21085776.0,288.50929072941176,287.2013621284475,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3195795581452839,268.15,273.15,271.53219689210016,280.4947099875156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8605004128118,0.0008059707877644824,0.0,0.0004534182798000778,0.0,9.558594032708124e-05,0.0,9.077067140692799e-05,0.0,9.558588398884384e-05,0.0,7.059944469899688e-05,303.15,285.15,297.79520517645494,298.121923939025,297.9452229611103,297.6238349237509,298.0886059396786,297.914958588004,7061.848340917103,2257.8104328140384,-0.00029310273691502775,-4.750523199761793e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085812.0,21085812.0,288.49598826666664,287.18857498567365,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3199394326456888,268.15,273.15,271.53214802959394,279.80448634844174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8543842998348,0.000805922441203973,0.0,0.0004533911132337562,0.0,9.558021308923917e-05,0.0,9.076523286621668e-05,0.0,9.558015695847618e-05,0.0,7.059521459913332e-05,303.15,285.15,297.79505891205304,298.1210768878057,297.94450246359315,297.6231408449958,298.08809237358224,297.914374296406,7017.783114733637,2257.8104328140384,-0.00029310273691502775,-4.749953977869472e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085848.0,21085848.0,288.4828929882353,287.1759870122621,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32029930714605653,268.15,273.15,271.5321422473283,279.13555721258075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8481221502965,0.000805875616031373,0.0,0.00045336480238840484,0.0,9.557466624827185e-05,0.0,9.075996563397253e-05,0.0,9.557461032411112e-05,0.0,7.059111773970895e-05,303.15,285.15,297.79490632059685,298.1202540233832,297.94377929244916,297.6224449466241,298.0875765685269,297.9137922303161,6975.5778626393685,2257.8104328140384,-0.00029310273691502775,-4.749402719050103e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085884.0,21085884.0,288.4700052705882,287.163598569497,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3206591816464441,268.15,273.15,271.5321403081934,278.4924568997546,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8417097549209,0.0008058302694694952,0.0,0.0004533393232003224,0.0,9.556929473126394e-05,0.0,9.075486489283973e-05,0.0,9.556923901284172e-05,0.0,7.058715037388647e-05,303.15,285.15,297.7947480382653,298.11945582781044,297.943053902183,297.62174753293834,298.087059251777,297.91321291059484,6935.4586555031565,2257.8104328140384,-0.00029310273691502775,-4.74886891602787e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085920.0,21085920.0,288.45732549019607,287.1514100186773,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3210190561468317,268.15,273.15,271.5321398979335,277.8789371146911,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.83514303579665,0.0008057863292208941,0.0,0.00045331463499618575,0.0,9.55640899637984e-05,0.0,9.074992250034568e-05,0.0,9.556403445025218e-05,0.0,7.05833061686308e-05,303.15,285.15,297.7945844621488,298.1186828560311,297.94232673981475,297.6210488681321,298.0865411570624,297.91263681663787,6897.611314808663,2257.8104328140384,-0.00029310273691502775,-4.7483517137732644e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085956.0,21085956.0,288.4448540235294,287.13942172111615,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32137893064722756,268.15,273.15,271.53213995569365,277.2997729056736,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.82841157509,0.000805743731918272,0.0,0.00045329070211939124,0.0,9.555904442907485e-05,0.0,9.074513131832842e-05,0.0,9.55589891195116e-05,0.0,7.057957957205643e-05,303.15,285.15,297.7944158339687,298.11793590699085,297.9415976804189,297.6203490928092,298.0860219182153,297.9120640864806,6862.286145301518,2257.8104328140384,-0.00029310273691502775,-4.747850362624321e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21085992.0,21085992.0,288.4325912470588,287.1276340381406,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3217388051476125,268.15,273.15,271.53213997620804,276.7549730316503,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.82152785484266,0.00080570241174113,0.0,0.0004532674875581675,0.0,9.555415032450369e-05,0.0,9.074048393732741e-05,0.0,9.555409521810804e-05,0.0,7.057596482120307e-05,303.15,285.15,297.7942431917302,298.1172124318375,297.94086714504255,297.6196485986526,298.08550186616833,297.91149464668626,6829.375434159913,2257.8104328140384,-0.00029310273691502775,-4.7473640847734274e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086028.0,21086028.0,288.42053753725486,287.11604733109186,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32209867964799743,268.15,273.15,271.5321399813908,276.24697683759666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8144845813403,0.0008056623163484621,0.0,0.0004532449618613348,0.0,9.554940144145049e-05,0.0,9.073597446145617e-05,0.0,9.554934653738721e-05,0.0,7.057245733039357e-05,303.15,285.15,297.79406674426133,298.11651348150303,297.94013553953073,297.61894762584626,298.0849817049988,297.91092901922804,6798.968740482959,2257.8104328140384,-0.00029310273691502775,-4.746892261010937e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086064.0,21086064.0,288.40869327058823,287.1046619613245,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3224585541483832,268.15,273.15,271.5321399816647,275.77827175827275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.807272204905,0.0008056233842776336,0.0,0.00045322309044379963,0.0,9.554479048900297e-05,0.0,9.073159596706016e-05,0.0,9.554473578640471e-05,0.0,7.05690517145821e-05,303.15,285.15,297.7938867366086,298.1158399626647,297.93940305421336,297.61824642966906,298.0844616318586,297.91036756300286,6771.16242510344,2257.8104328140384,-0.00029310273691502775,-4.7464341647853607e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
