,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21086100.0,21086100.0,288.3970588235294,287.09347829020646,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3228184286487917,268.15,273.15,271.53213998139927,275.34553399288075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7999038863414,0.0008055855616919198,0.0,0.00045320184303358015,0.0,9.554031108540346e-05,0.0,9.072734239392991e-05,0.0,9.554025658347326e-05,0.0,7.056574326023053e-05,303.15,285.15,297.7937038917867,298.11518901336984,297.93866969985027,297.6175452334587,298.0839412288335,297.9098098134598,6745.687754595521,2257.8104328140384,-0.00029310273691502775,-4.745989160085209e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086136.0,21086136.0,288.385634572549,287.0824966791192,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32317830314919976,268.15,273.15,271.5321399813351,274.951099213409,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7923655807988,0.0008055487994473772,0.0,0.00045318119197084437,0.0,9.553595739968907e-05,0.0,9.072320820479377e-05,0.0,9.553590309757544e-05,0.0,7.056252766060443e-05,303.15,285.15,297.79351834254635,298.11456242607045,297.93793588979713,297.6168443249668,298.08342123404634,297.9092564434854,6722.6375781141505,2257.8104328140384,-0.00029310273691502775,-4.745556665777084e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086172.0,21086172.0,288.37442089411763,287.0717174894569,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32353817764963805,268.15,273.15,271.53213998130883,274.59096440113257,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.78466824020046,0.0008055130516897733,0.0,0.000453161111471386,0.0,9.553172399619097e-05,0.0,9.071918823785901e-05,0.0,9.553166989309887e-05,0.0,7.055940090094246e-05,303.15,285.15,297.79333064591697,298.1139583772397,297.9372020845907,297.6161439946848,298.082902223018,297.90870746509006,6701.722298574443,2257.8104328140384,-0.00029310273691502775,-4.745136140168075e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086208.0,21086208.0,288.3634181647059,287.0611410826267,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3238980521500314,268.15,273.15,271.53213998130286,274.2638823377441,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.776810465352,0.0008054782497126991,0.0,0.00045314156288215625,0.0,9.552760272639376e-05,0.0,9.071527475509915e-05,0.0,9.552754882152911e-05,0.0,7.055635696277892e-05,303.15,285.15,297.7931411196178,298.1133761784889,297.93646812541425,297.615444435576,298.08238357659496,297.9081626871384,6682.836006224521,2257.8104328140384,-0.00029310273691502775,-4.744726772211691e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086244.0,21086244.0,288.3526267607843,287.05076782004824,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3242579266504455,268.15,273.15,271.53213998130224,273.9671154536868,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7687950131825,0.0008054443670098025,0.0,0.00045312253129488664,0.0,9.552359044744139e-05,0.0,9.071146477199695e-05,0.0,9.552353674002711e-05,0.0,7.055339352481282e-05,303.15,285.15,297.79295011814787,298.1128151830844,297.9357343701034,297.61474589414746,298.0818658018779,297.9076222734722,6665.785325241269,2257.8104328140384,-0.00029310273691502775,-4.744328248275544e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086280.0,21086280.0,288.3420470588235,287.04059806315377,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32461780115085964,268.15,273.15,271.53213998130286,273.6994525439313,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7606189917754,0.0008054113559500674,0.0,0.00045310398991121116,0.0,9.551968150993393e-05,0.0,9.070775292373804e-05,0.0,9.551962799918443e-05,0.0,7.05505064144157e-05,303.15,285.15,297.79275785254487,298.1122756230925,297.93500119724655,297.61404861390344,298.0813495124735,297.90708655985213,6650.478424212432,2257.8104328140384,-0.00029310273691502775,-4.7439400058398555e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086316.0,21086316.0,288.3316794352941,287.03063217338763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3249776756512163,268.15,273.15,271.5321399813002,273.46146432884416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7522698144292,0.0008053791732718286,0.0,0.00045308591438121386,0.0,9.551587078067574e-05,0.0,9.070413433566993e-05,0.0,9.551581746575352e-05,0.0,7.054769184022229e-05,303.15,285.15,297.7925644974502,298.11175832434805,297.9342685555383,297.61335288200223,298.08083433425827,297.9065557187194,6636.932524239703,2257.8104328140384,-0.00029310273691502775,-4.743561533777725e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086352.0,21086352.0,288.32152426666664,287.02087051220605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3253375501516099,268.15,273.15,271.532139981284,273.246490079171,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.74377141115446,0.0008053477737734041,0.0,0.00045306827929953683,0.0,9.551215290381025e-05,0.0,9.070060392183814e-05,0.0,9.551209978398708e-05,0.0,7.054494584642467e-05,303.15,285.15,297.79237052878347,298.11125961557457,297.9335365810977,297.61265874983866,298.0803202836857,297.906029151796,6624.74037256608,2257.8104328140384,-0.00029310273691502775,-4.743192298981996e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086388.0,21086388.0,288.3115819294117,287.01131344107733,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3256974246520072,268.15,273.15,271.5321399812987,273.0539870819282,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7351147385954,0.0008053171243161694,0.0,0.00045305106601455916,0.0,9.550852394739551e-05,0.0,9.069715794834199e-05,0.0,9.55084710219053e-05,0.0,7.05422655289004e-05,303.15,285.15,297.79217611467254,298.1107804357749,297.9328057118628,297.6119665323928,298.07980811624753,297.9055073821901,6613.858204137283,2257.8104328140384,-0.00029310273691502775,-4.742831909856231e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086424.0,21086424.0,288.3018528,287.0019613214814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32605729915242665,268.15,273.15,271.5321399813128,272.8852288574893,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.72627636312586,0.0008052872196489614,0.0,0.0004530342715492509,0.0,9.550498328394262e-05,0.0,9.06937958192111e-05,0.0,9.550493055191527e-05,0.0,7.053965042417925e-05,303.15,285.15,297.7919813413906,298.1103143356458,297.9320762418124,297.6112767572722,298.0792981020955,297.9049893556433,6604.34964016812,2257.8104328140384,-0.00029310273691502775,-4.742480303059156e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32641717365283884,268.15,273.15,271.532139981328,272.73432646676537,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.71728777560736,0.0008052579148475281,0.0,0.00045301781440383495,0.0,9.55015137321951e-05,0.0,9.06905012188396e-05,0.0,9.55014611929093e-05,0.0,7.053708784225718e-05,303.15,285.15,297.791786045903,298.1098287675725,297.931347865001,297.6105891683754,298.0787894990178,297.90446826917395,6595.869926061427,2257.8104328140384,-0.00029310273691502775,-4.7421357713510356e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3267770481532511,268.15,273.15,271.5321399813879,272.59897662097933,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.70815337572157,0.0008052292874757424,0.0,0.0004530017382181165,0.0,9.549812449192134e-05,0.0,9.06872828835614e-05,0.0,9.549807214466943e-05,0.0,7.053458457805308e-05,303.15,285.15,297.79158963077896,298.1093022495746,297.9306208153444,297.6099038413603,298.0782827740627,297.90393986222426,6588.280859852109,2257.8104328140384,-0.00029310273691502775,-4.741799227567826e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3271369226536194,268.15,273.15,271.5321399814009,272.4793483356303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6988589608431,0.0008052012695200892,0.0,0.0004529860047154308,0.0,9.54948074940132e-05,0.0,9.068413315070617e-05,0.0,9.549475533802655e-05,0.0,7.053213467174505e-05,303.15,285.15,297.7913913912319,298.10873449697567,297.92989532364254,297.60922108028586,298.0777782738051,297.90340411318823,6581.587738973036,2257.8104328140384,-0.00029310273691502775,-4.741469869556981e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32749679715401936,268.15,273.15,271.5321399813719,272.37534864005966,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6893860857411,0.0008051738390883581,0.0,0.00045297060156149324,0.0,9.549156013834121e-05,0.0,9.068104955105249e-05,0.0,9.549150817276893e-05,0.0,7.052973620287956e-05,303.15,285.15,297.7911904899974,298.1081281966894,297.92917126347646,297.60854125712615,298.07727540923344,297.9028613233046,6575.781042434081,2257.8104328140384,-0.00029310273691502775,-4.741147438363575e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32785667165440896,268.15,273.15,271.53213998134015,272.28134716919385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6797829133664,0.0008051469176664199,0.0,0.00045295548463342617,0.0,9.548837312306682e-05,0.0,9.067802325154255e-05,0.0,9.548832134727719e-05,0.0,7.052738230116986e-05,303.15,285.15,297.7909872477391,298.1074994882188,297.9284483095843,297.6078635836476,298.07677393931095,297.9023145137002,6570.539984566819,2257.8104328140384,-0.00029310273691502775,-4.740831009667828e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3282165461547985,268.15,273.15,271.53213998131673,272.1976496841818,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.67003489994914,0.0008051205323765245,0.0,0.00045294066917508723,0.0,9.54852496618423e-05,0.0,9.067505730387829e-05,0.0,9.54851980751351e-05,0.0,7.052507534020243e-05,303.15,285.15,297.79078127113064,298.10684914528423,297.92772667016646,297.6071882963009,298.07627427139374,297.9017639308552,6565.879959429339,2257.8104328140384,-0.00029310273691502775,-4.7405209019552654e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086676.0,21086676.0,288.23975033725486,286.942265493901,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32857642065519715,268.15,273.15,271.53213998130735,272.1262538308587,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6600956904415,0.0008050946753775806,0.0,0.0004529261507292781,0.0,9.548218881524917e-05,0.0,9.067215081577911e-05,0.0,9.548213741671294e-05,0.0,7.052281462610706e-05,303.15,285.15,297.79057161139696,298.1061746265562,297.9270064500819,297.60651619668005,298.07577613451843,297.90120900384676,6561.91112493975,2257.8104328140384,-0.00029310273691502775,-4.7402170212981794e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32893629515559464,268.15,273.15,271.5321399813044,272.06232593351837,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.650022068918,0.0008050692149894062,0.0,0.00045291185527183606,0.0,9.547917497786408e-05,0.0,9.06692889681895e-05,0.0,9.547912376685034e-05,0.0,7.052058863279476e-05,303.15,285.15,297.7903593114795,298.10548718270553,297.9262871997087,297.6058463275696,298.0752790499341,297.9006518142795,6558.361183392669,2257.8104328140384,-0.00029310273691502775,-4.739917817712688e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,-1.0,-1.0,0.0,5.0,0.329296169655982,268.15,273.15,271.5321399813038,272.006492203577,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.63978321836936,0.0008050442390312033,0.0,0.0004528978321767341,0.0,9.547621855844767e-05,0.0,9.066648164538895e-05,0.0,9.547616753415904e-05,0.0,7.05184050481274e-05,303.15,285.15,297.79014383888676,298.10478727384117,297.9255693493551,297.60517918952996,298.07478385682685,297.9000927016879,6555.263847210928,2257.8104328140384,-0.00029310273691502775,-4.739624324162347e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32965604415639677,268.15,273.15,271.53213998130377,271.9568665056249,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.62940488974203,0.0008050196359998355,0.0,0.0004528840187404311,0.0,9.547330633823623e-05,0.0,9.066371629462802e-05,0.0,9.547325549999815e-05,0.0,7.051625410878203e-05,303.15,285.15,297.78992578843065,298.1040784133449,297.92485257044376,297.6045144062936,298.07428991581867,297.8995322188663,6552.513199194779,2257.8104328140384,-0.00029310273691502775,-4.7393352277571134e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3300159186567968,268.15,273.15,271.53213998130377,271.9131974375924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.61887358446234,0.000804995453991768,0.0,0.0004528704420069433,0.0,9.547044401849331e-05,0.0,9.066099832990434e-05,0.0,9.547039336556307e-05,0.0,7.051414002568648e-05,303.15,285.15,297.78970508425823,298.10336177332664,297.92413688723207,297.60385225184206,298.0737971361416,297.89897062656013,6550.094549847763,2257.8104328140384,-0.00029310273691502775,-4.739051094097413e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33037579315720844,268.15,273.15,271.5321399813068,271.8736393874149,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.608225045347,0.0008049715999068623,0.0,0.000452857049635885,0.0,9.546762056508392e-05,0.0,9.06583172730851e-05,0.0,9.546757009688744e-05,0.0,7.051205464908125e-05,303.15,285.15,297.789482451032,298.10264039498145,297.9234221935796,297.60319212592105,298.0733056920918,297.8984085715212,6547.904879420689,2257.8104328140384,-0.00029310273691502775,-4.7387708273431156e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33073566765758244,268.15,273.15,271.53213998131235,271.83919745523986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5974196832843,0.0008049481416713847,0.0,0.0004528438798010287,0.0,9.54648440256757e-05,0.0,9.065568076626335e-05,0.0,9.546479374144965e-05,0.0,7.051000392292932e-05,303.15,285.15,297.78925735370717,298.1019135571268,297.9227088589524,297.60253476416955,298.0728160923085,297.8978461252529,6545.99968120541,2257.8104328140384,-0.00029310273691502775,-4.7384952260357105e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3310955421579857,268.15,273.15,271.5321399813116,271.8095453875582,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.58644521921514,0.0008049250160437018,0.0,0.0004528308969112962,0.0,9.546210689730969e-05,0.0,9.065308168439728e-05,0.0,9.546205679623349e-05,0.0,7.050798230556573e-05,303.15,285.15,297.789029900457,298.1011822038271,297.9219969437037,297.6018805434583,298.07232823291383,297.897283564872,6544.360500164887,2257.8104328140384,-0.00029310273691502775,-4.7382235449413274e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33145541665838574,268.15,273.15,271.5321399813087,271.78279039139863,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.575355484994,0.0008049021469109719,0.0,0.0004528180582013834,0.0,9.545940016430506e-05,0.0,9.065051146620211e-05,0.0,9.545935024581202e-05,0.0,7.0505983138062e-05,303.15,285.15,297.7888009756462,298.1004486448335,297.92128611642727,297.6012285033368,298.07184192744427,297.89672123353756,6542.882114430452,2257.8104328140384,-0.00029310273691502775,-4.737954888803125e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.331815291158789,268.15,273.15,271.5321399813128,271.75884510772556,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.56413529937674,0.0008048795843457265,0.0,0.0004528053918250118,0.0,9.545672976187413e-05,0.0,9.064797574783016e-05,0.0,9.54566800253195e-05,0.0,7.050401080413871e-05,303.15,285.15,297.78857061837505,298.0997137321341,297.9205768115488,297.60057902976087,298.07135833016775,297.89615970439735,6541.559469814656,2257.8104328140384,-0.00029310273691502775,-4.737689846506235e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33217516565918837,268.15,273.15,271.53213998131076,271.73873704088817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5527322497395,0.0008048573342935195,0.0,0.00045279290107375027,0.0,9.54540963841667e-05,0.0,9.064547518824384e-05,0.0,9.545404682865713e-05,0.0,7.050206581647043e-05,303.15,285.15,297.78833836579014,298.09897662119596,297.91986931146823,297.59993331593563,298.0708770955317,297.89559894198436,6540.449352127125,2257.8104328140384,-0.00029310273691502775,-4.7374284866105696e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33253504015958835,268.15,273.15,271.5321399813085,271.7209149543255,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5411904857109,0.0008048353445377225,0.0,0.00045278055661572683,0.0,9.545149384747503e-05,0.0,9.064300391542588e-05,0.0,9.545144447232282e-05,0.0,7.050014360780998e-05,303.15,285.15,297.78810503347967,298.0982392343275,297.91916355105707,297.5992905633582,298.0703974141203,297.8950391592686,6539.465726213509,2257.8104328140384,-0.00029310273691502775,-4.737170195056481e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3328949146599769,268.15,273.15,271.53213998130593,271.70462038571054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5295539197494,0.0008048135351046918,0.0,0.00045276831350454143,0.0,9.544891267635743e-05,0.0,9.064055293145644e-05,0.0,9.544886348108897e-05,0.0,7.04982371796475e-05,303.15,285.15,297.78787098838535,298.0975017458087,297.91845901488097,297.5986498546848,298.069918817926,297.8944800843372,6538.566627252711,2257.8104328140384,-0.00029310273691502775,-4.7369140311319545e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33325478916037754,268.15,273.15,271.53213998130406,271.6908057212511,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5177375394423,0.0008047920188361302,0.0,0.00045275623513448915,0.0,9.544636623549231e-05,0.0,9.063813492738846e-05,0.0,9.544631721921549e-05,0.0,7.049635640305163e-05,303.15,285.15,297.7876359146347,298.0967647619632,297.91775696575763,297.59801332507806,298.06944174476797,297.8939225424403,6537.804589607447,2257.8104328140384,-0.00029310273691502775,-4.736661321088267e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3336146636607825,268.15,273.15,271.5321399813035,271.6786599851151,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.505781704709,0.0008047707117818814,0.0,0.00045274427431808034,0.0,9.54438445770093e-05,0.0,9.063574045665545e-05,0.0,9.54437957390269e-05,0.0,7.049449393057661e-05,303.15,285.15,297.7874002732394,298.0960285772107,297.91705696912567,297.5973802959837,298.06896574939844,297.89336637299164,6537.134763610981,2257.8104328140384,-0.00029310273691502775,-4.7364110773456266e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3339745381611825,268.15,273.15,271.53213998130343,271.66776667995225,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.49370925428724,0.0008047495943206259,0.0,0.00045273242004007717,0.0,9.544134537865769e-05,0.0,9.063336731408846e-05,0.0,9.544129671838203e-05,0.0,7.049264804702571e-05,303.15,285.15,297.787164269743,298.0952934438826,297.91635886574886,297.5967502962967,298.0684909145767,297.89281155804963,6536.5341120476305,2257.8104328140384,-0.00029310273691502775,-4.7361630692472277e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3343344126615865,268.15,273.15,271.53213998130354,271.6582016734254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4815028910614,0.0008047286660296651,0.0,0.0004527206720444627,0.0,9.543886858655246e-05,0.0,9.063101544844089e-05,0.0,9.543882010330951e-05,0.0,7.0490818712592e-05,303.15,285.15,297.78692797872066,298.09455963775446,297.9156629686601,297.59612393556836,298.068017227117,297.89225834956414,6536.006796927413,2257.8104328140384,-0.00029310273691502775,-4.735917291255917e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33469428716200406,268.15,273.15,271.53213998130366,271.64984131689505,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4691574420738,0.000804707906463094,0.0,0.00045270901882292914,0.0,9.543641177463553e-05,0.0,9.062868255584468e-05,0.0,9.54363634677233e-05,0.0,7.048900413539471e-05,303.15,285.15,297.7866915952044,298.0938274686355,297.9149694671802,297.5955015917242,298.0675446139179,297.89170694733247,6535.545966871367,2257.8104328140384,-0.00029310273691502775,-4.7356735024240075e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3350541616624095,268.15,273.15,271.53213998130377,271.64279632178176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.45662764175137,0.0008046873738551005,0.0,0.00045269749308833915,0.0,9.5433981839395e-05,0.0,9.062637518516585e-05,0.0,9.543393370787793e-05,0.0,7.048720940913563e-05,303.15,285.15,297.78645541902716,298.0930982917198,297.91427962955623,297.59488481171184,298.0670743861061,297.89115850762425,6535.157694717219,2257.8104328140384,-0.00029310273691502775,-4.735432386971702e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33541403616281784,268.15,273.15,271.5321399813038,271.63623960009846,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4440204709829,0.0008046669441011815,0.0,0.0004526860251342497,0.0,9.54315640853613e-05,0.0,9.062407938170256e-05,0.0,9.543151612883883e-05,0.0,7.048542367983872e-05,303.15,285.15,297.786219430019,298.0923705858746,297.91359147430364,297.59427045441697,298.06660540717013,297.8906114703569,6534.796361411976,2257.8104328140384,-0.00029310273691502775,-4.7351924864316974e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3357739106632333,268.15,273.15,271.53213998130377,271.63073408468676,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4312347255015,0.0008046467166240184,0.0,0.000452674670786625,0.0,9.542917028181416e-05,0.0,9.062180632139576e-05,0.0,9.542912249937312e-05,0.0,7.04836556402082e-05,303.15,285.15,297.78598402129023,298.0916459160945,297.9129069259612,297.5936620061071,298.0661380437856,297.89006738264777,6534.492992219674,2257.8104328140384,-0.00029310273691502775,-4.734954968559869e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3361337851636229,268.15,273.15,271.53213998130377,271.6256152871264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.41836400969686,0.0008046266033576601,0.0,0.0004526633805995862,0.0,9.542679000451557e-05,0.0,9.061954610554899e-05,0.0,9.542674239571041e-05,0.0,7.048189759097902e-05,303.15,285.15,297.7857490905086,298.090923181929,297.9122244336261,297.5930565256801,298.06567212990177,297.8895250723291,6534.210947880462,2257.8104328140384,-0.00029310273691502775,-4.734718798823661e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3364936596640229,268.15,273.15,271.53213998130377,271.6211130929621,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.40535774028126,0.0008046066606076591,0.0,0.0004526521861954874,0.0,9.542442992008732e-05,0.0,9.061730506471916e-05,0.0,9.542438248421326e-05,0.0,7.048015445607228e-05,303.15,285.15,297.7855149225609,298.0902035363227,297.9115452215257,297.5924557797796,298.06520853009147,297.8889855980561,6533.962895481163,2257.8104328140384,-0.00029310273691502775,-4.73448463861351e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33685353416441455,268.15,273.15,271.53213998130377,271.61732613557473,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.392180070286,0.0008045868582508023,0.0,0.0004526410705890408,0.0,9.542208644801541e-05,0.0,9.061507979860171e-05,0.0,9.542203918418412e-05,0.0,7.047842359091615e-05,303.15,285.15,297.78528188203495,298.089487636377,297.91087008442634,297.5918613284551,298.06474717777036,297.88844962181275,6533.754264985219,2257.8104328140384,-0.00029310273691502775,-4.7342521324620995e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33721340866481453,268.15,273.15,271.53213998130377,271.61377270927653,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.37894394312417,0.0008045671136277163,0.0,0.00045262998739852733,0.0,9.541974980991154e-05,0.0,9.06128610219127e-05,0.0,9.541970271781336e-05,0.0,7.047669777327794e-05,303.15,285.15,297.7850492525289,298.0887729894013,297.91019632642997,297.591269074111,298.0642864837541,297.88791482524505,6533.558508283632,2257.8104328140384,-0.00029310273691502775,-4.7340203100745504e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33757328316520224,268.15,273.15,271.53213998130377,271.61070061463346,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3655444128023,0.0008045475602298101,0.0,0.00045261901160896506,0.0,9.541743581405094e-05,0.0,9.061066374608322e-05,0.0,9.5417388892821e-05,0.0,7.047498867904638e-05,303.15,285.15,297.78481818841226,298.0880629255753,297.9095272030313,297.5906832775702,298.06382923426514,297.8873841657708,6533.389276246664,2257.8104328140384,-0.00029310273691502775,-4.733790739860099e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33793315766561227,268.15,273.15,271.53213998130377,271.60804873225555,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.35199690866614,0.0008045281384651962,0.0,0.00045260810971184417,0.0,9.541513739636549e-05,0.0,9.060848126297547e-05,0.0,9.541509064522077e-05,0.0,7.047329109073211e-05,303.15,285.15,297.78458859789447,298.08735686512864,297.9088622046698,297.59010347797647,298.0633746841497,297.8868571659638,6533.243198767656,2257.8104328140384,-0.00029310273691502775,-4.733562720764671e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33829303216601225,268.15,273.15,271.53213998130377,271.6057476033902,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.33831965022665,0.0008045088183238123,0.0,0.0004525972648436792,0.0,9.541285100174049e-05,0.0,9.060631019664977e-05,0.0,9.541280441999238e-05,0.0,7.047160238254795e-05,303.15,285.15,297.7843603627761,298.08665414974917,297.9082007425302,297.5895291048363,298.0629220280986,297.8863332775981,6533.11644674796,2257.8104328140384,-0.00029310273691502775,-4.733335899958189e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33865290666642306,268.15,273.15,271.53213998130377,271.60350190915864,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3246133689223,0.0008044895309504225,0.0,0.00045258643837697,0.0,9.541056848652143e-05,0.0,9.060414281415764e-05,0.0,9.541052207400639e-05,0.0,7.046991653966521e-05,303.15,285.15,297.78413251176426,298.0859523868473,297.90754022483554,297.58895601905334,298.06247008433513,297.88581024536705,6532.992750846393,2257.8104328140384,-0.00029310273691502775,-4.733109469458916e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3390127811668231,268.15,273.15,271.53213998130377,271.6016165027374,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3107184585331,0.0008044704564335884,0.0,0.00045257573144996894,0.0,9.54083111726917e-05,0.0,9.060199936261645e-05,0.0,9.540826492839098e-05,0.0,7.046824931035198e-05,303.15,285.15,297.7839071549562,298.085256807302,297.90688583870605,297.5883912948237,298.0620227660509,297.8852927723678,6532.888906183663,2257.8104328140384,-0.00029310273691502775,-4.732885544534465e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33937265566721425,268.15,273.15,271.53213998130377,271.60012320915376,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.29660700835467,0.000804451517888274,0.0,0.0004525651007778017,0.0,9.540606993543972e-05,0.0,9.059987117675484e-05,0.0,9.540602385818764e-05,0.0,7.046659395504044e-05,303.15,285.15,297.78368476302114,298.0845677196162,297.90623817895175,297.5878365811496,298.06157933530227,297.88478131560817,6532.806661980256,2257.8104328140384,-0.00029310273691502775,-4.7326632196954734e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33973253016761423,268.15,273.15,271.53213998130377,271.5986304060203,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2824952742026,0.0008044325985276083,0.0,0.00045255448089702866,0.0,9.540383097315047e-05,0.0,9.059774515124373e-05,0.0,9.540378506293661e-05,0.0,7.046494028000766e-05,303.15,285.15,297.7834623754164,298.08387864210005,297.90559052941893,297.58728188146955,298.0611359109904,297.884269867879,6532.724445643717,2257.8104328140384,-0.00029310273691502775,-4.73244112577377e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3400924046680283,268.15,273.15,271.53213998130377,271.59722323317544,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2683185288511,0.0008044137742745673,0.0,0.0004525439144479939,0.0,9.540160327526171e-05,0.0,9.059562982235869e-05,0.0,9.540155753172183e-05,0.0,7.046329492479023e-05,303.15,285.15,297.78324104481925,298.08319194723794,297.90494521613687,297.5867303840166,298.0606941431914,297.8837605470805,6532.64694914806,2257.8104328140384,-0.00029310273691502775,-4.7322201545090914e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3404522791684385,268.15,273.15,271.53213998130377,271.5961639307481,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.25385782743325,0.0008043951882979199,0.0,0.0004525334817290174,0.0,9.539940377079754e-05,0.0,9.059354126525474e-05,0.0,9.539935819236962e-05,0.0,7.046167039300096e-05,303.15,285.15,297.78302443583726,298.082515322081,297.904310037133,297.58619313369906,298.06025913894285,297.8832604135386,6532.588619263081,2257.8104328140384,-0.00029310273691502775,-4.732001985060661e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34081215366883855,268.15,273.15,271.53213998130377,271.59519104975993,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2393215483485,0.0008043766569594741,0.0,0.00045252307966235725,0.0,9.539721072862319e-05,0.0,9.059145884452512e-05,0.0,9.539716531488471e-05,0.0,7.046005063419928e-05,303.15,285.15,297.78280910883046,298.0818412995985,297.9036775407247,297.5856597381249,298.05982582471495,297.8827627023987,6532.535049950863,2257.8104328140384,-0.00029310273691502775,-4.7317844616448666e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34117202816921166,268.15,273.15,271.53213998130377,271.59438738129506,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.22458281196367,0.0008043582429868404,0.0,0.0004525127433918079,0.0,9.539503155817697e-05,0.0,9.058938959572157e-05,0.0,9.539498630799059e-05,0.0,7.045844112090736e-05,303.15,285.15,297.7825975940468,298.0811753478596,297.903053033031,297.585136936428,298.0593987970932,297.8822723416917,6532.490804941305,2257.8104328140384,-0.00029310273691502775,-4.731568319114343e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21087972.0,21087972.0,288.090536972549,286.79883539176063,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34153190266961375,268.15,273.15,271.53213998130377,271.593627750146,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.20978093247817,0.0008043399040866814,0.0,0.0004525024492818165,0.0,9.539286127603631e-05,0.0,9.058732878714518e-05,0.0,9.539281618903587e-05,0.0,7.0456838172455e-05,303.15,285.15,297.7823873788676,298.08051185255147,297.902431045215,297.58461779415813,298.05897318941123,297.8817842520407,6532.4489873636,2257.8104328140384,-0.00029310273691502775,-4.7313530631596534e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3418917771700138,268.15,273.15,271.53213998130377,271.5929559033513,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1948529925639,0.0008043217404527517,0.0,0.0004524922536268927,0.0,9.539071175010211e-05,0.0,9.058528768852544e-05,0.0,9.539066682556256e-05,0.0,7.04552505544014e-05,303.15,285.15,297.7821797590177,298.07985326047265,297.90181408787606,297.58410595964455,298.0585504132891,297.88130069606007,6532.412008364112,2257.8104328140384,-0.00029310273691502775,-4.7311398709035796e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34225165167041377,268.15,273.15,271.53213998130377,271.59228405655654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1799250526496,0.0008043035768110251,0.0,0.00045248205796655396,0.0,9.538856222303363e-05,0.0,9.05832465888222e-05,0.0,9.538851746094771e-05,0.0,7.04536629355094e-05,303.15,285.15,297.781972139531,298.0791946695776,297.90119713164427,297.58359412599344,298.0581276378471,297.8808171409187,6532.375029536395,2257.8104328140384,-0.00029310273691502775,-4.7309266833368105e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34261152617081375,268.15,273.15,271.53213998130377,271.5916122097618,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1649971127353,0.0008042854131808869,0.0,0.0004524718623117062,0.0,9.538641269713e-05,0.0,9.058120549021866e-05,0.0,9.538636809749042e-05,0.0,7.045207531747705e-05,303.15,285.15,297.7817645204074,298.07853607986635,297.90058017651967,297.5830822932049,298.05770486308535,297.88033358661676,6532.338050880449,2257.8104328140384,-0.00029310273691502775,-4.730713500687405e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3429714006712191,268.15,273.15,271.5321399813037,271.5911751421707,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1496493831509,0.0008042677244819308,0.0,0.0004524619333542005,0.0,9.538431939657706e-05,0.0,9.057921778242862e-05,0.0,9.538427495695649e-05,0.0,7.045052922708085e-05,303.15,285.15,297.78156609255706,298.07789533766714,297.89998116474504,297.58259559680215,298.0572933317251,297.8798663046993,6532.314020910282,2257.8104328140384,-0.00029310273691502775,-4.730505899364445e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3433312751716191,268.15,273.15,271.5321399813037,271.5907383152434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.13430123370256,0.0008042500583650001,0.0,0.0004524520170993405,0.0,9.538222877390125e-05,0.0,9.057723261760608e-05,0.0,9.538218449428906e-05,0.0,7.04489851145546e-05,303.15,285.15,297.78136767415054,298.07725461429266,297.8993821717987,297.58210892619934,298.0568818119916,297.8793990396866,6532.290004284853,2257.8104328140384,-0.00029310273691502775,-4.730298568204832e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34369114967201914,268.15,273.15,271.5321399813037,271.5903014883162,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.11895308425426,0.0008042323922498746,0.0,0.00045244210084451693,0.0,9.53801381512401e-05,0.0,9.057524745279134e-05,0.0,9.538009403162934e-05,0.0,7.044744100203858e-05,303.15,285.15,297.78116925608987,298.0766138920624,297.8987831799199,297.5816222564151,298.0564702929269,297.87893177548284,6532.265987731881,2257.8104328140384,-0.00029310273691502775,-4.730091241588887e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,-1.0,-1.0,0.0,5.0,0.344051024172437,268.15,273.15,271.5321399813005,271.5899508886891,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1033771532351,0.0008042149659477751,0.0,0.0004524323192326369,0.0,9.537807591424202e-05,0.0,9.057328924249568e-05,0.0,9.537803195327899e-05,0.0,7.044591785495587e-05,303.15,285.15,297.78097619418935,298.07598366254433,297.89819478575885,297.5811505039452,298.056065216684,297.87847407262433,6532.24673112328,2257.8104328140384,-0.00029310273691502775,-4.729886734646407e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,-1.0,-1.0,0.0,5.0,0.344410898672837,268.15,273.15,271.53213998129564,271.58964360085884,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.08768686368546,0.0008041977879203881,0.0,0.00045242267715813643,0.0,9.537604309404765e-05,0.0,9.05713589665003e-05,0.0,9.537599929104252e-05,0.0,7.044441643496264e-05,303.15,285.15,297.78078582106866,298.0753587006095,297.8976117117547,297.58068624021445,298.0556633739839,297.8780211695263,6532.229865427194,2257.8104328140384,-0.00029310273691502775,-4.729685149576438e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34477077317323696,268.15,273.15,271.53213998129075,271.5893363130285,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0719965741358,0.0008041806098995715,0.0,0.0004524130350863976,0.0,9.53740102744422e-05,0.0,9.056942869105826e-05,0.0,9.537396662938825e-05,0.0,7.044291501540379e-05,303.15,285.15,297.7805954482791,298.07473373978553,297.8970286387842,297.580221977264,298.05526153194273,297.8775682672112,6532.212999766843,2257.8104328140384,-0.00029310273691502775,-4.729483568859333e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3451306476736619,268.15,273.15,271.5321399812879,271.5890523434321,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.05622845250895,0.0008041634561984216,0.0,0.0004524034066023076,0.0,9.537198031974307e-05,0.0,9.056750113578562e-05,0.0,9.53719368321696e-05,0.0,7.044141571181316e-05,303.15,285.15,297.78040701595785,298.0741125316004,297.89644939985567,297.5797633195906,298.0548616145006,297.877118776301,6532.1974233495,2257.8104328140384,-0.00029310273691502775,-4.7292822764879653e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3454905221740619,268.15,273.15,271.5321399812893,271.58881516012326,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0403042278246,0.000804146720697297,0.0,0.00045239401320008345,0.0,9.536999992401201e-05,0.0,9.056562064206412e-05,0.0,9.536995659296183e-05,0.0,7.04399530122224e-05,303.15,285.15,297.7802224737554,298.0734988471345,297.89587784773096,297.57931590118136,298.05446555461776,297.876676124884,6532.184433649302,2257.8104328140384,-0.00029310273691502775,-4.729085903199672e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
