,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34585039667446194,268.15,273.15,271.5321399812906,271.5885779768144,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.02438000314027,0.0008041299852026777,0.0,0.00045238461980062,0.0,9.536801952886945e-05,0.0,9.056374014889568e-05,0.0,9.536797635433604e-05,0.0,7.043849031306565e-05,303.15,285.15,297.7800379318735,298.07288516375587,297.89530629661607,297.57886848352416,298.0540694953887,297.87623347423164,6532.171443970316,2257.8104328140384,-0.00029310273691502775,-4.7288895340455024e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3462102711748619,268.15,273.15,271.5321399812919,271.58834079350555,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0084557784559,0.0008041132497145633,0.0,0.000452375226403917,0.0,9.536603913431526e-05,0.0,9.056185965628035e-05,0.0,9.536599611629221e-05,0.0,7.043702761434297e-05,303.15,285.15,297.7798533903122,298.0722714814646,297.894734746511,297.5784210666189,298.0536734368135,297.875790824344,6532.15845431253,2257.8104328140384,-0.00029310273691502775,-4.728693169025455e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3465701456752758,268.15,273.15,271.5321399812938,271.5881879057097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.99216596626263,0.0008040969521265529,0.0,0.00045236607891499926,0.0,9.536411058225032e-05,0.0,9.056002839256545e-05,0.0,9.536406771848954e-05,0.0,7.043560320610538e-05,303.15,285.15,297.779678626338,298.0716766390702,297.89418229315197,297.57800105018856,298.05328731389,297.8753651845277,6532.150129395648,2257.8104328140384,-0.00029310273691502775,-4.728501948808904e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3469300201756815,268.15,273.15,271.53213998129564,271.58803791575355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9758600110568,0.0008040807379194195,0.0,0.0004523569783135151,0.0,9.536219191471562e-05,0.0,9.055820651534234e-05,0.0,9.536214920510701e-05,0.0,7.043418609853832e-05,303.15,285.15,297.7795042783431,298.0710826701686,297.89363071984434,297.5775821226667,298.05290171405414,297.87494030101533,6532.141965446084,2257.8104328140384,-0.00029310273691502775,-4.728311712648847e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3472898946760815,268.15,273.15,271.5321399812974,271.5878936243032,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9595221603139,0.0008040648179219248,0.0,0.00045234804318743403,0.0,9.536030813155233e-05,0.0,9.055641776496926e-05,0.0,9.536026557587755e-05,0.0,7.043279475642965e-05,303.15,285.15,297.7793307515451,298.07049042688914,297.8930808849948,297.57716534254064,298.0525171477668,297.87451691074733,6532.134118047833,2257.8104328140384,-0.00029310273691502775,-4.728124939550229e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34764976917647383,268.15,273.15,271.5321399812988,271.5877678309342,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.94307359067517,0.0008040488705828487,0.0,0.0004523390925421056,0.0,9.535842107744169e-05,0.0,9.055462590781589e-05,0.0,9.535837867500893e-05,0.0,7.043140099834911e-05,303.15,285.15,297.7791603545333,298.06990424626684,297.89253732442495,297.5767573660492,298.0521352535964,297.8740989089742,6532.127295930382,2257.8104328140384,-0.00029310273691502775,-4.727937845666247e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3480096436768738,268.15,273.15,271.53213998129996,271.58765134920566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9265693417379,0.0008040333076786236,0.0,0.0004523303581012841,0.0,9.535657960214513e-05,0.0,9.055287733307938e-05,0.0,9.535653735258258e-05,0.0,7.043004090459235e-05,303.15,285.15,297.7789915294898,298.06932111335004,297.8919969176374,297.5763538151988,298.05175470169684,297.8736836154746,6532.120989922207,2257.8104328140384,-0.00029310273691502775,-4.7277552750207676e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34836951817727385,268.15,273.15,271.5321399813011,271.5875348674771,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.91006509280066,0.0008040177447807377,0.0,0.0004523216236632203,0.0,9.535473812743581e-05,0.0,9.055112875889532e-05,0.0,9.53546960307376e-05,0.0,7.04286808112688e-05,303.15,285.15,297.77882270473924,298.06873798145955,297.8914565117976,297.575950265028,298.05137415043737,297.87326832269235,6532.114683919029,2257.8104328140384,-0.00029310273691502775,-4.7275727079573996e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34872939267766145,268.15,273.15,271.5321399813016,271.5874337452344,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.89345042943614,0.0008040023657538748,0.0,0.0004523129925280659,0.0,9.535291843090048e-05,0.0,9.054940086516574e-05,0.0,9.53528764863558e-05,0.0,7.042733680316719e-05,303.15,285.15,297.7786569790642,298.06816118223975,297.89092258355015,297.5755555004095,298.0509963221749,297.8728585134877,6532.10923319643,2257.8104328140384,-0.00029310273691502775,-4.727392303739053e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34908926717806144,268.15,273.15,271.5321399813008,271.5873634007435,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8766145176255,0.0008039877007622634,0.0,0.00045230476281553984,0.0,9.535118336039294e-05,0.0,9.054775333309369e-05,0.0,9.535114156656566e-05,0.0,7.042605529943378e-05,303.15,285.15,297.7784974609079,298.0675970704391,297.89040163316116,297.57517833875147,298.0506239489101,297.8724596904339,6532.10549630054,2257.8104328140384,-0.00029310273691502775,-4.727220293762853e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3494491416784615,268.15,273.15,271.5321399813,271.5872930562526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8597786058149,0.0008039730357817242,0.0,0.000452296533108496,0.0,9.534944829104653e-05,0.0,9.054610580211949e-05,0.0,9.534940664793121e-05,0.0,7.042477379655751e-05,303.15,285.15,297.7783379430283,298.0670329596281,297.88988068368246,297.5748011777302,298.0502515762794,297.87206086806975,6532.101759406401,2257.8104328140384,-0.00029310273691502775,-4.7270482870300877e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34980901617886145,268.15,273.15,271.5321399812992,271.5872227117617,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.84294269400425,0.0008039583707977179,0.0,0.0004522883033987548,0.0,9.534771322113698e-05,0.0,9.054445827060567e-05,0.0,9.534767172872815e-05,0.0,7.04234922932648e-05,303.15,285.15,297.77817842542544,298.06646884980677,297.88935973511417,297.5744240173457,298.04987920428295,297.87166204639504,6532.0980225140165,2257.8104328140384,-0.00029310273691502775,-4.726876283369785e-08,299.0666223771805,298.9495010400469,298.6870492277428,299.7252911103439,299.1296768161057,8789.908455328055,8297.527701017783,0.3502422406603974,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34980901617886145,268.15,273.15,271.5321399812992,271.5872227117617,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.84294269400425,0.0008039583707977179,0.0,0.0004522883033987548,0.0,9.534771322113698e-05,0.0,9.054445827060567e-05,0.0,9.534767172872815e-05,0.0,7.04234922932648e-05,303.15,285.15,297.77817842542544,298.06646884980677,297.88935973511417,297.5744240173457,298.04987920428295,297.87166204639504,6532.0980225140165,2257.8104328140384,-0.00029310273691502775,-4.726876283369785e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35016889067924767,268.15,273.15,271.53213998129974,271.58717530054525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.82588698392044,0.000803948698519481,0.0,0.000452282882191484,0.0,9.534657021811561e-05,0.0,9.054337297865507e-05,0.0,9.534652887474007e-05,0.0,7.04226480884057e-05,303.15,285.15,297.778019146561,298.065916984088,297.8888514327902,297.57406256348645,298.049498814272,297.87126978823954,6532.095560144828,2257.8104328140384,-0.00029310273691502775,-4.726762985642465e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3505287651796477,268.15,273.15,271.53213998130025,271.58712791741783,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8088310203843,0.0008039394490754516,0.0,0.0004522776988601319,0.0,9.534547736215081e-05,0.0,9.054233530753873e-05,0.0,9.534543616778172e-05,0.0,7.042184092198928e-05,303.15,285.15,297.77785986714196,298.06536513232214,297.88834314471194,297.5737011276202,298.04911841628575,297.8708775376164,6532.093099338087,2257.8104328140384,-0.00029310273691502775,-4.726654661277617e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3508886396800477,268.15,273.15,271.53213998130076,271.58708053429046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.79177505684805,0.0008039301996177411,0.0,0.00045227251552061847,0.0,9.534438450446897e-05,0.0,9.054129763478882e-05,0.0,9.534434345910292e-05,0.0,7.042103375430433e-05,303.15,285.15,297.7777005879993,298.0648132815225,297.8878348575199,297.5733396923654,298.04873801895303,297.870485287672,6532.090638532122,2257.8104328140384,-0.00029310273691502775,-4.726546337983086e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35124851418044617,268.15,273.15,271.5321399813014,271.5870496951162,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.77450218254955,0.0008039282446004831,0.0,0.0004522714355872095,0.0,9.534415669464898e-05,0.0,9.054108143083072e-05,0.0,9.534411579649079e-05,0.0,7.042086550786208e-05,303.15,285.15,297.7775333265592,298.06427132125765,297.88733682074286,297.57298801890465,298.0483345445039,297.8700928063937,6532.089097069945,2257.8104328140384,-0.00029310273691502775,-4.7265237823037086e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3516083886808462,268.15,273.15,271.5321399813021,271.5870181462482,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7572663755419,0.0008039272928883388,0.0,0.00045227092013933707,0.0,9.534404788478503e-05,0.0,9.054097823229103e-05,0.0,9.53440071340408e-05,0.0,7.042078515439966e-05,303.15,285.15,297.77736862858734,298.0637285837517,297.8868380547446,297.57263693920316,298.0479349151999,297.8697014242973,6532.087517578233,2257.8104328140384,-0.00029310273691502775,-4.7265130252264856e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3519682631812591,268.15,273.15,271.5321399813025,271.5870037719245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.73970538543216,0.0008039336005660523,0.0,0.00045227448823571804,0.0,9.534479993642184e-05,0.0,9.054169252641421e-05,0.0,9.534475933054866e-05,0.0,7.04213406300825e-05,303.15,285.15,297.7771845514795,298.0631970874443,297.88635090074047,297.57229185022976,298.047493082453,297.8693034944694,6532.086887691215,2257.8104328140384,-0.00029310273691502775,-4.726587619848702e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3523281376816445,268.15,273.15,271.5321399813028,271.5869933949472,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7220783555262,0.0008039378962281472,0.0,0.00045227692433361116,0.0,9.534531334985425e-05,0.0,9.054218020363129e-05,0.0,9.534527288851815e-05,0.0,7.042171984837277e-05,303.15,285.15,297.7769980025222,298.06266824474545,297.8858665714228,297.5719490465326,298.0470450495923,297.86890538296313,6532.086477672866,2257.8104328140384,-0.00029310273691502775,-4.726638554354074e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3526880121820377,268.15,273.15,271.532139981303,271.5869827907805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.70443020900814,0.0008039447337925458,0.0,0.00045228079041766947,0.0,9.534612822140516e-05,0.0,9.054295415251733e-05,0.0,9.534608790432002e-05,0.0,7.042232172257657e-05,303.15,285.15,297.7768090278822,298.06213913196854,297.88538228100333,297.57160511288856,298.04659278125087,297.8685056669987,6532.086055249783,2257.8104328140384,-0.00029310273691502775,-4.7267193783506675e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3530478866824124,268.15,273.15,271.5321399813031,271.586975455036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6867375433736,0.0008039547539021354,0.0,0.0004522864468726295,0.0,9.534732052455382e-05,0.0,9.054408651919046e-05,0.0,9.534728035128782e-05,0.0,7.042320236643554e-05,303.15,285.15,297.77661714445173,298.06161221723,297.8849003465476,297.5712635982942,298.0461340630826,297.8681054739213,6532.085816686748,2257.8104328140384,-0.00029310273691502775,-4.726837625442502e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35340776118279715,268.15,273.15,271.5321399813033,271.5869695164671,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6690243322319,0.0008039678371280987,0.0,0.00045229382654153355,0.0,9.534887610166472e-05,0.0,9.054556385935804e-05,0.0,9.534883607193484e-05,0.0,7.04243513231786e-05,303.15,285.15,297.7764228548629,298.06108612093624,297.8844193051894,297.57092228653977,298.04566865870316,297.8677038452463,6532.085655669818,2257.8104328140384,-0.00029310273691502775,-4.7269918932795866e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3537676356831784,268.15,273.15,271.53213998130343,271.5869656403566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.65129225003994,0.0008039815011317244,0.0,0.00045230153292045484,0.0,9.535050055321398e-05,0.0,9.054710660423032e-05,0.0,9.535046066686311e-05,0.0,7.042555115033212e-05,303.15,285.15,297.7762267754275,298.06056161518643,297.88394016092394,297.57058364892816,298.0451958884704,297.86730161778735,6532.085608760023,2257.8104328140384,-0.00029310273691502775,-4.7271529927795534e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3541275101835948,268.15,273.15,271.53213998130343,271.5869658896508,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6334273303179,0.0008039989387577482,0.0,0.00045231136207773786,0.0,9.53525725124085e-05,0.0,9.054907431221518e-05,0.0,9.535253276833507e-05,0.0,7.042708150500807e-05,303.15,285.15,297.77601857928045,298.06003921967806,297.8834633773252,297.57024195951277,298.0447002257404,297.86689267230736,6532.085790889717,2257.8104328140384,-0.00029310273691502775,-4.727358467720897e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3544873846839948,268.15,273.15,271.53213998130326,271.58697613304724,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.61524040108145,0.0008040219881017178,0.0,0.00045232434783384505,0.0,9.5355309922112e-05,0.0,9.055167394589336e-05,0.0,9.535527031781575e-05,0.0,7.042910335893702e-05,303.15,285.15,297.77578102252284,298.05952194347657,297.8829923197596,297.56989287072815,298.0441490981924,297.8664674509359,6532.0865278877955,2257.8104328140384,-0.00029310273691502775,-4.727629931583285e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3548472591843835,268.15,273.15,271.5321399813034,271.5869816550969,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.59722439666945,0.0008040395101094747,0.0,0.00045233422426562255,0.0,9.535739184836008e-05,0.0,9.055365111792344e-05,0.0,9.535735238531064e-05,0.0,7.043064107514901e-05,303.15,285.15,297.77556016463933,298.059002689332,297.88251917260385,297.56954984194067,298.0436297206399,297.86605231783113,6532.087004114087,2257.8104328140384,-0.00029310273691502775,-4.727836404964416e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35520713368477397,268.15,273.15,271.5321399813035,271.586990392168,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5790960212241,0.0008040635519801762,0.0,0.0004523477684754086,0.0,9.536024698626234e-05,0.0,9.055636254948039e-05,0.0,9.536020766336798e-05,0.0,7.043274988275736e-05,303.15,285.15,297.77532629379755,298.05848470072664,297.88204776433247,297.5692031624361,298.04308475643654,297.86562933554586,6532.08765896025,2257.8104328140384,-0.00029310273691502775,-4.728119557025844e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.355567008185174,268.15,273.15,271.53213998130366,271.5870026755118,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.56084179272955,0.0008040908070779836,0.0,0.0004523631202075901,0.0,9.536348317207811e-05,0.0,9.055943583245105e-05,0.0,9.53634439883164e-05,0.0,7.043514013096613e-05,303.15,285.15,297.7750788409248,298.05796815421246,297.88157813465006,297.56885223977605,298.0425134287558,297.86519815966386,6532.088510339838,2257.8104328140384,-0.00029310273691502775,-4.728440504756233e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3559268826855777,268.15,273.15,271.53213998130377,271.58701412411534,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.54261953208885,0.0008041128059103313,0.0,0.0004523755149282562,0.0,9.5366095984745e-05,0.0,9.056191714563052e-05,0.0,9.53660569406035e-05,0.0,7.043706995793524e-05,303.15,285.15,297.774836078645,298.05745148640676,297.88110837157603,297.568503050473,298.0419505261634,297.8647699026528,6532.089314619969,2257.8104328140384,-0.00029310273691502775,-4.7286996433337666e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.356286757185978,268.15,273.15,271.53213998130377,271.58702820848924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5242416546474,0.000804141166040446,0.0,0.00045239148815923505,0.0,9.536946319073116e-05,0.0,9.05651148476914e-05,0.0,9.53694242847775e-05,0.0,7.043955697711107e-05,303.15,285.15,297.7745739518663,298.0569336456286,297.8806379791565,297.56814499799145,298.0413697858966,297.86433207210786,6532.090267048559,2257.8104328140384,-0.00029310273691502775,-4.729033604175483e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35664663168637806,268.15,273.15,271.53213998130366,271.5870470056656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.50562338944667,0.0008041797342716816,0.0,0.00045241320391233204,0.0,9.537404098984941e-05,0.0,9.056946215632518e-05,0.0,9.537400221987339e-05,0.0,7.044293813605136e-05,303.15,285.15,297.77428037204146,298.0564148107331,297.8801672139625,297.56777346860736,298.0407511048021,297.8638773940293,6532.091484772083,2257.8104328140384,-0.00029310273691502775,-4.729487640083554e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35700650618677804,268.15,273.15,271.5321399813035,271.587065802842,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.48700512424585,0.000804218302490009,0.0,0.0004524349196599078,0.0,9.537861878779046e-05,0.0,9.057380946385272e-05,0.0,9.537858015380532e-05,0.0,7.044631929412334e-05,303.15,285.15,297.77398679273773,298.05589597674646,297.8796964495878,297.5674019398708,298.0401324248477,297.8634227167581,6532.092702495796,2257.8104328140384,-0.00029310273691502775,-4.729941697672897e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3573663806871768,268.15,273.15,271.53213998130354,271.58708187640883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4685556710193,0.0008042594066238247,0.0,0.00045245806228857706,0.0,9.538349738785394e-05,0.0,9.05784424213423e-05,0.0,9.538345889098484e-05,0.0,7.044992262371778e-05,303.15,285.15,297.7737096896456,298.05537857820553,297.8792271533795,297.56704203731084,298.0395208349366,297.8629756586956,6532.093770962404,2257.8104328140384,-0.00029310273691502775,-4.7304256133770974e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3577262551875637,268.15,273.15,271.5321399813036,271.58709940432004,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4500055169392,0.0008042973051906285,0.0,0.0004524794013994712,0.0,9.538799578582825e-05,0.0,9.05827143292191e-05,0.0,9.538795742549358e-05,0.0,7.045324513729332e-05,303.15,285.15,297.77342862102154,298.05486188193817,297.87875874450447,297.5666773314155,298.0389078002149,297.86252687581896,6532.094918758383,2257.8104328140384,-0.00029310273691502775,-4.730871840245318e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3580861296879637,268.15,273.15,271.53213998130366,271.58712083839197,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.43118468032714,0.0008043227409010086,0.0,0.00045249372881423015,0.0,9.53910160375402e-05,0.0,9.058558255241089e-05,0.0,9.539097781233259e-05,0.0,7.045547589695252e-05,303.15,285.15,297.7731369481504,298.0543470852335,297.87829273170877,297.56629972738386,298.0382909553546,297.8620734895662,6532.096279597962,2257.8104328140384,-0.00029310273691502775,-4.7311714603809946e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35844600418833594,268.15,273.15,271.5321399813037,271.587140399979,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.41250408118015,0.0008043874953951359,0.0,0.000452530176287657,0.0,9.539869945748978e-05,0.0,9.059287903225634e-05,0.0,9.539866136661154e-05,0.0,7.046115085670646e-05,303.15,285.15,297.77284417743357,298.0538308434292,297.8778252081997,297.5659290545247,298.03767215938535,297.8616202885945,6532.09753812649,2257.8104328140384,-0.00029310273691502775,-4.731933683519325e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3588058786887359,268.15,273.15,271.53213998130377,271.5871614933003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3937341246174,0.0008044028296481864,0.0,0.0004525388209289947,0.0,9.540052171310818e-05,0.0,9.059460961017204e-05,0.0,9.540048375825649e-05,0.0,7.046249678061445e-05,303.15,285.15,297.77254953792425,298.0533149968131,297.8773586104501,297.5655538800778,298.03705536245394,297.86116647754386,6532.098881469898,2257.8104328140384,-0.00029310273691502775,-4.732114488434402e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35916575318910265,268.15,273.15,271.53213998130377,271.5871830790115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3749066613161,0.0008044153767276715,0.0,0.00045254589748780635,0.0,9.540201339886542e-05,0.0,9.059602627068573e-05,0.0,9.540197557973871e-05,0.0,7.0463598546724e-05,303.15,285.15,297.7722577228403,298.05280034899795,297.8768932732948,297.5651764201742,298.0364362500062,297.8607128030627,6532.100246604133,2257.8104328140384,-0.00029310273691502775,-4.73226250167613e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3595256276894939,268.15,273.15,271.5321399813037,271.5872047724206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3560655713638,0.0008044282953850585,0.0,0.0004525531830691457,0.0,9.540354914913537e-05,0.0,9.059748477582333e-05,0.0,9.540351146561668e-05,0.0,7.046473285872135e-05,303.15,285.15,297.7719681036527,298.052286160485,297.8764284710783,297.5647986557799,298.0358160359571,297.8602594853906,6532.101615969548,2257.8104328140384,-0.00029310273691502775,-4.732414888794617e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3598855021898939,268.15,273.15,271.5321399813037,271.5872266785209,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.33719741734467,0.0008044377761574745,0.0,0.0004525585345361193,0.0,9.540467716548295e-05,0.0,9.059855608692868e-05,0.0,9.540463961753088e-05,0.0,7.04655660198283e-05,303.15,285.15,297.771682886542,298.051772901605,297.87596474950635,297.56442030510095,298.0351936223395,297.8598068930188,6532.102993649757,2257.8104328140384,-0.00029310273691502775,-4.732526826903e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3602453766903119,268.15,273.15,271.5321399813037,271.5872502618112,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3180522653138,0.0008044162450824686,0.0,0.00045254643901498844,0.0,9.540212715317816e-05,0.0,9.059613465236772e-05,0.0,9.540208974000975e-05,0.0,7.046368260144036e-05,303.15,285.15,297.7714576418169,298.05127970440515,297.87552062624144,297.5640464738435,298.03459960739764,297.8593808107409,6532.104459268657,2257.8104328140384,-0.00029310273691502775,-4.732273870973833e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3606052511907119,268.15,273.15,271.53213998130366,271.5872739422273,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.29889107239063,0.0008043929181247777,0.0,0.000452533333145323,0.0,9.539936414762189e-05,0.0,9.059351095421637e-05,0.0,9.539932686918417e-05,0.0,7.046164186695821e-05,303.15,285.15,297.7712358704495,298.05078766979,297.87507763864033,297.56367290492926,298.0340072380663,297.8589562643751,6532.105929980346,2257.8104328140384,-0.00029310273691502775,-4.731999791846619e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3609651256910951,268.15,273.15,271.5321399813037,271.5872972500484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.27980347840054,0.0008044006390248543,0.0,0.00045253769421727533,0.0,9.540028337876386e-05,0.0,9.059438399636454e-05,0.0,9.540024623421852e-05,0.0,7.046232081987562e-05,303.15,285.15,297.7709938380713,298.05028984911087,297.8746292393664,297.5632983357692,298.03339718675704,297.85852168981495,6532.107383685169,2257.8104328140384,-0.00029310273691502775,-4.732091012051744e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3613250001914951,268.15,273.15,271.5321399813037,271.5873210932248,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2606103137223,0.0008043614386709973,0.0,0.00045251565828103213,0.0,9.539563781012481e-05,0.0,9.058997257117791e-05,0.0,9.539560080077021e-05,0.0,7.045888963075834e-05,303.15,285.15,297.7707826631498,298.0498010941678,297.8741897701706,297.56292698446106,298.0328163213991,297.85810336666964,6532.108861329277,2257.8104328140384,-0.00029310273691502775,-4.731630184674095e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36168487469189514,268.15,273.15,271.53213998130377,271.5873449364012,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2414171490441,0.0008043222383299506,0.0,0.00045249362235030946,0.0,9.539099224266255e-05,0.0,9.058556114709732e-05,0.0,9.539095536848569e-05,0.0,7.045545844250908e-05,303.15,285.15,297.7705714886061,298.04931234008825,297.8737503017455,297.56255563381285,298.0322354571361,297.85768504427773,6532.110338973634,2257.8104328140384,-0.00029310273691502775,-4.731169379850332e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3620447491922839,268.15,273.15,271.53213998130377,271.58736922447366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2220387150313,0.0008042897559336398,0.0,0.000452475365487873,0.0,9.538714334894227e-05,0.0,9.058190626200846e-05,0.0,9.538710660805481e-05,0.0,7.045261567460197e-05,303.15,285.15,297.77039606621815,298.0488428591591,297.8733296940407,297.5621974405738,298.0317009614658,297.8572934042915,6532.111838681436,2257.8104328140384,-0.00029310273691502775,-4.730787620524923e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36240462369268395,268.15,273.15,271.53213998130377,271.58739373572365,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2025673485184,0.0008042607669548241,0.0,0.00045245907379446457,0.0,9.538370873682477e-05,0.0,9.057864478790769e-05,0.0,9.538367212827034e-05,0.0,7.045007889358942e-05,303.15,285.15,297.77023857799696,298.0483830456893,297.87291854689835,297.56184584683194,298.03118972577147,297.8569151486376,6532.113349457153,2257.8104328140384,-0.00029310273691502775,-4.7304469683151784e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36276449819308393,268.15,273.15,271.53213998130377,271.58741824697364,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.18309598200545,0.0008042317779831032,0.0,0.0004524427821038323,0.0,9.538027412530192e-05,0.0,9.057538331436337e-05,0.0,9.53802376490711e-05,0.0,7.044754211301526e-05,303.15,285.15,297.7700810900575,298.0479232330331,297.8725074004776,297.561494253719,298.0306784910436,297.8565368936662,6532.114860233157,2257.8104328140384,-0.00029310273691502775,-4.730106328427792e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36312437269351217,268.15,273.15,271.53213998130377,271.5874427721609,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1635800070773,0.00080420198411772,0.0,0.00045242603752331006,0.0,9.537674403965164e-05,0.0,9.057203117595562e-05,0.0,9.537670769537857e-05,0.0,7.044493481554331e-05,303.15,285.15,297.76993244576244,298.04746870327494,297.87210147923395,297.56114698624197,298.03017644193176,297.856165211289,6532.1163707058695,2257.8104328140384,-0.00029310273691502775,-4.7297562315215923e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3634842471939122,268.15,273.15,271.53213998130377,271.5874673255652,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.14397452955353,0.0008041704851741829,0.0,0.00045240833355521265,0.0,9.537301170458439e-05,0.0,9.056848697597385e-05,0.0,9.53729754915482e-05,0.0,7.04421781372771e-05,303.15,285.15,297.7698015443936,298.0470247708961,297.87170603951535,297.5608083929945,298.02969282564897,297.8558067146897,6532.117880584915,2257.8104328140384,-0.00029310273691502775,-4.729386088918787e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3638441216943122,268.15,273.15,271.53213998130377,271.58749187896956,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.12436905202975,0.0008041389862282113,0.0,0.00045239062958444263,0.0,9.53692793689639e-05,0.0,9.056494277545775e-05,0.0,9.53692432871544e-05,0.0,7.043942145860137e-05,303.15,285.15,297.769670643259,298.04658083930354,297.8713106004913,297.56046980035467,298.029209210282,297.8554482187381,6532.119390464246,2257.8104328140384,-0.00029310273691502775,-4.729015960743087e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36420399619471217,268.15,273.15,271.53213998130377,271.5875164323739,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.10476357450597,0.0008041074872943443,0.0,0.0004523729256191794,0.0,9.536554703451445e-05,0.0,9.056139857604477e-05,0.0,9.536551108392151e-05,0.0,7.043666478078966e-05,303.15,285.15,297.7695397423588,298.0461369084974,297.8709151621619,297.5601312083226,298.0287255958308,297.85508972343433,6532.120900343864,2257.8104328140384,-0.00029310273691502775,-4.7286458471654955e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3645638706951166,268.15,273.15,271.53213998130377,271.5875410722088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.08510335495754,0.0008040743861372888,0.0,0.0004523543201874006,0.0,9.53616246607872e-05,0.0,9.05576739103632e-05,0.0,9.536158884098866e-05,0.0,7.043376774057753e-05,303.15,285.15,297.76942154564136,298.0456999685695,297.8705267386488,297.5597984041901,298.0282545521929,297.85474024184856,6532.122416027293,2257.8104328140384,-0.00029310273691502775,-4.728256902665607e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36492374519550025,268.15,273.15,271.53213998130377,271.5875658283844,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.065396395868,0.0008040377656199693,0.0,0.00045233373476135676,0.0,9.535728488135583e-05,0.0,9.055355286588454e-05,0.0,9.535724919207443e-05,0.0,7.043056240591031e-05,303.15,285.15,297.76931312102414,298.0452690187979,297.8701441604357,297.5594705052658,298.02779466752963,297.8543982946107,6532.123939633883,2257.8104328140384,-0.00029310273691502775,-4.727826583723156e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36528361969590023,268.15,273.15,271.53213998130377,271.58759081742693,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.04559596050206,0.0008039971949094527,0.0,0.0004523109268846008,0.0,9.535247658396713e-05,0.0,9.054898690482009e-05,0.0,9.53524410245202e-05,0.0,7.042701102541595e-05,303.15,285.15,297.7692242297077,298.0448500399454,297.8697732631005,297.55915240878664,298.0273570903301,297.8540714063741,6532.125479102179,2257.8104328140384,-0.00029310273691502775,-4.727349827856785e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36564349419630254,268.15,273.15,271.53213998130377,271.58761563153047,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.025764031323,0.0008039563210070249,0.0,0.00045228794838311754,0.0,9.534763231717657e-05,0.0,9.054438678608612e-05,0.0,9.534759688727383e-05,0.0,7.042343307801818e-05,303.15,285.15,297.7691440396854,298.0444356995883,297.8694070370817,297.5588387314904,298.0269273678764,297.85375057514443,6532.1270022334675,2257.8104328140384,-0.00029310273691502775,-4.7268695295957914e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3660033686967025,268.15,273.15,271.53213998130377,271.58764035805063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.00591623856366,0.0008039143014286648,0.0,0.00045226432532093194,0.0,9.53426521695491e-05,0.0,9.053965763152666e-05,0.0,9.534261686908147e-05,0.0,7.041975476948775e-05,303.15,285.15,297.7690682315876,298.0440236976994,297.8690431657267,297.5585272806872,298.02650160599757,297.85343279633975,6532.128517181578,2257.8104328140384,-0.00029310273691502775,-4.7263757837201526e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36636324319711394,268.15,273.15,271.53213998130377,271.58766507953123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9858949455403,0.0008038673201580597,0.0,0.0004522379106017833,0.0,9.533708350944236e-05,0.0,9.053436960995452e-05,0.0,9.533704833690522e-05,0.0,7.041564178751198e-05,303.15,285.15,297.76903234029123,298.0436377614882,297.8687045820608,297.5582418245258,298.0261224234818,297.85314778636956,6532.1300330232825,2257.8104328140384,-0.00029310273691502775,-4.7258237182826554e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3667231176975122,268.15,273.15,271.53213998130377,271.587689769012,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.96578450983395,0.000803820217192501,0.0,0.0004522114272569224,0.0,9.533150038310771e-05,0.0,9.052906785012919e-05,0.0,9.53314653376246e-05,0.0,7.041151812075142e-05,303.15,285.15,297.7690166363082,298.04326512238333,297.8683790079689,297.55796959911254,298.02576594251315,297.8528792616572,6532.131546804843,2257.8104328140384,-0.00029310273691502775,-4.7252702509061736e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.367082992197904,268.15,273.15,271.5321399813038,271.58771441829003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.94578051408865,0.0008037757528170049,0.0,0.0004521864285209131,0.0,9.532623022876696e-05,0.0,9.05240632969071e-05,0.0,9.532619531127665e-05,0.0,7.040762561412246e-05,303.15,285.15,297.7689764913682,298.04287663374856,297.86803831493205,297.55768161322857,298.02537971622417,297.8525905539003,6532.133056516087,2257.8104328140384,-0.00029310273691502775,-4.724747840439002e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.367442866698304,268.15,273.15,271.5321399813038,271.58773912697615,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9255923085776,0.0008037216067765621,0.0,0.00045215598275419284,0.0,9.531981177797161e-05,0.0,9.051796829235006e-05,0.0,9.531977698706071e-05,0.0,7.040288497952022e-05,303.15,285.15,297.7689815271358,298.0425171413232,297.86772591100925,297.55742298821,298.0250482279238,297.8523391591204,6532.134573494419,2257.8104328140384,-0.00029310273691502775,-4.724111636718144e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.367802741198704,268.15,273.15,271.5321399813038,271.5877638356623,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9054041030666,0.0008036674607351736,0.0,0.0004521255369848393,0.0,9.531339332663786e-05,0.0,9.051187328726695e-05,0.0,9.531335866228967e-05,0.0,7.039814434451884e-05,303.15,285.15,297.7689865628944,298.0421576495363,297.86741350763594,297.5571643636612,298.0247167402515,297.85208776479584,6532.136090473039,2257.8104328140384,-0.00029310273691502775,-4.72347547577725e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
