,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3681626156991187,268.15,273.15,271.53213998130377,271.5877884389883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.88525586662985,0.0008036157320071636,0.0,0.0004520964512157446,0.0,9.530726157900683e-05,0.0,9.050605054319923e-05,0.0,9.530722704149844e-05,0.0,7.039361546791795e-05,303.15,285.15,297.76898242603545,298.04179216549846,297.86709553117726,297.55689994540717,298.0243721766611,297.8518284489559,6532.1375986026,2257.8104328140384,-0.00029310273691502775,-4.722867772511319e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36852249019950734,268.15,273.15,271.53213998130377,271.5878130113143,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.86505604248896,0.0008035617477825888,0.0,0.0004520660964504921,0.0,9.530086231259263e-05,0.0,9.049997375641025e-05,0.0,9.530082790145471e-05,0.0,7.03888890028142e-05,303.15,285.15,297.76898258928975,298.0414334657417,297.8667842855887,297.55655210673723,298.024041786139,297.85155884669933,6532.139104901075,2257.8104328140384,-0.00029310273691502775,-4.722233596581411e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3688823646999074,268.15,273.15,271.53213998130377,271.587837410451,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8445679042057,0.0008035020021520436,0.0,0.00045203249987553604,0.0,9.5293779637571e-05,0.0,9.049324798576951e-05,0.0,9.529374534995906e-05,0.0,7.03836577741908e-05,303.15,285.15,297.76900667393704,298.0411126451687,297.86651062138765,297.555737201455,298.02379055194024,297.85123153877777,6532.140600968618,2257.8104328140384,-0.00029310273691502775,-4.7215317405739503e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.369242239200309,268.15,273.15,271.53213998130377,271.5878618460564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.82421513156265,0.0008034456164749489,0.0,0.0004520007938055349,0.0,9.528709550181996e-05,0.0,9.048690067882014e-05,0.0,9.528706133905147e-05,0.0,7.037872090543312e-05,303.15,285.15,297.7690308610645,298.0407761441839,297.86622147395667,297.55537238078756,298.0235025768948,297.8509806873775,6532.1420979217355,2257.8104328140384,-0.00029310273691502775,-4.7208694271105975e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36960211370071405,268.15,273.15,271.53213998130377,271.58788629890546,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8039284044448,0.0008033892147030689,0.0,0.00045196907881121865,0.0,9.528040948401473e-05,0.0,9.048055158524685e-05,0.0,9.528037544679424e-05,0.0,7.03737826466601e-05,303.15,285.15,297.76905502845943,298.04043198000534,297.86592476576857,297.5552268905828,298.0231966645059,297.8507670658644,6532.143595265797,2257.8104328140384,-0.00029310273691502775,-4.720206973665203e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.36996198820111403,268.15,273.15,271.53213998130377,271.58791057373793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7833237885356,0.0008033280390948093,0.0,0.00045193467751435465,0.0,9.527315716550244e-05,0.0,9.047366471588662e-05,0.0,9.527312325049455e-05,0.0,7.036842611981513e-05,303.15,285.15,297.76905826435177,298.0401200773609,297.8656611440303,297.55391758162125,298.0229715844767,297.8503457303682,6532.145083836546,2257.8104328140384,-0.00029310273691502775,-4.7194884610452294e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3703218627014982,268.15,273.15,271.53213998130377,271.587934741181,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.762754307792,0.0008032670245615709,0.0,0.0004519003669063423,0.0,9.526592396488304e-05,0.0,9.046679600167424e-05,0.0,9.526589017246702e-05,0.0,7.036308371341445e-05,303.15,285.15,297.7690698322097,298.0398066434361,297.8653958792624,297.55274592952,298.02273979822513,297.84995161653063,6532.146564085185,2257.8104328140384,-0.00029310273691502775,-4.7187718970578925e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3706817372018982,268.15,273.15,271.53213998130377,271.587958693265,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7422549129557,0.0008032060176644186,0.0,0.00045186606073926327,0.0,9.52586916996766e-05,0.0,9.045992817644718e-05,0.0,9.52586580306403e-05,0.0,7.035774199797661e-05,303.15,285.15,297.7690980771959,298.03949017340733,297.8651273552165,297.55184831260567,298.02249466683344,297.8496117170518,6532.148027649358,2257.8104328140384,-0.00029310273691502775,-4.7180554801682506e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3710416117023144,268.15,273.15,271.53213998130377,271.5879828255064,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7217016059765,0.0008031450233090799,0.0,0.00045183176151503796,0.0,9.525146089872766e-05,0.0,9.045306174116552e-05,0.0,9.525142735244849e-05,0.0,7.035240136397894e-05,303.15,285.15,297.7691169278788,298.0391783581786,297.8648637694687,297.5507111645783,298.02226340816304,297.84922672565347,6532.149506646889,2257.8104328140384,-0.00029310273691502775,-4.717339262671585e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3714014862027144,268.15,273.15,271.53213998130377,271.5880070478522,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7011211756429,0.0008030837929739509,0.0,0.0004517973294758577,0.0,9.524420209914278e-05,0.0,9.044616871742672e-05,0.0,9.524416867530855e-05,0.0,7.034704005025641e-05,303.15,285.15,297.7691310733801,298.0388688902838,297.86460267324617,297.54945329867155,298.0220391412919,297.8488190153747,6532.150993367798,2257.8104328140384,-0.00029310273691502775,-4.716620326447631e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3717613607030892,268.15,273.15,271.53213998130377,271.5880313608723,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.68044052518076,0.0008030228395049569,0.0,0.0004517630529813465,0.0,9.5236976091387e-05,0.0,9.043930683255186e-05,0.0,9.523694278880637e-05,0.0,7.03417029563613e-05,303.15,285.15,297.7691184902727,298.0385649888355,297.864348430208,297.5478358104711,298.0218347309869,297.84834049015484,6532.152486365229,2257.8104328140384,-0.00029310273691502775,-4.715904692519423e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091032.0,21091032.0,288.521940605042,287.2135219750915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3721212352034892,268.15,273.15,271.53213998130377,271.5880556739922,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.65975969216726,0.0008029619085037018,0.0,0.00045172878912410117,0.0,9.522975274773592e-05,0.0,9.043244747755672e-05,0.0,9.522971956638782e-05,0.0,7.033636783016297e-05,303.15,285.15,297.76910587763143,298.03826110296296,297.8640942040596,297.54621748943003,298.0216303713273,297.8478618090823,6532.153979372329,2257.8104328140384,-0.00029310273691502775,-4.7151893767030434e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3724811097038892,268.15,273.15,271.53213998130377,271.58807998711205,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6390788591537,0.000802900977506572,0.0,0.0004516945252669626,0.0,9.522252940412535e-05,0.0,9.04255881225842e-05,0.0,9.522249634399183e-05,0.0,7.033103270399296e-05,303.15,285.15,297.76909326501277,298.03795721763106,297.86383997835884,297.5445991718215,298.0214260120512,297.84738312897514,6532.155472379707,2257.8104328140384,-0.00029310273691502775,-4.7144741151415547e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37284098420427964,268.15,273.15,271.53213998130377,271.5881043254872,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6183714762145,0.0008028401609237763,0.0,0.00045166032571843746,0.0,9.521531961785549e-05,0.0,9.041874164169822e-05,0.0,9.521528667860521e-05,0.0,7.032570759119929e-05,303.15,285.15,297.76907201693365,298.0376548921636,297.86358788261754,297.54287849835646,298.02122755900547,297.8468841698154,6532.156967115671,2257.8104328140384,-0.00029310273691502775,-4.713760250171889e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37320085870467967,268.15,273.15,271.53213998130377,271.58812867656604,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5976507103404,0.0008027800253056963,0.0,0.0004516265092352766,0.0,9.520819058645252e-05,0.0,9.041197184740976e-05,0.0,9.520815776788429e-05,0.0,7.032044212365728e-05,303.15,285.15,297.7690464248355,298.0373533528704,297.8633368593019,297.5411061975093,298.02103208942765,297.84637498478895,6532.1584627221955,2257.8104328140384,-0.00029310273691502775,-4.713054434437493e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37356073320507965,268.15,273.15,271.53213998130377,271.5881530276449,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5769299444663,0.000802719889691666,0.0,0.0004515926927522214,0.0,9.520106155508953e-05,0.0,9.040520205314367e-05,0.0,9.520102885718563e-05,0.0,7.031517665614323e-05,303.15,285.15,297.76902083278316,298.03705181411385,297.86308583642835,297.5393339004816,298.0208366202161,297.8458658008046,6532.159958329002,2257.8104328140384,-0.00029310273691502775,-4.7123486715504256e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3739206077054763,268.15,273.15,271.53213998130377,271.5881772166584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.55605826787826,0.0008026629153195808,0.0,0.0004515606543842982,0.0,9.51943073731825e-05,0.0,9.039878822325825e-05,0.0,9.519427479398102e-05,0.0,7.03101880509839e-05,303.15,285.15,297.76894714704787,298.0367526365241,297.8628393555601,297.53720997039574,298.02066685580445,297.84528319306645,6532.161441501581,2257.8104328140384,-0.00029310273691502775,-4.7116800682043906e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37428048220587634,268.15,273.15,271.53213998130377,271.58820157179764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5352365671446,0.0008026053295395049,0.0,0.0004515282721613449,0.0,9.518748070197982e-05,0.0,9.039230555633597e-05,0.0,9.51874482421077e-05,0.0,7.03051459055331e-05,303.15,285.15,297.7688905114736,298.0364546872069,297.86259359138825,297.53516794580736,298.02049203370785,297.8447197539168,6532.162936870983,2257.8104328140384,-0.00029310273691502775,-4.711004337017681e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3746403567062852,268.15,273.15,271.53213998130377,271.58822587077884,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.51437716976073,0.0008025488775282438,0.0,0.0004514965276852017,0.0,9.518078847580829e-05,0.0,9.038595056119734e-05,0.0,9.51807561347319e-05,0.0,7.030020306067678e-05,303.15,285.15,297.7688210725271,298.03615619118284,297.86234790351796,297.5330791602474,298.02032099258713,297.8441450640125,6532.164428161973,2257.8104328140384,-0.00029310273691502775,-4.710341961256862e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3750002312066852,268.15,273.15,271.53213998130377,271.58824994187245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.49336480071725,0.0008024970262914519,0.0,0.00045146737115863203,0.0,9.517464182183259e-05,0.0,9.038011365275173e-05,0.0,9.517460959743904e-05,0.0,7.029566317339762e-05,303.15,285.15,297.76869967771216,298.03585547502325,297.86210252395284,297.53080060684874,298.02016529351124,297.84352471540967,6532.165902902042,2257.8104328140384,-0.00029310273691502775,-4.709733627575131e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091356.0,21091356.0,288.57805034873945,287.26745827459536,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37536010570707457,268.15,273.15,271.53213998130377,271.58827415680514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4724470151114,0.0008024409952753518,0.0,0.00045143586339339544,0.0,9.516799949784887e-05,0.0,9.037380604527538e-05,0.0,9.516796739149734e-05,0.0,7.029075718606261e-05,303.15,285.15,297.76861070547335,298.03555814441455,297.8618592611745,297.5286039904069,298.02000339411177,297.84292709911625,6532.167386456531,2257.8104328140384,-0.00029310273691502775,-4.7090762796257675e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37571998020748537,268.15,273.15,271.53213998130377,271.58829831225177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4514618455445,0.0008023892304497065,0.0,0.0004514067555379809,0.0,9.516186310401346e-05,0.0,9.036797888038027e-05,0.0,9.516183111465436e-05,0.0,7.028622487691633e-05,303.15,285.15,297.7684985396596,298.0352589768424,297.8616154124421,297.52636701399416,298.0198454839562,297.8423170853789,6532.168866788539,2257.8104328140384,-0.00029310273691502775,-4.708469043009992e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37607985470788535,268.15,273.15,271.53213998130377,271.5883223835996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.43038136422365,0.0008023411139223801,0.0,0.0004513796999159712,0.0,9.515615934639667e-05,0.0,9.036256255608567e-05,0.0,9.515612747264904e-05,0.0,7.028201211128228e-05,303.15,285.15,297.76835357672354,298.0349572144342,297.8613707382565,297.52407303006436,298.01969321344814,297.84168955458534,6532.170342568818,2257.8104328140384,-0.00029310273691502775,-4.707904655459722e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3764397292083067,268.15,273.15,271.5321399813038,271.58834645786044,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4093413641988,0.0008022896736374219,0.0,0.0004513507745120253,0.0,9.515006141620445e-05,0.0,9.035677191654625e-05,0.0,9.51500296587119e-05,0.0,7.027750821118466e-05,303.15,285.15,297.7682231015099,298.0346574797818,297.8611275223847,297.5217896709034,298.01953999385086,297.8410675536862,6532.171817322102,2257.8104328140384,-0.00029310273691502775,-4.707301300145017e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37679960370870424,268.15,273.15,271.5321399813038,271.5883705753623,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.38824886569444,0.0008022424283868795,0.0,0.00045132420901370534,0.0,9.51444609826652e-05,0.0,9.035145371106301e-05,0.0,9.514442934052084e-05,0.0,7.027337176033852e-05,303.15,285.15,297.76807684954855,298.0343552210264,297.8608827591681,297.5195240882911,298.01938375461117,297.84044453452907,6532.173295465567,2257.8104328140384,-0.00029310273691502775,-4.7067472053787385e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3771594782091029,268.15,273.15,271.5321399813038,271.58839473708656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.36714893369407,0.0008021961967319503,0.0,0.00045129821373065024,0.0,9.513898075728521e-05,0.0,9.034624965806144e-05,0.0,9.513894923038454e-05,0.0,7.026932409482029e-05,303.15,285.15,297.7679236948174,298.03405399068936,297.860639470831,297.51723139149686,298.0192328629876,297.83981628216446,6532.174779937735,2257.8104328140384,-0.00029310273691502775,-4.7062050358864584e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37751935270952386,268.15,273.15,271.5321399813038,271.588418910089,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3460241786823,0.0008021519264336629,0.0,0.00045127332180436747,0.0,9.513373313285529e-05,0.0,9.034126648818022e-05,0.0,9.513370172077938e-05,0.0,7.02654482275335e-05,303.15,285.15,297.7677620296477,298.03375175221987,297.860395763713,297.5149471523895,298.0190807475917,297.83918748911236,6532.176264803773,2257.8104328140384,-0.00029310273691502775,-4.705685908397551e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3778792272099239,268.15,273.15,271.5321399813038,271.58844310556054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.32484979765917,0.0008021104240419321,0.0,0.0004512499869240837,0.0,9.512881375273836e-05,0.0,9.033659502635448e-05,0.0,9.512878245470879e-05,0.0,7.026181480030775e-05,303.15,285.15,297.76758335766675,298.03344749999553,297.8601512213892,297.512679872691,298.01892617943673,297.83855762623585,6532.177750443086,2257.8104328140384,-0.00029310273691502775,-4.705199280427178e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3782391017103239,268.15,273.15,271.5321399813038,271.58846730103204,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.303675416636,0.000802068921647963,0.0,0.00045122665204114714,0.0,9.51238943720738e-05,0.0,9.033192356399843e-05,0.0,9.512386318807892e-05,0.0,7.025818137267647e-05,303.15,285.15,297.7674046860147,298.03314324831814,297.8599066795001,297.5104125985547,298.01877161156915,297.8379277647914,6532.17923608269,2257.8104328140384,-0.00029310273691502775,-4.704712677563335e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3785989762107223,268.15,273.15,271.5321399813038,271.588491594111,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2824042838001,0.0008020318574402727,0.0,0.0004512058137380333,0.0,9.5119501301275e-05,0.0,9.032775189681237e-05,0.0,9.511947022971649e-05,0.0,7.025493667557577e-05,303.15,285.15,297.76720094264726,298.03283137801617,297.8596557148917,297.508228483381,298.0185970189399,297.83730270757525,6532.180727903434,2257.8104328140384,-0.00029310273691502775,-4.704278158739997e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3789588507111326,268.15,273.15,271.53213998130377,271.5885159069859,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2611610068939,0.0008019937522735181,0.0,0.00045118438989268035,0.0,9.511498479081587e-05,0.0,9.032346300877704e-05,0.0,9.511495383219236e-05,0.0,7.025160080640718e-05,303.15,285.15,297.7670005725113,298.03252372521814,297.8594093289072,297.5060048834868,298.01843522681594,297.83667474738786,6532.182222537366,2257.8104328140384,-0.00029310273691502775,-4.703831450766559e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3793187252115194,268.15,273.15,271.53213998130377,271.5885402333843,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2399018944749,0.0008019575641401644,0.0,0.00045116404448731655,0.0,9.511069562845417e-05,0.0,9.031939001571531e-05,0.0,9.5110664782449e-05,0.0,7.024843285574023e-05,303.15,285.15,297.7667961723265,298.0322147268897,297.8591618002028,297.5037983262013,298.018268954128,297.8360479959497,6532.183717863682,2257.8104328140384,-0.00029310273691502775,-4.7034072496777716e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3796785997119194,268.15,273.15,271.53213998130377,271.58856469562716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2184830741636,0.000801929000487917,0.0,0.00045114798804183254,0.0,9.510731063171463e-05,0.0,9.031617563786766e-05,0.0,9.510727989568184e-05,0.0,7.024593271848455e-05,303.15,285.15,297.76655121911125,298.0318921663064,297.85890274933644,297.50176375541685,298.0180574516623,297.83543346836666,6532.1852201150905,2257.8104328140384,-0.00029310273691502775,-4.703072489797419e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3800384742123269,268.15,273.15,271.53213998130377,271.58858907771264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.19713318942877,0.0008018943996283565,0.0,0.0004511285353704673,0.0,9.51032096695326e-05,0.0,9.031228136301856e-05,0.0,9.51031790447215e-05,0.0,7.024290377170493e-05,303.15,285.15,297.76632412670943,298.03157651803843,297.85864999713806,297.49964097466767,298.01787143928664,297.83481261116805,6532.186716629816,2257.8104328140384,-0.00029310273691502775,-4.702666935117254e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3803983487127196,268.15,273.15,271.53213998130377,271.58861352235243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1757318784116,0.0008018654055037324,0.0,0.00045111223679036524,0.0,9.509977362774308e-05,0.0,9.030901851176553e-05,0.0,9.509974311314127e-05,0.0,7.024036593277061e-05,303.15,285.15,297.7660848292197,298.03125586198445,297.85839282833206,297.49759094064297,298.017661405178,297.83419717307146,6532.188217382875,2257.8104328140384,-0.00029310273691502775,-4.7023271535946407e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3807582232131196,268.15,273.15,271.53213998130377,271.58863806723485,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.15424671140676,0.0008018414347465614,0.0,0.0004510987640281569,0.0,9.509693330293254e-05,0.0,9.030632136646949e-05,0.0,9.509690289706979e-05,0.0,7.023826808823527e-05,303.15,285.15,297.76582491077977,298.03092695144346,297.85812828118657,297.4956549943189,298.01741548395194,297.8335901243361,6532.189725079721,2257.8104328140384,-0.00029310273691502775,-4.702046294512252e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.381118097713522,268.15,273.15,271.53213998130445,271.5887140507395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.13036107034713,0.0008017681796879306,0.0,0.00045105756458020235,0.0,9.508824787053854e-05,0.0,9.029807356340578e-05,0.0,9.50882175708975e-05,0.0,7.023185306693762e-05,303.15,285.15,297.76557965974007,298.0306019380616,297.85786736592877,297.49366962599913,298.01718782302623,297.8329812825512,6532.197089396266,2257.8104328140384,-0.00029310273691502775,-4.701187467476147e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38147797221391105,268.15,273.15,271.532139981305,271.5889820104602,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1013705544271,0.0008016586227314186,0.0,0.00045099594157006013,0.0,9.50752569202651e-05,0.0,9.028573712915589e-05,0.0,9.50752267186075e-05,0.0,7.02222580040755e-05,303.15,285.15,297.7653599787516,298.0302843078464,297.8576135127514,297.49161876466474,298.01698712234213,297.8323727372712,6532.221190282761,2257.8104328140384,-0.00029310273691502775,-4.699903041326224e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38183784671431104,268.15,273.15,271.53213998130326,271.5893722101884,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0719747424128,0.0008016258636547932,0.0,0.00045097752326110044,0.0,9.507137403107194e-05,0.0,9.028204992646083e-05,0.0,9.50713439233566e-05,0.0,7.021939012372225e-05,303.15,285.15,297.7651351253863,298.0299661402133,297.85735940918215,297.4896137050681,298.01677332761153,297.8317695414923,6532.252167760342,2257.8104328140384,-0.00029310273691502775,-4.699519180968144e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3821977212147001,268.15,273.15,271.5321399813047,271.58970721378444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.04667627857674,0.0008016545127376484,0.0,0.00045099365259659044,0.0,9.507477418445928e-05,0.0,9.028527888202206e-05,0.0,9.507474417619077e-05,0.0,7.022190147428498e-05,303.15,285.15,297.7648816139355,298.0296439402279,297.857101834886,297.48768343959347,298.016531525037,297.831168470736,6532.27099321496,2257.8104328140384,-0.00029310273691502775,-4.699855346511821e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3825575957150514,268.15,273.15,271.53213998130457,271.5898788103372,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0252246544929,0.0008017214130191232,0.0,0.0004510313019474184,0.0,9.508271100310022e-05,0.0,9.029281596996074e-05,0.0,9.508268110030966e-05,0.0,7.022776359087913e-05,303.15,285.15,297.7644932271408,298.0293110466258,297.8568350678234,297.4857754523506,298.01626374072765,297.83053570693363,6532.272478791715,2257.8104328140384,-0.00029310273691502775,-4.7006400687547614e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38291747021545286,268.15,273.15,271.53213998130434,271.58989535669645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.00374217784025,0.000801704265923426,0.0,0.0004510216679716506,0.0,9.508067994001506e-05,0.0,9.029088731866116e-05,0.0,9.508065014538042e-05,0.0,7.022626346424291e-05,303.15,285.15,297.764226041092,298.02897595390357,297.856566228109,297.4839317274094,298.01597250761614,297.82993449162603,6532.267025299132,2257.8104328140384,-0.00029310273691502775,-4.7004392739279955e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3832773447158643,268.15,273.15,271.53213998130406,271.58984445710047,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9822290326005,0.0008016887209866601,0.0,0.00045101293525268144,0.0,9.507883887296789e-05,0.0,9.0289139091711e-05,0.0,9.507880918594052e-05,0.0,7.022490366798439e-05,303.15,285.15,297.7639518292806,298.02863730326476,297.8562938104424,297.4821506135536,298.01565449009246,297.8293376093267,6532.260313349414,2257.8104328140384,-0.00029310273691502775,-4.700257268535445e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3836372192162642,268.15,273.15,271.5321399813041,271.5897641184251,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.96065532384966,0.0008016758068542329,0.0,0.00045100568240061007,0.0,9.507730978027635e-05,0.0,9.028768712220217e-05,0.0,9.507728019977567e-05,0.0,7.022377429482567e-05,303.15,285.15,297.76366346410146,298.02829011078114,297.85601278365243,297.48048743900733,298.01528038410305,297.8287468363291,6532.254811318127,2257.8104328140384,-0.00029310273691502775,-4.700106111246146e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3839970937166642,268.15,273.15,271.5321399813042,271.58968143307976,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.93908891079525,0.000801663080573367,0.0,0.00045099853525028727,0.0,9.507580297063874e-05,0.0,9.028625631331939e-05,0.0,9.507577349677738e-05,0.0,7.022266137986467e-05,303.15,285.15,297.7633763324311,298.02794454952175,297.8557335589505,297.4788114853617,298.01491349374663,297.82815588400234,6532.24906797551,2257.8104328140384,-0.00029310273691502775,-4.6999571594925154e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38435696821706916,268.15,273.15,271.53213998130445,271.58960881086944,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.917492118112,0.0008016525757821867,0.0,0.00045099263777511245,0.0,9.507455960775933e-05,0.0,9.028507567932192e-05,0.0,9.507453023993696e-05,0.0,7.02217430457278e-05,303.15,285.15,297.7630831174323,298.0275927501314,297.8554477811505,297.4771983146461,298.014509017051,297.8275661960823,6532.244297473805,2257.8104328140384,-0.00029310273691502775,-4.699834256115571e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38471684271750467,268.15,273.15,271.5321399813047,271.5895512832297,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.89584705269334,0.0008016451345286296,0.0,0.0004509884636426001,0.0,9.507367954662768e-05,0.0,9.028424004463307e-05,0.0,9.507365028391439e-05,0.0,7.022109304494037e-05,303.15,285.15,297.7627803327973,298.02723152651134,297.8551521944994,297.47568491814553,298.01404595101087,297.8269789845929,6532.241098236086,2257.8104328140384,-0.00029310273691502775,-4.699747272293561e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38507671721790465,268.15,273.15,271.53213998130445,271.58948612107554,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.87421961773015,0.0008016374032415229,0.0,0.00045098412639480893,0.0,9.507276509856934e-05,0.0,9.028337175556507e-05,0.0,9.507273594128065e-05,0.0,7.022041764611413e-05,303.15,285.15,297.76248126633243,298.02687489696604,297.8548616164957,297.4741351393467,298.01360695214777,297.8263919742577,6532.237385404874,2257.8104328140384,-0.00029310273691502775,-4.6996568896697e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38543659171829014,268.15,273.15,271.5321399813043,271.5894522243214,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.85250287958377,0.0008016580054033514,0.0,0.0004509957286888033,0.0,9.507521089518618e-05,0.0,9.028569443384996e-05,0.0,9.507518184074517e-05,0.0,7.022222411232205e-05,303.15,285.15,297.76213446548144,298.026484633705,297.85453604515243,297.4729992441164,298.01281024242815,297.8257929261767,6532.235635981954,2257.8104328140384,-0.00029310273691502775,-4.6998987207253976e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3857964662186901,268.15,273.15,271.5321399813042,271.5894346958635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8307393887649,0.0008016934409029168,0.0,0.00045101567577111076,0.0,9.507941587225759e-05,0.0,9.028968767126532e-05,0.0,9.507938691932342e-05,0.0,7.022532990309811e-05,303.15,285.15,297.7617626747747,298.02607676267377,297.8541921541767,297.47208002878057,298.0118262626749,297.82518757661614,6532.234914456688,2257.8104328140384,-0.00029310273691502775,-4.7003144897005324e-08,299.0649416037704,298.93396148357135,298.61841728329864,299.40558292620653,299.1330905328887,8790.045347270727,8298.23330877811,0.3840825798216246,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,0.0,-1.0,0.0,5.0,0.3857964662186901,268.15,273.15,271.5321399813042,271.5894346958635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8307393887649,0.0008016934409029168,0.0,0.00045101567577111076,0.0,9.507941587225759e-05,0.0,9.028968767126532e-05,0.0,9.507938691932342e-05,0.0,7.022532990309811e-05,303.15,285.15,297.7617626747747,298.02607676267377,297.8541921541767,297.47208002878057,298.0118262626749,297.82518757661614,6532.234914456688,2257.8104328140384,-0.00029310273691502775,-4.7003144897005324e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,0.0,-1.0,0.0,5.0,0.3861563407191149,268.15,273.15,271.53213998130593,271.58952921310083,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8038446369545,0.0008015387059537904,0.0,0.00045092863627018884,0.0,9.506106682505585e-05,0.0,9.02722630611956e-05,0.0,9.506103797308941e-05,0.0,7.02117773683739e-05,303.15,285.15,297.76147706235093,298.0257045670457,297.85388503951395,297.4705758896769,298.01137599535707,297.8246037107889,6532.247147974571,2257.8104328140384,-0.00029310273691502775,-4.698500510887491e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,0.0,-1.0,0.0,5.0,0.38651621521951823,268.15,273.15,271.5321399813071,271.58972555985133,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.77789973505674,0.000801585364562643,0.0,0.0004509548965980239,0.0,9.506660271487211e-05,0.0,9.027752015969012e-05,0.0,9.506657395776799e-05,0.0,7.021586616617485e-05,303.15,285.15,297.761167998807,298.0253234353477,297.85356841832845,297.46934216474347,298.0106842862347,297.82401726069224,6532.263654908944,2257.8104328140384,-0.00029310273691502775,-4.699047783096128e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,0.0,-1.0,0.0,5.0,0.38687608971991827,268.15,273.15,271.5321399813065,271.5899657944477,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7528268877054,0.0008016532167302307,0.0,0.0004509930800695384,0.0,9.507465214268689e-05,0.0,9.028516417496553e-05,0.0,9.507462348078256e-05,0.0,7.022181145460413e-05,303.15,285.15,297.7608418290885,298.02493415593347,297.8532431915012,297.4683460025875,298.0097797983029,297.82342899548274,6532.280123392192,2257.8104328140384,-0.00029310273691502775,-4.69984358954081e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.1832867072416865e-15,0.0,294.15,285.7299838392559,0.0008017883689648627,0.0,0.0004510691255426089,0.0,9.509068332251504e-05,0.0,9.030038785623029e-05,0.0,9.509065475717927e-05,0.0,7.023365203798635e-05,303.15,285.15,297.7604906636579,298.0245449900468,297.85291824547863,297.4673245887825,298.00889502094753,297.8228347017827,0.0,0.0,0.0,-4.7014286779934556e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.141905021231818e-15,0.0,294.15,285.7082366936494,0.0008018870240148692,0.0,0.00045112463863463743,0.0,9.51023860330319e-05,0.0,9.031150112089575e-05,0.0,9.51023575671693e-05,0.0,7.02422956289478e-05,303.15,285.15,297.76009812510136,298.0241472117453,297.85258495885734,297.4665415756728,298.00779547111597,297.82223346849855,0.0,0.0,0.0,-4.702585980097548e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.109126007913999e-15,0.0,294.15,285.68646648234795,0.0008020148933198354,0.0,0.0004511965869949312,0.0,9.511755349196009e-05,0.0,9.032590459325845e-05,0.0,9.511752512420572e-05,0.0,7.02534982711546e-05,303.15,285.15,297.7596664287356,298.02373693401256,297.8522394544224,297.466085938141,298.00641995734406,297.8216297425312,0.0,0.0,0.0,-4.704086121996441e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.046363790044854e-15,0.0,294.15,285.664671397203,0.0008021761960839945,0.0,0.0004512873442588054,0.0,9.513668608957765e-05,0.0,9.03440734558958e-05,0.0,9.513665781841394e-05,0.0,7.026762955114689e-05,303.15,285.15,297.759187065853,298.02331083798083,297.85187854068533,297.4660114887192,298.00475342320976,297.82102827128966,0.0,0.0,0.0,-4.705978771817541e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.0262424457861749e-15,0.0,294.15,285.64285261625747,0.0008023764470419534,0.0,0.00045140001290700193,0.0,9.516043786531171e-05,0.0,9.036662880033645e-05,0.0,9.516040968907144e-05,0.0,7.02851725402029e-05,303.15,285.15,297.75865762972256,298.022867802351,297.85150125890084,297.46632430364053,298.00282451165174,297.82043510125334,0.0,0.0,0.0,-4.708328887250181e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,9.713086160230045e-16,0.0,294.15,285.62099963938834,0.0008026233074465197,0.0,0.00045153890298498965,0.0,9.518971742760601e-05,0.0,9.039443346280535e-05,0.0,9.518968934424567e-05,0.0,7.030679833338861e-05,303.15,285.15,297.7580497230875,298.02239690781175,297.85109712487906,297.46722670861163,298.00056469164934,297.8198670312078,0.0,0.0,0.0,-4.711226750045592e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,9.526305661608413e-16,0.0,294.15,285.5991239090288,0.0008029139743309404,0.0,0.0004517024376309601,0.0,9.522419235523292e-05,0.0,9.042717176831707e-05,0.0,9.522416436299649e-05,0.0,7.0332261405544e-05,303.15,285.15,297.7573843302764,298.02190599018036,297.8506737092854,297.4685509153631,297.9981113621618,297.81932526145346,0.0,0.0,0.0,-4.714639948032319e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,9.222952329232163e-16,0.0,294.15,285.5772031273539,0.000803273945281527,0.0,0.0004519049612219273,0.0,9.526688661198891e-05,0.0,9.046771534505573e-05,0.0,9.526685870800423e-05,0.0,7.036379524592245e-05,303.15,285.15,297.75660058765686,298.0213718994285,297.8502089316157,297.4707396981119,297.9953455629344,297.8188533359495,0.0,0.0,0.0,-4.718868609485383e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,9.074917587647621e-16,0.0,294.15,285.55524768247005,0.0008037006655059559,0.0,0.0004521450365186292,0.0,9.531749721070815e-05,0.0,9.051577646934287e-05,0.0,9.53174693924015e-05,0.0,7.04011760692626e-05,303.15,285.15,297.7557170630806,298.020801325001,297.8497091733429,297.4736746327783,297.99242635076524,297.81846570899364,0.0,0.0,0.0,-4.723883797246689e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,9.016371137232132e-16,0.0,294.15,285.533259941031,0.0008041882686359019,0.0,0.0004524193632313365,0.0,9.537532841141026e-05,0.0,9.057069444988503e-05,0.0,9.5375300676459e-05,0.0,7.044389000440877e-05,303.15,285.15,297.75474056653064,298.02019675909764,297.84917682409673,297.4773048460608,297.9893642857629,297.8181566563098,0.0,0.0,0.0,-4.729617757790733e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,8.423978091026052e-16,0.0,294.15,285.5002353184607,0.0008043828923231701,0.0,0.00045252886396953513,0.0,9.539841237596723e-05,0.0,9.059261560585586e-05,0.0,9.539838471458572e-05,0.0,7.046093974850308e-05,303.15,285.15,297.7537845048655,298.01958875771123,297.84864109125215,297.48107080422824,297.986287943804,297.81787462037227,0.0,0.0,0.0,-4.731907606352956e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
