,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,8.315634824963216e-16,0.0,294.15,285.46816148939706,0.0008051355227932541,0.0,0.0004529522877281417,0.0,9.548767500690786e-05,0.0,9.067738160932961e-05,0.0,9.54876474021998e-05,0.0,7.052686882851137e-05,303.15,285.15,297.7526990298527,298.0189409924392,297.8480671153784,297.4858967355621,297.9831077533638,297.8177423253193,0.0,0.0,0.0,-4.740766910619364e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,8.208684993590536e-16,0.0,294.15,285.4417309766454,0.0008059623351804829,0.0,0.0004534174456717277,0.0,9.55857356847938e-05,0.0,9.077050245809903e-05,0.0,9.558570814481414e-05,0.0,7.05992961167227e-05,303.15,285.15,297.7514795893113,298.0182556533581,297.8474571929853,297.4913819025249,297.9798640068252,297.817687669001,0.0,0.0,0.0,-4.750508972299596e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.744179362750743e-16,0.0,294.15,285.41877450728987,0.0008068312395080215,0.0,0.00045390628427851643,0.0,9.568878851918885e-05,0.0,9.086836398354481e-05,0.0,9.568876104858876e-05,0.0,7.067541059513023e-05,303.15,285.15,297.7501087883575,298.01752993702087,297.84680873524366,297.4970260237199,297.97657474708905,297.81760964628614,0.0,0.0,0.0,-4.760757778211981e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.619879946487298e-16,0.0,294.15,285.3966505595346,0.0008076865277283786,0.0,0.0004543874629181071,0.0,9.579022654167462e-05,0.0,9.096469204551716e-05,0.0,9.579019914156178e-05,0.0,7.075033237906436e-05,303.15,285.15,297.7484857014593,298.0167346785191,297.8460939596647,297.50170323015675,297.9732445962888,297.81725243321773,0.0,0.0,0.0,-4.770856799647962e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.570720610421673e-16,0.0,294.15,285.37448951374506,0.0008085764943811148,0.0,0.0004548881509313376,0.0,9.589577736982921e-05,0.0,9.106492572617506e-05,0.0,9.58957500389984e-05,0.0,7.08282918671395e-05,303.15,285.15,297.74668542830966,298.0158831644926,297.84532541296,297.5057186838941,297.96988868991184,297.81670027591366,0.0,0.0,0.0,-4.781376644164962e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.425137327496677e-16,0.0,294.15,285.35229753828764,0.0008094501518939466,0.0,0.0004553796637814515,0.0,9.599939396558303e-05,0.0,9.116332261344535e-05,0.0,9.599936670458727e-05,0.0,7.090482273780551e-05,303.15,285.15,297.7447507360775,298.01497937951984,297.8445062870498,297.5092900397936,297.96653624345146,297.81601253717844,0.0,0.0,0.0,-4.791714979623741e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.142315530216795e-16,0.0,294.15,285.33005404710275,0.000810352078551298,0.0,0.00045588708027296404,0.0,9.610636323629063e-05,0.0,9.126490328098934e-05,0.0,9.610633604404004e-05,0.0,7.098382988266826e-05,303.15,285.15,297.7425984887419,298.0139882004424,297.84360201055904,297.5121448729107,297.96317768098504,297.8151022507278,0.0,0.0,0.0,-4.802399538423081e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.096237180964257e-16,0.0,294.15,285.30776974064173,0.0008111335847871128,0.0,0.0004563267507656663,0.0,9.619905085306947e-05,0.0,9.135292174796774e-05,0.0,9.619902373349456e-05,0.0,7.105228864696955e-05,303.15,285.15,297.7402953562672,298.0129219225639,297.8426240691562,297.5144864093111,297.9598252308597,297.81403059763164,0.0,0.0,0.0,-4.811667205687169e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.004970382233948e-16,0.0,294.15,285.2854756061035,0.0008116821338792527,0.0,0.00045663536443355955,0.0,9.626411014848411e-05,0.0,9.141470369946783e-05,0.0,9.626408310929008e-05,0.0,7.110034122796867e-05,303.15,285.15,297.738098003099,298.0118367876806,297.8416251502313,297.51659609951514,297.95659177594706,297.8129495632947,0.0,0.0,0.0,-4.818177706411481e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,6.651491280655618e-16,0.0,294.15,285.2631617674086,0.0008121589397388292,0.0,0.00045690361683933415,0.0,9.632066081495718e-05,0.0,9.146840565303403e-05,0.0,9.632063385832803e-05,0.0,7.114210936482606e-05,303.15,285.15,297.73600796605547,298.0107169953935,297.8405896746484,297.5183325062086,297.9535034512137,297.81183011870394,0.0,0.0,0.0,-4.82384032302519e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,6.52358457443642e-16,0.0,294.15,285.24085482301626,0.0008116239738178707,0.0,0.00045660266748750566,0.0,9.625721705119636e-05,0.0,9.140815802217585e-05,0.0,9.625719021011754e-05,0.0,7.109525002745651e-05,303.15,285.15,297.73440858269464,298.00962438463176,297.83957484808997,297.51973324666585,297.95082028962617,297.8108322703417,0.0,0.0,0.0,-4.817487726391663e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,6.275102717108744e-16,0.0,294.15,285.2185495637456,0.0008111629470214225,0.0,0.00045634331467548907,0.0,9.62025423280122e-05,0.0,9.135623768187547e-05,0.0,9.620251559966194e-05,0.0,7.105486747332543e-05,303.15,285.15,297.733043805113,298.00854151075447,297.8385676787598,297.5209622422138,297.94832785210576,297.80988861778934,0.0,0.0,0.0,-4.8120165297300914e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,5.997143924950099e-16,0.0,294.15,285.1962510163171,0.0008103668716867798,0.0,0.0004558954704775126,0.0,9.610813140243111e-05,0.0,9.126658289195586e-05,0.0,9.610810479742448e-05,0.0,7.098513589647657e-05,303.15,285.15,297.7319408358377,298.00748000667414,297.83757865882296,297.5220582423739,297.9460416896903,297.80901988667983,0.0,0.0,0.0,-4.802576316756114e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,5.900885631565946e-16,0.0,294.15,285.17400695816474,0.0008092270546282078,0.0,0.0004552542440467439,0.0,9.597295322729995e-05,0.0,9.113821454446797e-05,0.0,9.597292675553436e-05,0.0,7.088529376895259e-05,303.15,285.15,297.7319571529907,298.004873815765,297.8367946761744,297.5228713969009,297.9447282666324,297.8082450616927,0.0,0.0,0.0,-4.7890758938601845e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,5.862816315266457e-16,0.0,294.15,285.15177870190666,0.0008080016351551651,0.0,0.0004545648593701984,0.0,9.58276227277139e-05,0.0,9.100020530604124e-05,0.0,9.582759639138886e-05,0.0,7.077795316938759e-05,303.15,285.15,297.7322791273456,298.0017843533385,297.8360707574397,297.52362084099525,297.9436863289012,297.80748828160404,0.0,0.0,0.0,-4.7745827413009014e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,5.750075654200748e-16,0.0,294.15,285.1295509556307,0.0008067758660927502,0.0,0.00045387527798699807,0.0,9.568225076034833e-05,0.0,9.086215668855483e-05,0.0,9.568222455917663e-05,0.0,7.067058194183638e-05,303.15,285.15,297.7326070756875,297.9986515520761,297.83534886163727,297.5243696910483,297.94265445156327,297.80672632640255,0.0,0.0,0.0,-4.7601074265132914e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,5.54898506153298e-16,0.0,294.15,285.1073822063928,0.000805463070357428,0.0,0.0004531367369027256,0.0,9.552655751309105e-05,0.0,9.071430673531395e-05,0.0,9.552653144853944e-05,0.0,7.055558745226873e-05,303.15,285.15,297.7336937354444,297.99011090362774,297.83485705272574,297.5250202599899,297.9427683319512,297.8052900567478,0.0,0.0,0.0,-4.744628751629195e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,5.513186017010136e-16,0.0,294.15,285.08521351351146,0.0008041504621914857,0.0,0.00045239830130685085,0.0,9.537088650433692e-05,0.0,9.056647790001733e-05,0.0,9.537086057609197e-05,0.0,7.044060938795581e-05,303.15,285.15,297.73478111611155,297.9815651278772,297.8343654639465,297.5256707337222,297.9428833071559,297.8038531497627,0.0,0.0,0.0,-4.729177489881227e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,5.442279306066627e-16,0.0,294.15,285.06305940134934,0.0008031538736773935,0.0,0.00045183765164536133,0.0,9.525269486379659e-05,0.0,9.045424036971386e-05,0.0,9.525266906091086e-05,0.0,7.035331345628142e-05,303.15,285.15,297.7359379501357,297.971788618175,297.8339697115966,297.52632376643356,297.94399191056226,297.8024023913806,0.0,0.0,0.0,-4.717463111163466e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,5.051907215328632e-16,0.0,294.15,285.03685418211126,0.0008020326761982655,0.0,0.00045120689894562383,0.0,9.511972468398118e-05,0.0,9.03279687790444e-05,0.0,9.511969900419049e-05,0.0,7.025510214566901e-05,303.15,285.15,297.73727794786384,297.9607956271161,297.8336421585173,297.52696492585017,297.9454549104894,297.8008271139674,0.0,0.0,0.0,-4.704301375198273e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,4.954760156906269e-16,0.0,294.15,285.01161755758085,0.0008016260759666558,0.0,0.0004509781637767546,0.0,9.507150453043404e-05,0.0,9.028217784379069e-05,0.0,9.507147895155897e-05,0.0,7.021948691360969e-05,303.15,285.15,297.7385535014437,297.94894452127625,297.83341999644017,297.52764513714936,297.94830748847636,297.79937412895714,0.0,0.0,0.0,-4.6995329479087963e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,4.828130475572364e-16,0.0,294.15,284.9872440507343,0.000801395175220681,0.0,0.00045084827355330805,0.0,9.504412205377313e-05,0.0,9.025617486642471e-05,0.0,9.504409657113249e-05,0.0,7.019926231825585e-05,303.15,285.15,297.73968097619644,297.9370652307025,297.83322181870795,297.5283711099227,297.9520741913083,297.79808266536764,0.0,0.0,0.0,-4.6968262167547986e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,4.554920601629863e-16,0.0,294.15,284.9650832527612,0.000801624101266473,0.0,0.0004509770725639211,0.0,9.507127430963144e-05,0.0,9.028195937952444e-05,0.0,9.50712489111126e-05,0.0,7.021931688937878e-05,303.15,285.15,297.74014316298604,297.9257594716617,297.83302288345146,297.5293038648897,297.95908440729414,297.7974627580566,0.0,0.0,0.0,-4.6995102091326514e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,4.481810986603097e-16,0.0,294.15,284.9429158192961,0.0008023231505538207,0.0,0.00045137035316490887,0.0,9.515418239725003e-05,0.0,9.036069096609511e-05,0.0,9.5154157068049e-05,0.0,7.028055252647489e-05,303.15,285.15,297.74051313280995,297.91452601793947,297.83281855313004,297.5302490513899,297.9666452945948,297.79695040997285,0.0,0.0,0.0,-4.707710387042655e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,4.4528967708909985e-16,0.0,294.15,284.9206967776957,0.00080344470101345,0.0,0.00045200132419310454,0.0,9.528719842426545e-05,0.0,9.04870062521542e-05,0.0,9.528717315096661e-05,0.0,7.037879771562088e-05,303.15,285.15,297.7401908907685,297.90392482731295,297.83255928773576,297.53137017689437,297.9778294219419,297.7971749209307,0.0,0.0,0.0,-4.720881502713418e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,4.3672685508322583e-16,0.0,294.15,284.89844717008543,0.0008047477845936238,0.0,0.00045273442204581707,0.0,9.544174398754377e-05,0.0,9.063376650177222e-05,0.0,9.544171876463941e-05,0.0,7.049294454637624e-05,303.15,285.15,297.7395069260384,297.8935594021483,297.8322445940651,297.53250790230254,297.9887701725034,297.7973177994116,0.0,0.0,0.0,-4.736207555042803e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,4.1068255616809704e-16,0.0,294.15,284.858367372893,0.0008061353481397711,0.0,0.00045351504407687603,0.0,9.560630823107915e-05,0.0,9.079004070884662e-05,0.0,9.560628303172877e-05,0.0,7.061449113782862e-05,303.15,285.15,297.73855213093407,297.8834774098869,297.83190051877284,297.5337282957067,298.0013020656014,297.79779208418034,0.0,0.0,0.0,-4.7525545352779285e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.8494364996665375e-16,0.0,294.15,284.83076897411496,0.0008082879516524694,0.0,0.0004547260636498201,0.0,9.586160532381527e-05,0.0,9.103247701862864e-05,0.0,9.586158014162751e-05,0.0,7.080305270186613e-05,303.15,285.15,297.73681695758614,297.873926995459,297.83144413129014,297.5349515465197,298.0108122174207,297.79759036965515,0.0,0.0,0.0,-4.7779699454599044e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.824602021449119e-16,0.0,294.15,284.8083970248012,0.0008099432580777974,0.0,0.0004556573150283474,0.0,9.605792398143807e-05,0.0,9.121890600004955e-05,0.0,9.605789883939017e-05,0.0,7.094805299680524e-05,303.15,285.15,297.73445506532664,297.86487854552684,297.8308481130135,297.5360754330559,298.0179266253563,297.79683675645583,0.0,0.0,0.0,-4.797560093595007e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.608178906654055e-16,0.0,294.15,284.78598247337345,0.0008111580276156051,0.0,0.00045634072952153277,0.0,9.620199570713569e-05,0.0,9.13557200432205e-05,0.0,9.620197061896732e-05,0.0,7.105446388713402e-05,303.15,285.15,297.7317791306847,297.8564031361657,297.8300955757861,297.5370422987143,298.02302144858317,297.79566831798684,0.0,0.0,0.0,-4.811962151127433e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094020.0,21094020.0,288.99762857142855,287.8037982688899,0.8827575000000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.5849008916849516e-16,0.0,294.15,284.7635416470957,0.0008120259433848947,0.0,0.00045682901127892746,0.0,9.63049311559053e-05,0.0,9.145347009224782e-05,0.0,9.630490613236454e-05,0.0,7.113049166449496e-05,303.15,285.15,297.7289384605271,297.84834719239717,297.8292312678866,297.5378880812675,298.026831093789,297.7942472191735,0.0,0.0,0.0,-4.8222652634921825e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.5387944242986607e-16,0.0,294.15,284.74108888902595,0.0008123931381953113,0.0,0.00045703559774257164,0.0,9.634848192223032e-05,0.0,9.149482702376653e-05,0.0,9.634845697851818e-05,0.0,7.116265811917155e-05,303.15,285.15,297.7262133052733,297.84104738942574,297.8282564526184,297.53851364278324,298.0294135802667,297.7926888740735,0.0,0.0,0.0,-4.8266277097810656e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.3820417672952995e-16,0.0,294.15,284.71863618457627,0.000812309452170958,0.0,0.0004569885279407545,0.0,9.633855896316308e-05,0.0,9.148540402426902e-05,0.0,9.633853411299455e-05,0.0,7.115532906375936e-05,303.15,285.15,297.72360368875104,297.8340704843584,297.82724597790707,297.53904446102683,298.0315674510291,297.7911064126145,0.0,0.0,0.0,-4.825633571488112e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.327757665938422e-16,0.0,294.15,284.69622755450723,0.0008115235998451395,0.0,0.0004565464336447819,0.0,9.624536019359486e-05,0.0,9.139690031878582e-05,0.0,9.624533545742763e-05,0.0,7.108649278038371e-05,303.15,285.15,297.7219900876648,297.82889706088775,297.82622495011844,297.5392424420058,298.0325345541851,297.78977781897237,0.0,0.0,0.0,-4.8163013196336864e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.3062887768491345e-16,0.0,294.15,284.67382578676364,0.0008107338571305412,0.0,0.0004561021506426701,0.0,9.615170001933485e-05,0.0,9.130795845206988e-05,0.0,9.61516753969719e-05,0.0,7.10173157050592e-05,303.15,285.15,297.72052423956904,297.8239983714427,297.8252051441774,297.5393952872007,298.03333458305747,297.78849152508946,0.0,0.0,0.0,-4.806931966127406e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.2427095749209627e-16,0.0,294.15,284.6514901898245,0.0008093152555331064,0.0,0.0004553040843700194,0.0,9.598345816983915e-05,0.0,9.114819203850375e-05,0.0,9.598343367944537e-05,0.0,7.089305286023697e-05,303.15,285.15,297.7200395480219,297.82023727885365,297.8235594028105,297.53957907387087,298.0339374901779,297.7874705587469,0.0,0.0,0.0,-4.7901246935146535e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.1191955024418443e-16,0.0,294.15,284.62916812578663,0.0008075877012256633,0.0,0.0004543322075903418,0.0,9.577857502090928e-05,0.0,9.095363016846344e-05,0.0,9.577855067131703e-05,0.0,7.074172687733194e-05,303.15,285.15,297.7198311110279,297.816789591857,297.8227879878925,297.53974097373884,298.03441685668156,297.7867133042396,0.0,0.0,0.0,-4.769696720555676e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.0691302647963967e-16,0.0,294.15,284.6069392880414,0.0008057654079361813,0.0,0.00045330703227788475,0.0,9.556245591552243e-05,0.0,9.074839836367769e-05,0.0,9.556243170819831e-05,0.0,7.058210205541622e-05,303.15,285.15,297.72068165575956,297.81523045643564,297.8136094571234,297.54006485940886,298.03484329547365,297.7848859448402,0.0,0.0,0.0,-4.748195773343321e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094308.0,21094308.0,289.03929318095237,287.8813887284398,0.88634838,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,3.049329899544467e-16,0.0,294.15,284.5847487220669,0.0008041149479564107,0.0,0.0004523785266899978,0.0,9.536671592627129e-05,0.0,9.056251905527449e-05,0.0,9.536669185525788e-05,0.0,7.043752917868471e-05,303.15,285.15,297.72194531973304,297.814474969359,297.80032051665563,297.5404649457102,298.03526583025536,297.7824943163427,0.0,0.0,0.0,-4.7287641949625605e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,2.830602924817515e-16,0.0,294.15,284.55739333036524,0.0008024104492824787,0.0,0.0004514196194760122,0.0,9.51645669234231e-05,0.0,9.037055358789494e-05,0.0,9.516454298346013e-05,0.0,7.028822262588703e-05,303.15,285.15,297.72322308259135,297.8137404150468,297.78701466287094,297.5408665188479,298.035688774206,297.7801066907126,0.0,0.0,0.0,-4.708738233275075e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,2.7761710566166516e-16,0.0,294.15,284.53152067688575,0.0008019668087467551,0.0,0.0004511700451460348,0.0,9.511195363686715e-05,0.0,9.032059082177875e-05,0.0,9.511192979159077e-05,0.0,7.024936264020675e-05,303.15,285.15,297.7245295054199,297.81462908345236,297.7711338466711,297.5413860836325,298.0361095286339,297.777557609562,0.0,0.0,0.0,-4.703533037243304e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,2.7052199620943933e-16,0.0,294.15,284.5077564920855,0.0008019779937915254,0.0,0.00045117634651112407,0.0,9.511328195506977e-05,0.0,9.032185229835456e-05,0.0,9.511325819315522e-05,0.0,7.025034373893082e-05,303.15,285.15,297.72557383298835,297.8172671301886,297.7546887823869,297.5419564050466,298.03647631009045,297.7751924921402,0.0,0.0,0.0,-4.7036644256288e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,2.552139425317282e-16,0.0,294.15,284.4855803780442,0.0008021904300931315,0.0,0.00045129586783840096,0.0,9.513847837162304e-05,0.0,9.034577949472613e-05,0.0,9.513845468882237e-05,0.0,7.02689537333629e-05,303.15,285.15,297.72641481883966,297.82117173600466,297.7379376157279,297.542560486796,298.0368007422658,297.7729770799268,0.0,0.0,0.0,-4.706156869610468e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,2.511175828539588e-16,0.0,294.15,284.4633826568809,0.0008030065108145816,0.0,0.0004517549871512886,0.0,9.523526603885232e-05,0.0,9.043769145876534e-05,0.0,9.523524241735638e-05,0.0,7.034044077993749e-05,303.15,285.15,297.726913920798,297.826558439388,297.72152549593744,297.54313728396903,298.03704648947894,297.7710363259143,0.0,0.0,0.0,-4.7157372908698676e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,2.3310503878432685e-16,0.0,294.15,284.43560243398895,0.0008040673736097938,0.0,0.00045235181533081424,0.0,9.536108436207772e-05,0.0,9.05571716236173e-05,0.0,9.53610607878815e-05,0.0,7.04333697688312e-05,303.15,285.15,297.7269006411909,297.83421197490725,297.7056873247367,297.543672586198,298.03716890677396,297.7695282867614,0.0,0.0,0.0,-4.728205869695229e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,2.271475320950388e-16,0.0,294.15,284.41003535023157,0.0008062728383930453,0.0,0.0004535925734496689,0.0,9.56226506888578e-05,0.0,9.080556134946703e-05,0.0,9.562262713156673e-05,0.0,7.06265617677419e-05,303.15,285.15,297.7259821684824,297.84558926276065,297.6909921236737,297.544107197226,298.03710010598746,297.7687541716261,0.0,0.0,0.0,-4.754179628763208e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,2.1360154069364074e-16,0.0,294.15,284.3877226060316,0.0008089859131562232,0.0,0.00045511890296726407,0.0,9.594441882157374e-05,0.0,9.111112015732454e-05,0.0,9.594439527082675e-05,0.0,7.086421861439451e-05,303.15,285.15,297.72454797053183,297.85889301213126,297.6768395650256,297.54446692030996,298.03691262867085,297.7683320193339,0.0,0.0,0.0,-4.786229073890053e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,2.122234993075774e-16,0.0,294.15,284.3652591670445,0.0008121839782867222,0.0,0.0004569180784257277,0.0,9.632370608775807e-05,0.0,9.147130051379315e-05,0.0,9.632368253009675e-05,0.0,7.114435889577202e-05,303.15,285.15,297.7212894620649,297.8751631887952,297.6647058536639,297.54441056846395,298.0361386956686,297.7683415537314,0.0,0.0,0.0,-4.824145934752967e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,2.0949403030827394e-16,0.0,294.15,284.34273742471635,0.0008151857334328191,0.0,0.00045860681406162043,0.0,9.667971133949442e-05,0.0,9.180937171175826e-05,0.0,9.667968778125589e-05,0.0,7.140730316120057e-05,303.15,285.15,297.71742973939695,297.8894595175267,297.65350041563534,297.5441128907134,298.03507669230845,297.76791585111613,0.0,0.0,0.0,-4.859871427419362e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.9892271343201667e-16,0.0,294.15,284.3201500759605,0.0008180574667081787,0.0,0.0004602224022222035,0.0,9.702029624236015e-05,0.0,9.213279937726256e-05,0.0,9.702027268788963e-05,0.0,7.165885800990072e-05,303.15,285.15,297.71292848029003,297.90148411127035,297.6432353189932,297.5435212913389,298.0336746758286,297.7669687755442,0.0,0.0,0.0,-4.894172826964738e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.9636430976163376e-16,0.0,294.15,284.2975269905463,0.0008195555565223935,0.0,0.00046106520673055377,0.0,9.719796926041669e-05,0.0,9.230152201133471e-05,0.0,9.719794574949484e-05,0.0,7.179008669931432e-05,303.15,285.15,297.7082636499953,297.91118182807554,297.63408539753664,297.5425702678725,298.03194714503945,297.76560965770386,0.0,0.0,0.0,-4.912114722932253e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.9509747364838026e-16,0.0,294.15,284.2748794347096,0.0008203165717520449,0.0,0.00046149334815736675,0.0,9.728822642315432e-05,0.0,9.238723245323514e-05,0.0,9.728820297682036e-05,0.0,7.185675033782312e-05,303.15,285.15,297.70368840695033,297.91843058385206,297.62625536263215,297.54121673831463,298.02990399450806,297.76389901725145,0.0,0.0,0.0,-4.921241703560615e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.852526240712378e-16,0.0,294.15,284.25223325619555,0.000821066791677782,0.0,0.00046191541638044734,0.0,9.737720328297831e-05,0.0,9.247172708889521e-05,0.0,9.737717990165756e-05,0.0,7.192246834900168e-05,303.15,285.15,297.69918815428446,297.92551478296116,297.6185399556456,297.53983063446066,298.02784907985665,297.7621845214417,0.0,0.0,0.0,-4.930247509237437e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.8405747453243767e-16,0.0,294.15,284.2296193257066,0.0008202456044914475,0.0,0.0004614534429113954,0.0,9.727981375567611e-05,0.0,9.237924373428905e-05,0.0,9.727979048358191e-05,0.0,7.185053678582256e-05,303.15,285.15,297.69547024639843,297.93084552129636,297.61225960757065,297.53812118218167,298.0256960516944,297.7604785218283,0.0,0.0,0.0,-4.9203906336197685e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.8110322520895874e-16,0.0,294.15,284.2071330643665,0.0008184785165768847,0.0,0.0004604593246285436,0.0,9.707024184340509e-05,0.0,9.218022929583722e-05,0.0,9.707021870606929e-05,0.0,7.169574769775669e-05,303.15,285.15,297.6936588145717,297.9348075137658,297.6078494405714,297.53614299872027,298.0239175968724,297.7592752729003,0.0,0.0,0.0,-4.899213142013073e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.7877400323073987e-16,0.0,294.15,284.18470944762913,0.0008162472948590345,0.0,0.00045920409392399337,0.0,9.680562436218849e-05,0.0,9.192894226436964e-05,0.0,9.680560137181195e-05,0.0,7.150030214117889e-05,303.15,285.15,297.69278284867056,297.9380978899965,297.6043569378794,297.5340329571881,298.0223229394848,297.7583187146439,0.0,0.0,0.0,-4.872538475069521e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.708551199474591e-16,0.0,294.15,284.16227022185177,0.0008141405182806572,0.0,0.00045801887351782446,0.0,9.65557658757117e-05,0.0,9.169167072791874e-05,0.0,9.65557430284438e-05,0.0,7.131575752746634e-05,303.15,285.15,297.69172542390186,297.94148166201785,297.600714357024,297.5313297491866,298.0206924830404,297.7571887350342,0.0,0.0,0.0,-4.847418420512607e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.681127775144777e-16,0.0,294.15,284.1399248897629,0.0008111932522235812,0.0,0.0004563608105584072,0.0,9.620622661847516e-05,0.0,9.135973994013513e-05,0.0,9.62062039367366e-05,0.0,7.105758903823276e-05,303.15,285.15,297.69186941159523,297.94428587552136,297.5981570318974,297.5264893905349,298.0193516983233,297.75603068157443,0.0,0.0,0.0,-4.81238568697524e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.6702820497727262e-16,0.0,294.15,284.1177173293617,0.0008085774662005631,0.0,0.000454889231125063,0.0,9.589600028353001e-05,0.0,9.106514164475405e-05,0.0,9.589597775648895e-05,0.0,7.082845693843902e-05,303.15,285.15,297.6933498503883,297.94649859618414,297.5971684714362,297.51292435239867,298.01857566992504,297.75370338806647,0.0,0.0,0.0,-4.7813995385002794e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.5504735174974559e-16,0.0,294.15,284.07129726026625,0.0008053673853205072,0.0,0.00045308331103086167,0.0,9.551529103335578e-05,0.0,9.070361105757538e-05,0.0,9.551526864900828e-05,0.0,7.05472663966309e-05,303.15,285.15,297.69494549326413,297.9487148323625,297.59618761497154,297.49938810908577,298.0178060190275,297.75140841374235,0.0,0.0,0.0,-4.7435103511843386e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.51084779168635e-16,0.0,294.15,284.0369458498964,0.0008043795202961588,0.0,0.00045252756541850833,0.0,9.539813325482076e-05,0.0,9.059235528030714e-05,0.0,9.539811096482035e-05,0.0,7.046073406914634e-05,303.15,285.15,297.69678358328014,297.95067731611124,297.59606369932055,297.4834350471242,298.01731948641446,297.7488558264501,0.0,0.0,0.0,-4.7318805872956214e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.41615769830202e-16,0.0,294.15,284.0148709110146,0.0008035084037711418,0.0,0.0004520375012501633,0.0,9.529482188375344e-05,0.0,9.049424839550625e-05,0.0,9.529479969831562e-05,0.0,7.038442865193163e-05,303.15,285.15,297.69857523265625,297.9524362360743,297.5966825713658,297.4665576646646,298.01704852585397,297.74626004612304,0.0,0.0,0.0,-4.72163728903961e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.3317048326807609e-16,0.0,294.15,283.9888041890286,0.0008028073859771111,0.0,0.0004516431306304481,0.0,9.52116838434724e-05,0.0,9.041529858483541e-05,0.0,9.52116617526612e-05,0.0,7.03230231871891e-05,303.15,285.15,297.70004957175973,297.9538734803734,297.598475355923,297.4500238456304,298.01700723777907,297.7438858982932,0.0,0.0,0.0,-4.7134023146071144e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.2934775111135452e-16,0.0,294.15,283.9594790962918,0.000802583863930403,0.0,0.00045151738902842614,0.0,9.518517596350638e-05,0.0,9.039012612915571e-05,0.0,9.51851539502216e-05,0.0,7.03034445643062e-05,303.15,285.15,297.70131018056907,297.95515813642356,297.6008695065488,297.43412467660437,298.0170262052417,297.74169774107753,0.0,0.0,0.0,-4.7107781437116455e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.2851326951704187e-16,0.0,294.15,283.93621049983494,0.000802527793160091,0.0,0.0004514858526801193,0.0,9.51785276525882e-05,0.0,9.038381280221706e-05,0.0,9.517850571863285e-05,0.0,7.029853415159093e-05,303.15,285.15,297.70222961137813,297.9562313583013,297.6040837796886,297.419240941663,298.0170787265572,297.7397728835176,0.0,0.0,0.0,-4.710120097158351e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.2604198776746034e-16,0.0,294.15,283.9104274721985,0.0008025294035839112,0.0,0.0004514867662907484,0.0,9.517872017784617e-05,0.0,9.038399569458331e-05,0.0,9.517869831845404e-05,0.0,7.029867635673352e-05,303.15,285.15,297.7029316964845,297.9571416414945,297.60803737017443,297.4053731322855,298.017118797381,297.738120527564,0.0,0.0,0.0,-4.710139170871445e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.1890963793482088e-16,0.0,294.15,283.8884439201094,0.0008027250295751541,0.0,0.00045159682950386725,0.0,9.520192271888802e-05,0.0,9.040602945349024e-05,0.0,9.520190093288161e-05,0.0,7.031581368099901e-05,303.15,285.15,297.70329560742346,297.95790937661934,297.6127132879413,297.3922854065157,298.0171105687094,297.73666284944187,0.0,0.0,0.0,-4.7124359309544476e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.1814249739012317e-16,0.0,294.15,283.8664589182381,0.0008030796326924663,0.0,0.0004517963299983367,0.0,9.524397969096943e-05,0.0,9.04459678321216e-05,0.0,9.524395797374128e-05,0.0,7.0346876823354e-05,303.15,285.15,297.7032473336608,297.95845962267873,297.61866784526353,297.3804663010628,298.0170068704494,297.7355695946231,0.0,0.0,0.0,-4.716600482499758e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.1587064329484255e-16,0.0,294.15,283.8444615540918,0.0008036659382084591,0.0,0.0004521261815828485,0.0,9.531351620587072e-05,0.0,9.051200144374987e-05,0.0,9.53134945511033e-05,0.0,7.039823626180817e-05,303.15,285.15,297.70289954308737,297.95888842247865,297.62599710107486,297.36927353399096,298.01681409102565,297.7347745383315,0.0,0.0,0.0,-4.7234901261019606e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.0790794250113571e-16,0.0,294.15,283.8130445291579,0.0008042680707750533,0.0,0.000452464936294911,0.0,9.538492961501622e-05,0.0,9.057981739013906e-05,0.0,9.538490801202994e-05,0.0,7.045098196700218e-05,303.15,285.15,297.7022841125423,297.95919509319043,297.6346193435304,297.3587365838186,298.0165379886929,297.73427462435495,0.0,0.0,0.0,-4.730571028577272e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.0583289663279768e-16,0.0,294.15,283.7877571330026,0.0008056977507165917,0.0,0.0004532692530245145,0.0,9.555448896576266e-05,0.0,9.074083508309735e-05,0.0,9.55544673990931e-05,0.0,7.057621792875195e-05,303.15,285.15,297.7011501503786,297.95932981838615,297.6458377086562,297.3490612301785,298.01611757379226,297.7342992962783,0.0,0.0,0.0,-4.747404480116757e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
