,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,1.0447174854406955e-16,0.0,294.15,283.76321888724965,0.0008072137978798857,0.0,0.00045412215832433205,0.0,9.573429135756657e-05,0.0,9.091157981440685e-05,0.0,9.573426982584521e-05,0.0,7.070901936559115e-05,303.15,285.15,297.69960387718356,297.9592957395806,297.6596460819482,297.34013619093844,298.0155379468072,297.7348439672916,0.0,0.0,0.0,-4.765287534539252e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,9.792414018795537e-17,0.0,294.15,283.73917463604397,0.0008088409852611661,0.0,0.0004550375889861338,0.0,9.592727483020352e-05,0.0,9.109484161697984e-05,0.0,9.592725333122437e-05,0.0,7.085155630361217e-05,303.15,285.15,297.69759834296826,297.9591020500111,297.67423225864843,297.3318259084536,298.01479453978794,297.73551061997387,0.0,0.0,0.0,-4.7845189754276057e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,9.635239024605588e-17,0.0,294.15,283.7170599283751,0.0008103436705831492,0.0,0.00045588297759015424,0.0,9.610549261112831e-05,0.0,9.126408156644671e-05,0.0,9.610547115046406e-05,0.0,7.098318735256003e-05,303.15,285.15,297.69487158906435,297.9586219746718,297.6870144642311,297.3241577269996,298.01373518836385,297.7356801886662,0.0,0.0,0.0,-4.8023133752871834e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,9.573077683927044e-17,0.0,294.15,283.6949227310634,0.0008117663335046539,0.0,0.0004566833472651038,0.0,9.6274219872253e-05,0.0,9.142430909072484e-05,0.0,9.627419845217686e-05,0.0,7.110780873612803e-05,303.15,285.15,297.69181531116897,297.95799149161576,297.69851513705174,297.3167413373579,298.012507361201,297.7355141276791,0.0,0.0,0.0,-4.819190617766324e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,9.388989517339095e-17,0.0,294.15,283.67276701534274,0.0008128401395097848,0.0,0.00045728745711858443,0.0,9.640157325511252e-05,0.0,9.154524698759469e-05,0.0,9.640155188485441e-05,0.0,7.120187151508415e-05,303.15,285.15,297.68843444233016,297.95713786327076,297.70847806484767,297.31002752807365,298.01103209400765,297.735021998506,0.0,0.0,0.0,-4.8319489709225337e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,9.031365035418428e-17,0.0,294.15,283.65060345077245,0.0008138145517406242,0.0,0.00045783565006875146,0.0,9.651713869720365e-05,0.0,9.16549907730176e-05,0.0,9.651711737938898e-05,0.0,7.12872277613602e-05,303.15,285.15,297.68495288084193,297.9561865090658,297.71748301342274,297.30365647632544,298.0094507014973,297.73434591623067,0.0,0.0,0.0,-4.8435409961082795e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,8.547924235028751e-17,0.0,294.15,283.6284381044698,0.0008143579620822795,0.0,0.00045814137004815446,0.0,9.658158798589041e-05,0.0,9.17161934326441e-05,0.0,9.658156673175964e-05,0.0,7.133482979197473e-05,303.15,285.15,297.6814152280318,297.95511033088104,297.72542293029744,297.29773100366515,298.00773900833883,297.73348370024286,0.0,0.0,0.0,-4.8500117461604844e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,8.410724159603219e-17,0.0,294.15,283.60627834553657,0.0008147283895824957,0.0,0.0004583497733362171,0.0,9.662552177204171e-05,0.0,9.17579140785143e-05,0.0,9.662550058578492e-05,0.0,7.136727914272225e-05,303.15,285.15,297.6779163557827,297.953861113736,297.731670105127,297.29250594424303,298.0058653960836,297.7323637829945,0.0,0.0,0.0,-4.8544252030396765e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.986309057563691e-17,0.0,294.15,283.58412262846787,0.0008150573508534124,0.0,0.00045853484854332103,0.0,9.666453772458083e-05,0.0,9.17949646314139e-05,0.0,9.66645166070748e-05,0.0,7.139609619840894e-05,303.15,285.15,297.67445961196046,297.9525282613813,297.7370354187253,297.2876363456748,298.00391797055676,297.7311155216598,0.0,0.0,0.0,-4.858346311788679e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.934785719447887e-17,0.0,294.15,283.56197754660866,0.0008152342596692116,0.0,0.00045863438205938795,0.0,9.668552048312921e-05,0.0,9.1814890430324e-05,0.0,9.668549943808548e-05,0.0,7.1411593998804e-05,303.15,285.15,297.67109686924925,297.95109619167226,297.7411649587726,297.2832776463992,298.001893927003,297.72970591861935,0.0,0.0,0.0,-4.860455737698581e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.883594781988187e-17,0.0,294.15,283.5398324647495,0.0008154111684885758,0.0,0.00045873391558101054,0.0,9.670650324281534e-05,0.0,9.183481623034399e-05,0.0,9.670648227026736e-05,0.0,7.142709180004239e-05,303.15,285.15,297.6677341406005,297.94966412535047,297.7452945015982,297.2789189750322,297.99986989040013,297.7282963265963,0.0,0.0,0.0,-4.862565621572001e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.461593084968347e-17,0.0,294.15,283.5177143366326,0.0008155732696169745,0.0,0.00045882511850688074,0.0,9.672572981561447e-05,0.0,9.185307431256886e-05,0.0,9.672570891521679e-05,0.0,7.144129248760844e-05,303.15,285.15,297.664623060747,297.9481554383508,297.74797126110013,297.27529864253074,297.99782861373683,297.7267754032932,0.0,0.0,0.0,-4.864499316974259e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.365627336230404e-17,0.0,294.15,283.4956029753997,0.00081564645548602,0.0,0.0004588662994746138,0.0,9.673441117161921e-05,0.0,9.186131840373372e-05,0.0,9.673439034552505e-05,0.0,7.144770451418485e-05,303.15,285.15,297.66158843009146,297.94662486169403,297.7502291260944,297.27187953145267,297.99578015626867,297.72522042112024,0.0,0.0,0.0,-4.8653725638957254e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.318108300222125e-17,0.0,294.15,283.47349534656405,0.0008156878084887645,0.0,0.0004588895719000606,0.0,9.673931719641778e-05,0.0,9.18659773497157e-05,0.0,9.673929644537358e-05,0.0,7.145132809406665e-05,303.15,285.15,297.65858989824613,297.9450862354952,297.75230437709376,297.2685530522874,297.99373133090563,297.72365297880566,0.0,0.0,0.0,-4.8658660905568803e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,0.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.154192941898782e-17,0.0,294.15,283.4514203446379,0.000815703633641326,0.0,0.0004588984827776701,0.0,9.674119563869117e-05,0.0,9.186776123012798e-05,0.0,9.674117496273605e-05,0.0,7.145271551181769e-05,303.15,285.15,297.6558774175103,297.9435637976103,297.7536173841271,297.26571975615695,297.9917590807321,297.72210748722733,0.0,0.0,0.0,-4.8660550624590856e-08,298.9210406671695,299.08606065057063,298.6108044484566,298.09028065315204,299.10302759874855,0.0,251.85536556553217,0.3913292235150311,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,7.131078112548469e-17,0.0,294.15,283.4514203446379,0.000815703633641326,0.0,0.0004588984827776701,0.0,9.674119563869117e-05,0.0,9.186776123012798e-05,0.0,9.674117496273605e-05,0.0,7.145271551181769e-05,303.15,285.15,297.6558774175103,297.9435637976103,297.7536173841271,297.26571975615695,297.9917590807321,297.72210748722733,0.0,0.0,0.0,-4.8660550624590856e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,-1.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,6.903997816605953e-17,0.0,294.15,283.4293360363977,0.0008157175426742281,0.0,0.0004589063157098413,0.0,9.674284683723163e-05,0.0,9.186932931457674e-05,0.0,9.674282623657397e-05,0.0,7.145393508813994e-05,303.15,285.15,297.6531007255184,297.94201981266696,297.75499893797775,297.26283003935,297.9897504629519,297.72053999569306,0.0,0.0,0.0,-4.866221176821287e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,-1.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,6.793183893233264e-17,0.0,294.15,283.4073041441436,0.0008157071111882296,0.0,0.00045890045501063,0.0,9.674161125823251e-05,0.0,9.186815604494873e-05,0.0,9.674159073253764e-05,0.0,7.145302250038156e-05,303.15,285.15,297.65075145665764,297.9405325583572,297.7554459906826,297.26056960916213,297.9878890948446,297.71903774194084,0.0,0.0,0.0,-4.8660968784791224e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,-1.0,0.0,0.0,1.0,0.38699604788671826,283.15,283.15,271.53213998130633,271.59004587264656,0.0,6.74935795210187e-17,0.0,294.15,283.3852792726162,0.0008156938713378784,0.0,0.00045889301436245544,0.0,9.674004260754646e-05,0.0,9.186666648233813e-05,0.0,9.674002215675574e-05,0.0,7.145186390700529e-05,303.15,285.15,297.64845943973086,297.9390529085899,297.7557679058458,297.25839345810573,297.9860474572606,297.7175442339066,0.0,0.0,0.0,-4.8659390750370134e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,-1.0,-1.0,0.0,5.0,0.38723596422019924,268.15,273.15,271.53213998130593,271.99412732679406,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.36324036632806,0.0008156833483154705,0.0,0.0004588871021908319,0.0,9.673879617460867e-05,0.0,9.186548290565596e-05,0.0,9.673877579890356e-05,0.0,7.145094330257517e-05,303.15,285.15,297.6460525955294,297.93755616266236,297.7563226666298,297.256057872089,297.98416473609933,297.71603080660196,6573.569749760433,2257.8104328140384,-0.00029310273691502797,-4.8658136885727194e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,-1.0,-1.0,0.0,5.0,0.3875958387206255,268.15,273.15,271.53213998130485,272.14995691267455,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.34120677684336,0.0008156675773028166,0.0,0.00045887823757134256,0.0,9.673692733961389e-05,0.0,9.186370828095367e-05,0.0,9.673690703901856e-05,0.0,7.144956299411357e-05,303.15,285.15,297.6437025404114,297.9360602923955,297.75672830383024,297.2538126296763,297.9822932475723,297.7145194027771,6568.730889646764,2257.8104328140384,-0.00029310273691502797,-4.865625692114573e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096216.0,21096216.0,289.259952,288.23448492703073,0.89973972,0.0,-1.0,-1.0,0.0,5.0,0.38795571322099437,268.15,273.15,271.5321399813043,272.13978089273854,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.31918786759155,0.0008156484496316401,0.0,0.0004588674845291861,0.0,9.673466039927974e-05,0.0,9.186155560560581e-05,0.0,9.673464017360037e-05,0.0,7.144788864638282e-05,303.15,285.15,297.64148354727325,297.93458227253603,297.75686658969306,297.2517471172028,297.98046659946283,297.71302922523364,6564.940728864583,2257.8104328140384,-0.00029310273691502797,-4.8653976527229e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,-1.0,-1.0,0.0,5.0,0.3883155877213977,268.15,273.15,271.532139981304,272.10025014473837,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.2971841509898,0.0008156260281956339,0.0,0.00045885487844876856,0.0,9.67320028111961e-05,0.0,9.185903196152489e-05,0.0,9.673198266022165e-05,0.0,7.14459257675377e-05,303.15,285.15,297.63939485232623,297.9331293923441,297.7567791600269,297.2498449529957,297.97869282294096,297.71156823612677,6561.640299666745,2257.8104328140384,-0.00029310273691502797,-4.86513032348769e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,-1.0,-1.0,0.0,5.0,0.3886754622218019,268.15,273.15,271.5321399813038,272.05535485050444,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.27519498935783,0.000815600405621431,0.0,0.00045884047142236427,0.0,9.672896556609077e-05,0.0,9.185614778577263e-05,0.0,9.672894548961562e-05,0.0,7.144368247529262e-05,303.15,285.15,297.6374253129284,297.9317052210966,297.756518071787,297.24808067849943,297.9769732222086,297.710140501304,6558.637481402473,2257.8104328140384,-0.00029310273691502797,-4.864824812666351e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,-1.0,-1.0,0.0,5.0,0.3890353367222138,268.15,273.15,271.5321399813038,272.009829235613,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.25322160759424,0.0008155715376512891,0.0,0.00045882423855298193,0.0,9.67255434127858e-05,0.0,9.18528980916809e-05,0.0,9.672552341058003e-05,0.0,7.14411548911432e-05,303.15,285.15,297.63557787380284,297.93031567360566,297.75610882481186,297.2464480234108,297.9753141584853,297.7087529108233,6555.907957805464,2257.8104328140384,-0.00029310273691502797,-4.8644805958286824e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,-1.0,-1.0,0.0,5.0,0.3893952112226137,268.15,273.15,271.5321399813039,271.9666373336663,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.23126196973726,0.0008155397580418551,0.0,0.00045880636761254677,0.0,9.672177593517309e-05,0.0,9.184932046909784e-05,0.0,9.67217560070375e-05,0.0,7.143837225161938e-05,303.15,285.15,297.63383098326705,297.9289580877433,297.75559715721533,297.24491779255226,297.97370815702163,297.7074024355599,6553.395236637573,2257.8104328140384,-0.00029310273691502797,-4.8641016584595634e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,-1.0,-1.0,0.0,5.0,0.389755085723029,268.15,273.15,271.53213998130394,271.9272818333875,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.2093192030086,0.0008155046213452024,0.0,0.000458786607992088,0.0,9.67176103019257e-05,0.0,9.184536474807517e-05,0.0,9.671759044761295e-05,0.0,7.143529553567888e-05,303.15,285.15,297.6321991279776,297.92764052494147,297.7549909137389,297.24349811847435,297.9721655588214,297.70609884879076,6551.132996457357,2257.8104328140384,-0.00029310273691502797,-4.863682691093115e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,-1.0,-1.0,0.0,5.0,0.39011496022342906,268.15,273.15,271.5321399813039,271.89075215825517,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.18738864331357,0.0008154669359351001,0.0,0.0004587654144803061,0.0,9.671314238776925e-05,0.0,9.184112197363386e-05,0.0,9.671312260710296e-05,0.0,7.143199555607356e-05,303.15,285.15,297.63064533385085,297.92635202789234,297.7543326808403,297.24215006487066,297.9706674735292,297.7048295161967,6549.044186604145,2257.8104328140384,-0.00029310273691502797,-4.8632333410963735e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,-1.0,-1.0,0.0,5.0,0.39047483472384525,268.15,273.15,271.532139981294,271.8571044325513,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.16547107269605,0.000815426305047822,0.0,0.0004587425638639379,0.0,9.670832513673649e-05,0.0,9.183654746028679e-05,0.0,9.670830542953753e-05,0.0,7.142843755742614e-05,303.15,285.15,297.6291690985503,297.9250940067394,297.7536334543355,297.24087035622296,297.9692147891428,297.7035963409982,6547.128900696657,2257.8104328140384,-0.00029310273691502797,-4.862748880462432e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,-1.0,-1.0,0.0,5.0,0.39083470922426505,268.15,273.15,271.5321399812875,271.82700863328114,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.1435697746289,0.0008153826944783535,0.0,0.0004587180368906069,0.0,9.670315449026113e-05,0.0,9.183163735386812e-05,0.0,9.670313485629009e-05,0.0,7.142461854208803e-05,303.15,285.15,297.6277878049553,297.9238736792299,297.75288737860063,297.239673455364,297.9678178373082,297.7024080310916,6545.42621164028,2257.8104328140384,-0.00029310273691502797,-4.86222890632082e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,-1.0,-1.0,0.0,5.0,0.3911945837246651,268.15,273.15,271.5321399812905,271.8004932059169,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.1216868875784,0.0008153358978908074,0.0,0.0004586917174748508,0.0,9.669760597619555e-05,0.0,9.182636841501037e-05,0.0,9.669758641518566e-05,0.0,7.142052043501203e-05,303.15,285.15,297.6265013934456,297.9226935360857,297.7521126300641,297.2385548309865,297.96647818126024,297.7012681143685,6543.933375975279,2257.8104328140384,-0.00029310273691502797,-4.861670963594695e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,-1.0,-1.0,0.0,5.0,0.39155445822508006,268.15,273.15,271.5321399812964,271.7758504016286,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.0998139018446,0.0008152872712963885,0.0,0.00045866436850536404,0.0,9.669184042028893e-05,0.0,9.182089336784353e-05,0.0,9.669182093209631e-05,0.0,7.141626202155923e-05,303.15,285.15,297.6252645505872,297.92153472755814,297.7513252572765,297.2374765260222,297.9651686936436,297.7001539510175,6542.549932073352,2257.8104328140384,-0.00029310273691502797,-4.861091229609331e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,-1.0,-1.0,0.0,5.0,0.3919143327254397,268.15,273.15,271.53213998129996,271.75394170731585,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.07795627035745,0.0008152354921659454,0.0,0.000458635245939306,0.0,9.668570096965724e-05,0.0,9.181506326102073e-05,0.0,9.668568155407673e-05,0.0,7.14117274507186e-05,303.15,285.15,297.6240975298467,297.92040688972844,297.75052794902075,297.23645328992166,297.9639021683867,297.6990775653809,6541.333666432572,2257.8104328140384,-0.00029310273691502797,-4.860473937920929e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,-1.0,-1.0,0.0,5.0,0.39227420722584544,268.15,273.15,271.5321399812996,271.7352160424419,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.0561164478409,0.0008151809945208368,0.0,0.0004586045939418262,0.0,9.667923909722727e-05,0.0,9.180892697443117e-05,0.0,9.667921975400013e-05,0.0,7.140695474021384e-05,303.15,285.15,297.6230102574371,297.9193141710791,297.7497200256149,297.23549255010715,297.9626842206131,297.6980442449703,6540.307988027006,2257.8104328140384,-0.00029310273691502797,-4.8598242705625436e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,-1.0,-1.0,0.0,5.0,0.39263408172623265,268.15,273.15,271.5321399812963,271.7184504638323,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.0342897913926,0.0008151240374933631,0.0,0.00045857255830898414,0.0,9.667248553843542e-05,0.0,9.180251369525972e-05,0.0,9.667246626738353e-05,0.0,7.140196659114022e-05,303.15,285.15,297.621975660716,297.91824540990183,297.7489112675937,297.23457185742683,297.9614988176608,297.69704060265985,6539.386854264347,2257.8104328140384,-0.00029310273691502797,-4.859145323809849e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,-1.0,-1.0,0.0,5.0,0.39299395622661987,268.15,273.15,271.53213998129036,271.70336598766283,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,283.0124761519576,0.0008150646118595551,0.0,0.00045853913385229193,0.0,9.666543919948201e-05,0.0,9.179582238481273e-05,0.0,9.666542000043285e-05,0.0,7.139676219562194e-05,303.15,285.15,297.6209906447162,297.9171994005495,297.74810371330807,297.23368853968435,297.96034415320565,297.6960652902928,6538.553879123903,2257.8104328140384,-0.00029310273691502797,-4.8584369938593545e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,-1.0,-1.0,0.0,5.0,0.39335383072702323,268.15,273.15,271.5321399812921,271.6907746457062,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.9906857827098,0.0008150027264804334,0.0,0.0004585043255309311,0.0,9.66581011259886e-05,0.0,9.178885403588972e-05,0.0,9.665808199860178e-05,0.0,7.139134232593669e-05,303.15,285.15,297.6200876956632,297.9161910284187,297.74730172544645,297.23286606148326,297.9592399764084,297.695137297484,6537.854044051806,2257.8104328140384,-0.00029310273691502797,-4.857699392292673e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,-1.0,-1.0,0.0,5.0,0.39371370522744004,268.15,273.15,271.5321399812944,271.67970001714247,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.96891507579886,0.000814937754025306,0.0,0.0004584677804321747,0.0,9.665039691973233e-05,0.0,9.178153799821486e-05,0.0,9.66503778637539e-05,0.0,7.138565203181809e-05,303.15,285.15,297.6192441043985,297.9152101995654,297.74650884793056,297.2320868362404,297.95817241685563,297.69424448099807,6537.238704527792,2257.8104328140384,-0.00029310273691502797,-4.856925048333534e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,-1.0,-1.0,0.0,5.0,0.3940735797278401,268.15,273.15,271.53213998129695,271.6694961069317,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.9471556589214,0.0008148710353084614,0.0,0.00045843025289217184,0.0,9.664248560350614e-05,0.0,9.177402528376917e-05,0.0,9.66424666187845e-05,0.0,7.137980876696808e-05,303.15,285.15,297.61843459378684,297.91424518587456,297.7457212036249,297.23133244491055,297.95712588234875,297.69337186210913,6536.67188269177,2257.8104328140384,-0.00029310273691502797,-4.8561299521097204e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,-1.0,-1.0,0.0,5.0,0.3944334542282172,268.15,273.15,271.53213998129735,271.6604348509629,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.92541183778206,0.0008148022890392966,0.0,0.00045839158465199505,0.0,9.66343338145359e-05,0.0,9.17662842104015e-05,0.0,9.663431490085846e-05,0.0,7.137378788975e-05,303.15,285.15,297.61767068816744,297.91330102718223,297.7449408316149,297.2306110405887,297.9561070375621,297.69252612502305,6536.169269965482,2257.8104328140384,-0.00029310273691502797,-4.85531075616279e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,-1.0,-1.0,0.0,5.0,0.39479332872859874,268.15,273.15,271.5321399812957,271.6524557100924,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.9036854852456,0.0008147308011124547,0.0,0.0004583513739664319,0.0,9.662585686023185e-05,0.0,9.175823435197362e-05,0.0,9.662583801737873e-05,0.0,7.136752684650514e-05,303.15,285.15,297.6169533864399,297.91237799616897,297.74416960390226,297.22992309111885,297.95511618990975,297.69170805350797,6535.727968625553,2257.8104328140384,-0.00029310273691502797,-4.854458956694991e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,-1.0,-1.0,0.0,5.0,0.3951532032289748,268.15,273.15,271.53213998129763,271.6457052536223,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.8819827447265,0.0008146567399110914,0.0,0.0004583097155509057,0.0,9.661707470780688e-05,0.0,9.174989466975307e-05,0.0,9.661705593546657e-05,0.0,7.136104038494067e-05,303.15,285.15,297.61629328378194,297.91148118157764,297.7434116854212,297.2292761451681,297.95416009426964,297.6909244780437,6535.355480936519,2257.8104328140384,-0.00029310273691502797,-4.853576568462654e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,-1.0,-1.0,0.0,5.0,0.3955130777293596,268.15,273.15,271.5321399812994,271.6396703089955,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.8602974184691,0.000814580447195074,0.0,0.0004582668016884083,0.0,9.66080278926741e-05,0.0,9.174130365723108e-05,0.0,9.660800919062861e-05,0.0,7.13543584443829e-05,303.15,285.15,297.6156708406624,297.9106012546194,297.7426633370362,297.2286561493295,297.95322644655204,297.69016360563995,6535.022640609118,2257.8104328140384,-0.00029310273691502797,-4.852667672050305e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,-1.0,-1.0,0.0,5.0,0.39587295222975966,268.15,273.15,271.5321399813011,271.6342370324645,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.8386263243414,0.0008145024882375468,0.0,0.0004582229503975176,0.0,9.659878345684198e-05,0.0,9.173252497914934e-05,0.0,9.65987648249059e-05,0.0,7.134753054183368e-05,303.15,285.15,297.61507948849,297.90973495388744,297.741922442111,297.228058100828,297.9523109152874,297.6894211801208,6534.723154177118,2257.8104328140384,-0.00029310273691502797,-4.851739009411757e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,-1.0,-1.0,0.0,5.0,0.3962328267301499,268.15,273.15,271.5321399813023,271.6294570575946,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.8169761669209,0.0008144215405801595,0.0,0.0004581774176755904,0.0,9.658918455589725e-05,0.0,9.172340969220787e-05,0.0,9.658916599382712e-05,0.0,7.13404408325388e-05,303.15,285.15,297.61452826327286,297.9088862531959,297.7411925083002,297.2274889656192,297.95141895216204,297.6887029885101,6534.459683543216,2257.8104328140384,-0.00029310273691502797,-4.8507748325062055e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,-1.0,-1.0,0.0,5.0,0.3965927012305499,268.15,273.15,271.5321399813031,271.6251181437382,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.7953401444171,0.0008143385751629021,0.0,0.00045813074976924534,0.0,9.657934634495075e-05,0.0,9.171406715055092e-05,0.0,9.657932785257735e-05,0.0,7.133317436967723e-05,303.15,285.15,297.61400412926207,297.90804943565183,297.7404699752497,297.2269393509271,297.9505429014523,297.68800115850865,6534.22052851647,2257.8104328140384,-0.00029310273691502797,-4.849786717135738e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,-1.0,-1.0,0.0,5.0,0.3969525757309552,268.15,273.15,271.5321399813033,271.6216072229767,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.77373495967754,0.0008142528386884323,0.0,0.00045808252285240385,0.0,9.65691794767152e-05,0.0,9.170441250764447e-05,0.0,9.65691610536552e-05,0.0,7.132566516162806e-05,303.15,285.15,297.61353480433615,297.90723560331145,297.7397619220201,297.2264282281438,297.94969783885375,297.68733167933306,6534.026976827683,2257.8104328140384,-0.00029310273691502797,-4.848765698369531e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,-1.0,-1.0,0.0,5.0,0.39731245023137,268.15,273.15,271.5321399813035,271.6181821193012,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.7521341193167,0.0008141654634732452,0.0,0.0004580333740018767,0.0,9.655881825409646e-05,0.0,9.169457330108296e-05,0.0,9.65587999003141e-05,0.0,7.131801240409073e-05,303.15,285.15,297.61307280753766,297.9064246838026,297.7390558789123,297.2259222267401,297.9488567542284,297.68666647024423,6533.838147739225,2257.8104328140384,-0.00029310273691502797,-4.84772527189576e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,-1.0,-1.0,0.0,5.0,0.39767232473177,268.15,273.15,271.5321399813036,271.61519345187685,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.7305554160597,0.000814071382794394,0.0,0.00045798045274196477,0.0,9.654766176355763e-05,0.0,9.168397888872492e-05,0.0,9.654764347889083e-05,0.0,7.130977226436389e-05,303.15,285.15,297.61264813163683,297.90562858075583,297.738360064231,297.22544230159855,297.94803591116005,297.6860229978765,6533.673316129752,2257.8104328140384,-0.00029310273691502797,-4.84660511290611e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,-1.0,-1.0,0.0,5.0,0.39803219923214095,268.15,273.15,271.5321399813037,271.61263289482844,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.7090007124727,0.0008139759457899716,0.0,0.0004579267683887182,0.0,9.653634440431126e-05,0.0,9.167323171128127e-05,0.0,9.653632618845413e-05,0.0,7.130141330753047e-05,303.15,285.15,297.6122601044192,297.9048469549328,297.7376741248021,297.2249878825484,297.94723499374794,297.6854008120901,6533.532035178078,2257.8104328140384,-0.00029310273691502797,-4.8454689343265756e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,-1.0,-1.0,0.0,5.0,0.39839207373255187,268.15,273.15,271.5321399813037,271.6102749419064,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.68745947730343,0.0008138775211713039,0.0,0.0004578714032336725,0.0,9.652467271248417e-05,0.0,9.166214805093787e-05,0.0,9.652465456531178e-05,0.0,7.12927926418495e-05,303.15,285.15,297.61189215986377,297.9040729636778,297.73699356627617,297.22454687762945,297.94644467848553,297.6847900491866,6533.401897805457,2257.8104328140384,-0.00029310273691502797,-4.8442973228628956e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,-1.0,-1.0,0.0,5.0,0.39875194823295185,268.15,273.15,271.53213998130377,271.60841831266924,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.6659599858493,0.0008137653157511755,0.0,0.00045780828518619734,0.0,9.65113666203687e-05,0.0,9.164951232433555e-05,0.0,9.651134854164213e-05,0.0,7.128296481366563e-05,303.15,285.15,297.61158886356884,297.9033221959805,297.7363303830329,297.2241464985579,297.94568689222524,297.6842149666731,6533.299298408728,2257.8104328140384,-0.00029310273691502797,-4.8429618217943074e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,-1.0,-1.0,0.0,5.0,0.39911182273334256,268.15,273.15,271.5321399813046,271.6066249313148,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.6444670351897,0.000813652122766964,0.0,0.00045774461154015803,0.0,9.649794340164667e-05,0.0,9.163676537140642e-05,0.0,9.649792539128845e-05,0.0,7.127305047616228e-05,303.15,285.15,297.611294819082,297.9025744101002,297.73566938678795,297.22375184396265,297.94493339809566,297.68364477160566,6533.200181026107,2257.8104328140384,-0.00029310273691502797,-4.8416147515514395e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,-1.0,-1.0,0.0,5.0,0.39947169723374254,268.15,273.15,271.5321399813072,271.6049584610212,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.6229872055275,0.0008135347988565017,0.0,0.00045767861388924753,0.0,9.64840302555694e-05,0.0,9.162355317153114e-05,0.0,9.648401231348964e-05,0.0,7.126277427997593e-05,303.15,285.15,297.61101934137014,297.90183261109013,297.7350127834268,297.2233686805517,297.9441885196145,297.68308438721067,6533.1080490149025,2257.8104328140384,-0.00029310273691502797,-4.840218712941015e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,-1.0,-1.0,0.0,5.0,0.399831571734159,268.15,273.15,271.53213998130724,271.60362650979795,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.6015533844997,0.0008134023945670892,0.0,0.00045760413222444116,0.0,9.646832858022368e-05,0.0,9.160864254079467e-05,0.0,9.646831070619071e-05,0.0,7.125117708214796e-05,303.15,285.15,297.61081413548476,297.90111413722036,297.7343748883675,297.22302579999524,297.9434770404592,297.68256120030543,6533.034266198454,2257.8104328140384,-0.00029310273691502797,-4.8386434556610555e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,-1.0,-1.0,0.0,5.0,0.400191446234559,268.15,273.15,271.5321399813066,271.6023966864916,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.58013360980533,0.0008132653862654847,0.0,0.00045752706040412745,0.0,9.645208086984579e-05,0.0,9.159321338190706e-05,0.0,9.645206306377313e-05,0.0,7.123917658469881e-05,303.15,285.15,297.61063038375494,297.90040278608836,297.7337427061417,297.22269521813735,297.942775759623,297.6820493707491,6532.966085664495,2257.8104328140384,-0.00029310273691502797,-4.8370136877181006e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,-1.0,-1.0,0.0,5.0,0.40055132073498356,268.15,273.15,271.53213998130354,271.6011864876595,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.5587169876507,0.0008131316600212572,0.0,0.00045745183499730377,0.0,9.64362224051881e-05,0.0,9.15781538600551e-05,0.0,9.643620466694444e-05,0.0,7.122746358280015e-05,303.15,285.15,297.610449311527,297.8996916029057,297.7331103709252,297.22236624219204,297.9420749718646,297.6815384998829,6532.898994085911,2257.8104328140384,-0.00029310273691502797,-4.8354232289115915e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,-1.0,-1.0,0.0,5.0,0.4009111952353389,268.15,273.15,271.5321399812999,271.60024054009386,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.53735761514025,0.0008129756892953598,0.0,0.0004573640951756331,0.0,9.641772575548492e-05,0.0,9.156058905371356e-05,0.0,9.641770808489384e-05,0.0,7.121380202640332e-05,303.15,285.15,297.6103552511116,297.8990086870274,297.7325018418448,297.2220843986395,297.941414938106,297.68107302334585,6532.84639228026,2257.8104328140384,-0.00029310273691502797,-4.8335685143514624e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,-1.0,-1.0,0.0,5.0,0.40127106973573895,268.15,273.15,271.5321399813005,271.599407522792,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.5160253915698,0.0008128120599810117,0.0,0.0004572720467310168,0.0,9.639832079775889e-05,0.0,9.154216169596331e-05,0.0,9.639830319466255e-05,0.0,7.119946959678272e-05,303.15,285.15,297.6103012401006,297.89833919648964,297.7319046832097,297.22182437697387,297.9407741848447,297.68062873632374,6532.79998404213,2257.8104328140384,-0.00029310273691502797,-4.8316231033893585e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,-1.0,-1.0,0.0,5.0,0.4016309442361544,268.15,273.15,271.532139981301,271.59852799143505,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.49468099948774,0.0008126622703146918,0.0,0.0004571877842203214,0.0,9.63805572062991e-05,0.0,9.152529301915617e-05,0.0,9.63805396705077e-05,0.0,7.118634947467703e-05,303.15,285.15,297.6102270112566,297.8976628615685,297.73130155776175,297.22155352385556,297.9401237272375,297.68017373633603,6532.751037377706,2257.8104328140384,-0.00029310273691502797,-4.8298425884507776e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,-1.0,-1.0,0.0,5.0,0.4019908187365402,268.15,273.15,271.53213998130155,271.59780325997485,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.4733847070443,0.0008124870295272309,0.0,0.00045708920332132753,0.0,9.635977513086186e-05,0.0,9.15055579169566e-05,0.0,9.635975766238402e-05,0.0,7.117099991059285e-05,303.15,285.15,297.6102261192927,297.8970094578623,297.7307180987402,297.22132100864343,297.93950648860704,297.67975623462917,6532.710569023151,2257.8104328140384,-0.00029310273691502797,-4.8277599349450283e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,-1.0,-1.0,0.0,5.0,0.40235069323694017,268.15,273.15,271.53213998130207,271.59713625971006,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.4521059860453,0.000812303130793798,0.0,0.0004569857515979555,0.0,9.63379662286209e-05,0.0,9.148484771515883e-05,0.0,9.633794882742598e-05,0.0,7.115489193572764e-05,303.15,285.15,297.61025228323,297.89636459691906,297.73014198119915,297.22110267679886,297.9389015926918,297.6793526261678,6532.673261223708,2257.8104328140384,-0.00029310273691502797,-4.825574861904291e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,-1.0,-1.0,0.0,5.0,0.40271056773734476,268.15,273.15,271.5321399813026,271.5964860968645,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.4308334791691,0.000812118868287552,0.0,0.00045688209520964565,0.0,9.631611418070081e-05,0.0,9.146409654110496e-05,0.0,9.631609684670301e-05,0.0,7.113875209360339e-05,303.15,285.15,297.6102873449594,297.8957222712788,297.7295679194768,297.2208889982857,297.9383004705785,297.6789534009158,6532.636884816226,2257.8104328140384,-0.00029310273691502797,-4.823385962126542e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,-1.0,-1.0,0.0,5.0,0.40307044223774474,268.15,273.15,271.53213998130303,271.595869737232,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.40957344375926,0.00081193134838948,0.0,0.0004567766062524265,0.0,9.629387580588252e-05,0.0,9.144297850160499e-05,0.0,9.629385853899242e-05,0.0,7.112232691174125e-05,303.15,285.15,297.61034027462773,297.8950850408663,297.7289979913727,297.2206846683207,297.93770692978427,297.6785629809944,6532.602378064153,2257.8104328140384,-0.00029310273691502797,-4.821158874150187e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,-1.0,-1.0,0.0,5.0,0.4034303167381365,268.15,273.15,271.5321399813032,271.59541323877716,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.3884037124078,0.0008117282553816987,0.0,0.0004566623560133464,0.0,9.626979045083262e-05,0.0,9.142010652447266e-05,0.0,9.626977325045139e-05,0.0,7.11045375565225e-05,303.15,285.15,297.6105190321155,297.8944928218833,297.7284687488412,297.2205490586076,297.9371770286433,297.6782413380182,6532.576607348734,2257.8104328140384,-0.00029310273691502797,-4.818747398654521e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
