,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,-1.0,-1.0,0.0,5.0,0.4037901912385365,268.15,273.15,271.5321399813034,271.5949843938402,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.36724960226496,0.0008115224684584892,0.0,0.0004565465902008581,0.0,9.624538559528732e-05,0.0,9.139693114182711e-05,0.0,9.624536846128512e-05,0.0,7.108651221931539e-05,303.15,285.15,297.6107195554128,297.89390839063293,297.727946545448,297.220425336564,297.9366581374083,297.6779315930932,6532.55234788653,2257.8104328140384,-0.00029310273691502797,-4.816304549469557e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,-1.0,-1.0,0.0,5.0,0.40415006573890355,268.15,273.15,271.53213998130326,271.5945011976711,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.3460596744221,0.0008113308386569118,0.0,0.0004564387889651808,0.0,9.62226597657844e-05,0.0,9.137535020295528e-05,0.0,9.62226426982431e-05,0.0,7.106972700503069e-05,303.15,285.15,297.61086890602513,297.89330443931306,297.72740605220747,297.2202726338385,297.93611212241336,297.6775928307595,6532.525124108929,2257.8104328140384,-0.00029310273691502797,-4.814030322545412e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,-1.0,-1.0,0.0,5.0,0.40450994023930964,268.15,273.15,271.532139981302,271.5941343370059,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.32495572847785,0.0008111157576298318,0.0,0.00045631779438390076,0.0,9.619715262488875e-05,0.0,9.135112806316744e-05,0.0,9.619713562336528e-05,0.0,7.105088752358817e-05,303.15,285.15,297.61113455242196,297.8927421809974,297.7269048595814,297.22018503140896,297.93562483174713,297.6773182912314,6532.504261187286,2257.8104328140384,-0.00029310273691502797,-4.811478402972517e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,-1.0,-1.0,0.0,5.0,0.4048698147397096,268.15,273.15,271.5321399813006,271.59377402888794,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.30385662619153,0.0008108995734808809,0.0,0.0004561961791967439,0.0,9.617151465306283e-05,0.0,9.1326781683113e-05,0.0,9.61714977174966e-05,0.0,7.10319514108609e-05,303.15,285.15,297.61140674880403,297.8921822723786,297.7264058816331,297.2201010956902,297.93514084994115,297.67704736968943,6532.4837565865555,2257.8104328140384,-0.00029310273691502797,-4.808914075915379e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,-1.0,-1.0,0.0,5.0,0.40522968924011893,268.15,273.15,271.53213998130065,271.5934286595498,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.2827717870402,0.0008106831488846122,0.0,0.00045607442871252837,0.0,9.614584815919465e-05,0.0,9.130240821769421e-05,0.0,9.61458312894261e-05,0.0,7.101299423183625e-05,303.15,285.15,297.6116949313977,297.8916277423028,297.7259120901966,297.22002652424925,297.934664621059,297.67678518184107,6532.464082988051,2257.8104328140384,-0.00029310273691502797,-4.806347580859878e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,-1.0,-1.0,0.0,5.0,0.4055895637405189,268.15,273.15,271.5321399813014,271.59309083179517,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.2616941379565,0.0008104656358796362,0.0,0.0004559520658962474,0.0,9.612005257863317e-05,0.0,9.127791216836025e-05,0.0,9.612003577458578e-05,0.0,7.099394170981312e-05,303.15,285.15,297.6119911841136,297.8910759309934,297.72542091995865,297.21995668145297,297.9341923088248,297.67652740506867,6532.444828881534,2257.8104328140384,-0.00029310273691502797,-4.803768868172272e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,-1.0,-1.0,0.0,5.0,0.4059494382409077,268.15,273.15,271.53213998130195,271.5927979021167,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.24068517368624,0.0008102472255317545,0.0,0.00045582919814242693,0.0,9.609415055196367e-05,0.0,9.125331503466391e-05,0.0,9.609413381300158e-05,0.0,7.097481056700115e-05,303.15,285.15,297.6123566062025,297.8905549664326,297.72496466500036,297.21993337524486,297.93376146697256,297.67631421597065,6532.428031933339,2257.8104328140384,-0.00029310273691502797,-4.801180211239275e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,-1.0,-1.0,0.0,5.0,0.4063093127413042,268.15,273.15,271.5321399813023,271.59255123509604,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.21974204717947,0.0008100272431705115,0.0,0.00045570544589845877,0.0,9.606806206501433e-05,0.0,9.122854083324448e-05,0.0,9.606804539053931e-05,0.0,7.095554170520955e-05,303.15,285.15,297.6127922786021,297.8900634007866,297.7245410708077,297.2199551032207,297.9333705701473,297.6761444847129,6532.413756041943,2257.8104328140384,-0.00029310273691502797,-4.798573625215692e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,-1.0,-1.0,0.0,5.0,0.40666918724170426,268.15,273.15,271.5321399813027,271.59228401762175,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.19875759510006,0.0008098071426238543,0.0,0.00045558162722553024,0.0,9.604195957372344e-05,0.0,9.120375333326208e-05,0.0,9.604194296407435e-05,0.0,7.093626249988983e-05,303.15,285.15,297.6131942400602,297.889552936354,297.7240948501744,297.21994968647425,297.93295510919995,297.6759493644526,6532.398333957493,2257.8104328140384,-0.00029310273691502797,-4.795966347902381e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,-1.0,-1.0,0.0,5.0,0.4070290617420897,268.15,273.15,271.5321399813035,271.5920310875098,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.1777954669904,0.0008095871850195157,0.0,0.0004554578889314132,0.0,9.601587402746734e-05,0.0,9.117898192448314e-05,0.0,9.601585748240914e-05,0.0,7.09169958100923e-05,303.15,285.15,297.6136182894969,297.8890522984038,297.72365975335043,297.2199598672039,297.93255302631604,297.6757686469542,6532.383712820905,2257.8104328140384,-0.00029310273691502797,-4.7933614712160335e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,-1.0,-1.0,0.0,5.0,0.40738893624248973,268.15,273.15,271.5321399813045,271.5917853424872,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.15684455949923,0.0008093682431748359,0.0,0.0004553347220633354,0.0,9.598990894466905e-05,0.0,9.115432491058016e-05,0.0,9.59898924640482e-05,0.0,7.089781809417955e-05,303.15,285.15,297.6140534443776,297.8885565971432,297.7232302441197,297.21997788614806,297.9321576653321,297.67559516742415,6532.369494453849,2257.8104328140384,-0.00029310273691502797,-4.790769326745502e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,-1.0,-1.0,0.0,5.0,0.4077488107428783,268.15,273.15,271.5321399813044,271.59156021677165,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.13593015424607,0.0008091505676496625,0.0,0.00045521226754270786,0.0,9.596409403344376e-05,0.0,9.11298105028936e-05,0.0,9.596407761685994e-05,0.0,7.08787512944459e-05,303.15,285.15,297.6145217922191,297.8880748763676,297.722817479359,297.2200196364237,297.9317814184668,297.6754430405672,6532.356419065712,2257.8104328140384,-0.00029310273691502797,-4.788192869604184e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,-1.0,-1.0,0.0,5.0,0.408108685243264,268.15,273.15,271.5321399813043,271.59133822952606,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.1150248658564,0.0008089346025897433,0.0,0.00045509077528006504,0.0,9.59384819776182e-05,0.0,9.110548873147268e-05,0.0,9.593846562492558e-05,0.0,7.0859834323006e-05,303.15,285.15,297.61499568732665,297.8875964240534,297.72240931245767,297.2200664977589,297.9314093629413,297.6752954569076,6532.343517395689,2257.8104328140384,-0.00029310273691502797,-4.785637343446735e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,-1.0,-1.0,0.0,5.0,0.408468559743664,268.15,273.15,271.5321399813042,271.5911650449061,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.094261901152,0.0008087282674592072,0.0,0.00045497470041608377,0.0,9.591401197434926e-05,0.0,9.108225147949114e-05,0.0,9.591399568408508e-05,0.0,7.084176086756021e-05,303.15,285.15,297.6155559440181,297.8871689993662,297.7220729904919,297.22019311273755,297.93110271358205,297.67521875203914,6532.333316690961,2257.8104328140384,-0.00029310273691502797,-4.783196408176959e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,-1.0,-1.0,0.0,5.0,0.4088284342440756,268.15,273.15,271.53213998130417,271.5909723866615,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.07343660663605,0.0008085149866549293,0.0,0.00045485471814048136,0.0,9.588871824229396e-05,0.0,9.105823199530293e-05,0.0,9.58887020151084e-05,0.0,7.08230790088982e-05,303.15,285.15,297.6160833427285,297.88671929063935,297.72170480041876,297.22028517128444,297.93076784506985,297.6751120900282,6532.322027811864,2257.8104328140384,-0.00029310273691502797,-4.7806739577330456e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,-1.0,-1.0,0.0,5.0,0.4091883087444662,268.15,273.15,271.53213998130445,271.5907952867572,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.05265451510655,0.0008083094744417757,0.0,0.00045473910625531684,0.0,9.586434584029752e-05,0.0,9.103508742792532e-05,0.0,9.586432967562507e-05,0.0,7.080507764142717e-05,303.15,285.15,297.61663496202027,297.88628316867243,297.7213561500449,297.22040084869485,297.9304508870965,297.67502520330584,6532.311610407228,2257.8104328140384,-0.00029310273691502797,-4.778244018279509e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,-1.0,-1.0,0.0,5.0,0.4095481832448662,268.15,273.15,271.53213998130474,271.59062335353855,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.03188761554696,0.0008081048890437496,0.0,0.00045462401575311717,0.0,9.584008335211787e-05,0.0,9.101204723720719e-05,0.0,9.584006724977777e-05,0.0,7.078715745591053e-05,303.15,285.15,297.61719488583987,297.88585210343973,297.7210147514504,297.2205248842664,297.93014047488094,297.6749454199755,6532.301482155405,2257.8104328140384,-0.00029310273691502797,-4.7758256510098976e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,-1.0,-1.0,0.0,5.0,0.409908057745297,268.15,273.15,271.5321399813048,271.5904514609625,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,282.01112121561573,0.000807900908283146,0.0,0.00045450926540506324,0.0,9.581589257246104e-05,0.0,9.098907514259628e-05,0.0,9.581587653240726e-05,0.0,7.07692902340603e-05,303.15,285.15,297.6177560842192,297.88542091529695,297.7206733351507,297.22064906442637,297.9298299529319,297.67486587040503,6532.291349017013,2257.8104328140384,-0.00029310273691502797,-4.77341504077698e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,-1.0,-1.0,0.0,5.0,0.4102679322457023,268.15,273.15,271.5321399813046,271.59028790069635,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.99039166458533,0.000807707127449515,0.0,0.00045440025328296474,0.0,9.57929114785894e-05,0.0,9.09672517943863e-05,0.0,9.579289550027542e-05,0.0,7.075231648195906e-05,303.15,285.15,297.6183269473242,297.88499827940825,297.72023410004357,297.22078753674384,297.9295297955364,297.67477533181125,6532.281675921983,2257.8104328140384,-0.00029310273691502797,-4.771125540139267e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,-1.0,-1.0,0.0,5.0,0.4106278067461023,268.15,273.15,271.53213998130445,271.59014212494924,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.9697394143974,0.0008075212817080853,0.0,0.0004542957051779107,0.0,9.577087145264233e-05,0.0,9.09463221062965e-05,0.0,9.577085553522368e-05,0.0,7.073603779934408e-05,303.15,285.15,297.6189131469719,297.8845946489774,297.71958383490653,297.2209562264416,297.929252490291,297.6746600695177,6532.27301560331,2257.8104328140384,-0.00029310273691502797,-4.768930310765627e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,-1.0,-1.0,0.0,5.0,0.41098768124650226,268.15,273.15,271.5321399813043,271.5899963492022,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.94908716420946,0.000807335435971059,0.0,0.00045419115707299583,0.0,9.574883142675098e-05,0.0,9.092539241823642e-05,0.0,9.574881557020134e-05,0.0,7.071975911676791e-05,303.15,285.15,297.61949934546834,297.8841910195434,297.7189335712979,297.2211249160163,297.9289751856788,297.67454480760097,6532.26435529406,2257.8104328140384,-0.00029310273691502797,-4.7667355865349045e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,-1.0,-1.0,0.0,5.0,0.41134755574691323,268.15,273.15,271.5321399813041,271.58984664748414,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.92841863402214,0.0008071474834276068,0.0,0.00045408542374152723,0.0,9.5726541541071e-05,0.0,9.090422545741315e-05,0.0,9.572652574554446e-05,0.0,7.070329588861725e-05,303.15,285.15,297.62008510482906,297.8837819076142,297.7185382117167,297.221285945541,297.9286912763779,297.67447648921575,6532.255464269879,2257.8104328140384,-0.00029310273691502797,-4.764516494982362e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,-1.0,-1.0,0.0,5.0,0.4117074302473132,268.15,273.15,271.53213998130406,271.58971167724263,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.90782669998845,0.0008069748691824254,0.0,0.00045398831932996574,0.0,9.570607073373966e-05,0.0,9.088478593653319e-05,0.0,9.570605499826254e-05,0.0,7.068817622544778e-05,303.15,285.15,297.62065534030364,297.883384321208,297.7170634482758,297.2214618284606,297.92841948783877,297.6741968852173,6532.247419197487,2257.8104328140384,-0.00029310273691502797,-4.762478960212444e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,-1.0,-1.0,0.0,5.0,0.41206730474771325,268.15,273.15,271.532139981304,271.5895767070012,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.8872347659548,0.0008068022549412878,0.0,0.0004538912149185427,0.0,9.568559992646173e-05,0.0,9.08653464156826e-05,0.0,9.568558425100983e-05,0.0,7.067305656231559e-05,303.15,285.15,297.62122557468757,297.8829867357581,297.7155886883097,297.2216377112581,297.9281476999023,297.67391728198317,6532.239374133226,2257.8104328140384,-0.00029310273691502797,-4.760441861214677e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,-1.0,-1.0,0.0,5.0,0.41242717924812333,268.15,273.15,271.5321399813039,271.58944133170667,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.8666412668153,0.0008066310351097741,0.0,0.00045379489497543977,0.0,9.56652944943334e-05,0.0,9.084606393904041e-05,0.0,9.566527887886827e-05,0.0,7.065805904470177e-05,303.15,285.15,297.62179922434115,297.8825884970967,297.71412319002883,297.22181237051865,297.927875248504,297.6736397060979,6532.231297782704,2257.8104328140384,-0.00029310273691502797,-4.758421649672912e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,-1.0,-1.0,0.0,5.0,0.41278705374852104,268.15,273.15,271.5321399813037,271.589316358407,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.84611820193874,0.0008064749995861995,0.0,0.0004537071173341513,0.0,9.56467898803809e-05,0.0,9.082849156210209e-05,0.0,9.564677432399948e-05,0.0,7.064439160517403e-05,303.15,285.15,297.62233848662504,297.88219235516885,297.7120884624065,297.2219841409773,297.9276017646678,297.6732410419691,6532.223825147763,2257.8104328140384,-0.00029310273691502797,-4.756580978566854e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,-1.0,-1.0,0.0,5.0,0.41314692824893834,268.15,273.15,271.5321399813037,271.58918795156774,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.8255691146038,0.0008063143018238961,0.0,0.0004536167168399531,0.0,9.562773233807213e-05,0.0,9.081039411123217e-05,0.0,9.562771684101623e-05,0.0,7.063031577464232e-05,303.15,285.15,297.6228956255239,297.8817966889415,297.7101675540398,297.2221591488664,297.9273306216777,297.67286992780987,6532.216150151234,2257.8104328140384,-0.00029310273691502797,-4.7546856788253654e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,-1.0,-1.0,0.0,5.0,0.4135068027493112,268.15,273.15,271.53213998130377,271.58907085565914,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.80510376339873,0.000806167386467287,0.0,0.00045353406994972777,0.0,9.56103093472202e-05,0.0,9.079384886915434e-05,0.0,9.561029390856708e-05,0.0,7.061744721819899e-05,303.15,285.15,297.62340690881626,297.88140163802706,297.707751611085,297.2223259766319,297.9270552844416,297.67238828380044,6532.209133107912,2257.8104328140384,-0.00029310273691502797,-4.752953269581718e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,-1.0,-1.0,0.0,5.0,0.4138666772497012,268.15,273.15,271.53213998130377,271.58895435805914,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.7846441567223,0.0008060258037568619,0.0,0.0004534544230940678,0.0,9.55935187989616e-05,0.0,9.077790420971244e-05,0.0,9.559350341854234e-05,0.0,7.060504578168429e-05,303.15,285.15,297.62391460123797,297.88100452034496,297.70533172265624,297.2224898264834,297.92677719212423,297.6719035725693,6532.202150824888,2257.8104328140384,-0.00029310273691502797,-4.7512840447466104e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,-1.0,-1.0,0.0,5.0,0.41422655175010126,268.15,273.15,271.53213998130377,271.5888444091864,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.76423577529164,0.0008058917354833721,0.0,0.00045337900364795044,0.0,9.557761943873895e-05,0.0,9.076280584346091e-05,0.0,9.557760411595832e-05,0.0,7.05933025735543e-05,303.15,285.15,297.62439163325354,297.88060563911847,297.70270210107105,297.22264492819704,297.9264937503175,297.67136761039154,6532.195559656005,2257.8104328140384,-0.00029310273691502797,-4.749703688178019e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,-1.0,-1.0,0.0,5.0,0.41458642625050124,268.15,273.15,271.53213998130377,271.5887344603136,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.74382739386095,0.0008057576672177625,0.0,0.00045330358420468463,0.0,9.556172007913573e-05,0.0,9.074770747778148e-05,0.0,9.55617048139754e-05,0.0,7.058155936588017e-05,303.15,285.15,297.62486866442043,297.88020675877897,297.70007248534637,297.2228000298117,297.9262103090881,297.6708316494891,6532.1889684925545,2257.8104328140384,-0.00029310273691502797,-4.748123594540024e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,-1.0,-1.0,0.0,5.0,0.4149463007508914,268.15,273.15,271.5321399813038,271.5886236570777,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.7234141919256,0.0008056232212326513,0.0,0.0004532279522697308,0.0,9.554577592375425e-05,0.0,9.073256657297405e-05,0.0,9.55457607162443e-05,0.0,7.056978307220026e-05,303.15,285.15,297.625351158356,297.8798068722838,297.6974712185455,297.22295579307183,297.92592600410404,297.6703022092723,6532.1823191178755,2257.8104328140384,-0.00029310273691502797,-4.746539312942438e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,-1.0,-1.0,0.0,5.0,0.4153061752512914,268.15,273.15,271.532139981304,271.58852252446894,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.70308513791235,0.0008055071384832847,0.0,0.00045316265103007757,0.0,9.553200960100442e-05,0.0,9.07194937897876e-05,0.0,9.553199445009491e-05,0.0,7.05596153181832e-05,303.15,285.15,297.62578018103125,297.8794004879206,297.69474307154536,297.2230889247545,297.92562825490074,297.6697281840305,6532.176252234594,2257.8104328140384,-0.00029310273691502797,-4.745171645217838e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,-1.0,-1.0,0.0,5.0,0.4156660497516914,268.15,273.15,271.5321399813041,271.58842139186015,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.68275608389905,0.0008053910557316591,0.0,0.00045309734978781114,0.0,9.551824327771937e-05,0.0,9.070642100607907e-05,0.0,9.55182281833946e-05,0.0,7.054944756376944e-05,303.15,285.15,297.62620920296456,297.8789941044318,297.6920149303725,297.2232220563526,297.9253305062835,297.66915416008095,6532.170185355936,2257.8104328140384,-0.00029310273691502797,-4.743804174506846e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,-1.0,-1.0,0.0,5.0,0.4160259242520856,268.15,273.15,271.53213998130406,271.58831916166235,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.6624183593086,0.0008052732340770931,0.0,0.0004530310702823325,0.0,9.550427072501379e-05,0.0,9.06931523820011e-05,0.0,9.550425568736088e-05,0.0,7.053912748901649e-05,303.15,285.15,297.6266453758257,297.878587944863,297.68928903665653,297.2233580342026,297.92503362633846,297.6685828035773,6532.16404514563,2257.8104328140384,-0.00029310273691502797,-4.74241641936927e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,-1.0,-1.0,0.0,5.0,0.41638579875249526,268.15,273.15,271.53213998130406,271.58822059961227,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.642112748874,0.0008051654686412219,0.0,0.000452970448170721,0.0,9.549149081764796e-05,0.0,9.068101632237854e-05,0.0,9.549147583620381e-05,0.0,7.052968829800476e-05,303.15,285.15,297.62706096559504,297.8781780610195,297.6865590350579,297.2234817391513,297.92473011967826,297.66800198410044,6532.1581345165505,2257.8104328140384,-0.00029310273691502797,-4.7411472968858796e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,-1.0,-1.0,0.0,5.0,0.41674567325290945,268.15,273.15,271.532139981304,271.58812623244506,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.6218422163735,0.0008050657908929226,0.0,0.00045291437599265,0.0,9.547967009000902e-05,0.0,9.066979112263169e-05,0.0,9.547965516432684e-05,0.0,7.05209575538301e-05,303.15,285.15,297.6274540007562,297.8777648220901,297.6838408354177,297.2235927190612,297.9244201330187,297.66741450206877,6532.152485256616,2257.8104328140384,-0.00029310273691502797,-4.739973579110965e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,-1.0,-1.0,0.0,5.0,0.41710554775329095,268.15,273.15,271.532139981304,271.58803307300093,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.60158312190003,0.0008049701177088613,0.0,0.00045286055669046496,0.0,9.546832429517267e-05,0.0,9.065901693040365e-05,0.0,9.546830942507274e-05,0.0,7.051257759338875e-05,303.15,285.15,297.62783971265935,297.8773500735219,297.6811332074838,297.2236989516782,297.92410751235496,297.66682589153964,6532.146905432424,2257.8104328140384,-0.00029310273691502797,-4.7388471561813503e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,-1.0,-1.0,0.0,5.0,0.417465422253691,268.15,273.15,271.53213998130394,271.5879415670436,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.5813409454728,0.0008048794146230893,0.0,0.0004528095334488274,0.0,9.545756794288786e-05,0.0,9.064880248686749e-05,0.0,9.545755312812869e-05,0.0,7.05046329931856e-05,303.15,285.15,297.62821449137743,297.87693283716703,297.6784430386934,297.22379776493807,297.9237906846772,297.6662357633706,6532.141415461064,2257.8104328140384,-0.00029310273691502797,-4.737779378107817e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,-1.0,-1.0,0.0,5.0,0.4178252967541089,268.15,273.15,271.53213998130394,271.5878643959065,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.5612541955855,0.0008048075395620851,0.0,0.0004527691023228327,0.0,9.544904453420064e-05,0.0,9.064070849921179e-05,0.0,9.544902977322367e-05,0.0,7.049833763737334e-05,303.15,285.15,297.62850732462164,297.8765073496403,297.6760663893028,297.2238482342605,297.9234521651211,297.66567629258924,6532.136793164766,2257.8104328140384,-0.00029310273691502797,-4.736933351835735e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,-1.0,-1.0,0.0,5.0,0.4181851712545089,268.15,273.15,271.53213998130394,271.58779080271376,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.5412062398738,0.0008047403639320815,0.0,0.00045273131496365997,0.0,9.544107846292e-05,0.0,9.06331437722909e-05,0.0,9.544106375533017e-05,0.0,7.049245392903455e-05,303.15,285.15,297.62877970413354,297.87607980325106,297.67376799667204,297.2238866370117,297.9231082317704,297.66512447456773,6532.132387440194,2257.8104328140384,-0.00029310273691502797,-4.7361427156677746e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,-1.0,-1.0,0.0,5.0,0.41854504575489365,268.15,273.15,271.53213998130394,271.58770909752604,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.521068469546,0.0008046421617865307,0.0,0.0004526760727812435,0.0,9.542943270921465e-05,0.0,9.062208473103218e-05,0.0,9.5429418056259e-05,0.0,7.048385241990964e-05,303.15,285.15,297.62910041348607,297.875654732452,297.6712383757498,297.2239559410404,297.9227743417632,297.6645447608983,6532.12748310054,2257.8104328140384,-0.00029310273691502797,-4.734986981500984e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,-1.0,-1.0,0.0,5.0,0.41890492025530407,268.15,273.15,271.5321399813038,271.58763169881917,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.5009755346015,0.0008045742536651109,0.0,0.00045263787338079784,0.0,9.542137977447113e-05,0.0,9.061443751676123e-05,0.0,9.542136517523825e-05,0.0,7.047790455454343e-05,303.15,285.15,297.6293954613874,297.8752257696922,297.66881876080384,297.2240049266168,297.9224325640113,297.6639754965023,6532.122843375687,2257.8104328140384,-0.00029310273691502797,-4.734187888505847e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,-1.0,-1.0,0.0,5.0,0.41926479475571954,268.15,273.15,271.5321399813037,271.5875547629143,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.48088725002606,0.0008045105474822101,0.0,0.0004526020379046712,0.0,9.541382518278098e-05,0.0,9.0607263541002e-05,0.0,9.541381063714992e-05,0.0,7.047232476364683e-05,303.15,285.15,297.6296803763793,297.87479549276446,297.6664234490512,297.2240832770348,297.92208829579187,297.6634141782044,6532.118229580886,2257.8104328140384,-0.00029310273691502797,-4.733438308238004e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,-1.0,-1.0,0.0,5.0,0.41962466925611414,268.15,273.15,271.53213998130366,271.5874796625562,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.4608180074649,0.0008044480928073907,0.0,0.0004525669064817488,0.0,9.54064190139438e-05,0.0,9.060023051101537e-05,0.0,9.540640452173465e-05,0.0,7.046685459734749e-05,303.15,285.15,297.62995626975464,297.87436300243246,297.6640810779623,297.2241385873132,297.9217400239775,297.6628557922881,6532.1137377646,2257.8104328140384,-0.00029310273691502797,-4.732703512676906e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,-1.0,-1.0,0.0,5.0,0.41998454375651484,268.15,273.15,271.53213998130366,271.58741069241387,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.440804084076,0.0008043971497032885,0.0,0.00045253825118865695,0.0,9.54003780897589e-05,0.0,9.05944939498106e-05,0.0,9.5400363650332e-05,0.0,7.046239279603787e-05,303.15,285.15,297.6301830223563,297.87392370231004,297.6619389206457,297.2242292520112,297.921378105304,297.6623306005255,6532.109630577887,2257.8104328140384,-0.00029310273691502797,-4.732104213321087e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,-1.0,-1.0,0.0,5.0,0.4203444182569148,268.15,273.15,271.5321399813037,271.5873455172789,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.42082439709856,0.0008043508121092733,0.0,0.00045251218683079256,0.0,9.539488336541339e-05,0.0,9.058927607287483e-05,0.0,9.53948689784165e-05,0.0,7.045833441603651e-05,303.15,285.15,297.6303793510574,297.87348059651555,297.65991591519037,297.2243442821595,297.92100826406397,297.6618256817974,6532.105762197245,2257.8104328140384,-0.00029310273691502797,-4.731559134827892e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,-1.0,-1.0,0.0,5.0,0.4207042927573079,268.15,273.15,271.5321399813035,271.58727907032466,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.4008337160599,0.0008042978392728358,0.0,0.00045248238962452994,0.0,9.538860171270732e-05,0.0,9.058331090990638e-05,0.0,9.538858737833731e-05,0.0,7.045369481344785e-05,303.15,285.15,297.63058868976043,297.8730386097619,297.657847059008,297.2244393525511,297.9206409662001,297.66131093545636,6532.1018128954875,2257.8104328140384,-0.00029310273691502797,-4.7309360292384966e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,-1.0,-1.0,0.0,5.0,0.42106416725771295,268.15,273.15,271.5321399813034,271.58721782786967,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.38089231602515,0.0008042566746747189,0.0,0.00045245923545686706,0.0,9.538372049093248e-05,0.0,9.057867562950716e-05,0.0,9.538370620860154e-05,0.0,7.04500895643192e-05,303.15,285.15,297.63075622748624,297.8725899998695,297.6559724736595,297.22456742089815,297.92026032296616,297.66082928897595,6532.098180374917,2257.8104328140384,-0.00029310273691502797,-4.7304518701424553e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,-1.0,-1.0,0.0,5.0,0.42142404175811293,268.15,273.15,271.5321399813036,271.58716196332034,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.3610003823588,0.0008042259181312128,0.0,0.0004524419366108973,0.0,9.538007364011645e-05,0.0,9.057521253713108e-05,0.0,9.53800594092601e-05,0.0,7.044739601732303e-05,303.15,285.15,297.63087671798223,297.87213526234797,297.65429639688676,297.2247460874254,297.9198669083626,297.660384274601,6532.094880065299,2257.8104328140384,-0.00029310273691502797,-4.730090165668817e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.4217839162585129,268.15,273.15,271.5321399813039,271.587106098771,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.34110844869247,0.0008041951615737954,0.0,0.00045242463775678075,0.0,9.537642678758692e-05,0.0,9.057174944312438e-05,0.0,9.537641260820123e-05,0.0,7.044470246906093e-05,303.15,285.15,297.6309972082942,297.8716805256586,297.65262032287285,297.22492475380676,297.9194734944194,297.6599392610104,6532.091579757052,2257.8104328140384,-0.00029310273691502797,-4.7297284748533605e-08,298.8286541363619,298.7425818692925,298.3695671964339,299.291369558058,299.04006531950574,8789.90201257109,8297.527701017783,0.4210149109066391,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,-1.0,0.0,5.0,0.4217839162585129,268.15,273.15,271.5321399813039,271.587106098771,3.9682539682539675,0.141423987014617,928.9527531656204,294.15,281.34110844869247,0.0008041951615737954,0.0,0.00045242463775678075,0.0,9.537642678758692e-05,0.0,9.057174944312438e-05,0.0,9.537641260820123e-05,0.0,7.044470246906093e-05,303.15,285.15,297.6309972082942,297.8716805256586,297.65262032287285,297.22492475380676,297.9194734944194,297.6599392610104,6532.091579757052,2257.8104328140384,-0.00029310273691502797,-4.7297284748533605e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.4864999711251847e-15,0.0,294.15,281.3211885685264,0.0008041551778087141,0.0,0.0004524021478807755,0.0,9.537168560647268e-05,0.0,9.056724714854986e-05,0.0,9.537167147892862e-05,0.0,7.044120065346933e-05,303.15,285.15,297.63114421409745,297.87122864766326,297.65082796754234,297.22507387106725,297.9190866739319,297.65947227486043,0.0,0.0,0.0,-4.729258266218603e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.0860149071663335e-15,0.0,294.15,281.30127725595486,0.0008041308685315134,0.0,0.0004523884761594515,0.0,9.536880339599394e-05,0.0,9.056451017715198e-05,0.0,9.536878931994491e-05,0.0,7.043907186722178e-05,303.15,285.15,297.6312779978872,297.870774727433,297.6490877784555,297.2252397917197,297.9186964137557,297.65901534185025,0.0,0.0,0.0,-4.728972438710519e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.0548402503923806e-15,0.0,294.15,281.2813897886195,0.0008041098191467352,0.0,0.00045237663836736195,0.0,9.536630779951974e-05,0.0,9.056214034355129e-05,0.0,9.536629377472369e-05,0.0,7.043722863273867e-05,303.15,285.15,297.63138537415006,297.8703167245609,297.6474791456393,297.22542446745183,297.9182984420709,297.6585808307746,0.0,0.0,0.0,-4.728724960377886e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,9.823509894355701e-16,0.0,294.15,281.2615278475823,0.0008040919287947259,0.0,0.00045236657776153913,0.0,9.536418685497717e-05,0.0,9.056012628826568e-05,0.0,9.536417288118259e-05,0.0,7.043566211487286e-05,303.15,285.15,297.63146735206465,297.869854329672,297.6460118718178,297.22561817858843,297.9178920500311,297.6581687564348,0.0,0.0,0.0,-4.728514641948981e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,9.665835789930922e-16,0.0,294.15,281.2416894339277,0.0008040770741563309,0.0,0.00045235822496725515,0.0,9.536242593734215e-05,0.0,9.055845412303512e-05,0.0,9.53624120143164e-05,0.0,7.043436151163306e-05,303.15,285.15,297.63152836191625,297.86938767084496,297.6446751808139,297.22581081346715,297.91747761928593,297.65777592926565,0.0,0.0,0.0,-4.728340030633797e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,9.541520625837157e-16,0.0,294.15,281.22187498863826,0.0008040651600157769,0.0,0.0004523515264178331,0.0,9.536101375413205e-05,0.0,9.055711312424477e-05,0.0,9.53609998816423e-05,0.0,7.043331848243015e-05,303.15,285.15,297.6315696561114,297.8689171216608,297.6434725325268,297.22599623645266,297.9170556312789,297.6574022356062,0.0,0.0,0.0,-4.7282000046337976e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,9.030771658189477e-16,0.0,294.15,281.2020864346801,0.0008040560949835554,0.0,0.0004523464306978392,0.0,9.53599394663827e-05,0.0,9.055609299894193e-05,0.0,9.53599256441846e-05,0.0,7.043252502164102e-05,303.15,285.15,297.63159137253984,297.8684428272064,297.6424151765977,297.2261678638523,297.9166261357703,297.6570486751933,0.0,0.0,0.0,-4.7280934875746726e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,8.771538377881586e-16,0.0,294.15,281.1823243917372,0.0008040497420879457,0.0,0.0004523428607493998,0.0,9.535918682939231e-05,0.0,9.055537832076438e-05,0.0,9.535917305724099e-05,0.0,7.043196913098429e-05,303.15,285.15,297.6315947869631,297.8679646403417,297.6415055352244,297.22631967425,297.9161889880317,297.65671472496217,0.0,0.0,0.0,-4.728018867447573e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,8.221795516491963e-16,0.0,294.15,281.16258791669844,0.0008040461703730159,0.0,0.0004523408554166159,0.0,9.535876403194484e-05,0.0,9.055497686598607e-05,0.0,9.53587503096029e-05,0.0,7.043165685866852e-05,303.15,285.15,297.631582086561,297.86748332611637,297.6407389480898,297.226447377367,297.9157453916033,297.65639942594754,0.0,0.0,0.0,-4.727976955515006e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,8.063692207121226e-16,0.0,294.15,281.14287460301176,0.000804044943497966,0.0,0.000452340169224986,0.0,9.535861932511364e-05,0.0,9.055483949259796e-05,0.0,9.53586056523704e-05,0.0,7.04315499831153e-05,303.15,285.15,297.63155567218337,297.8669996983579,297.6401015906217,297.2265508772408,297.9152966864093,297.6561009049626,0.0,0.0,0.0,-4.7279626197982236e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,7.656788748399051e-16,0.0,294.15,281.123188618898,0.0008040464791959841,0.0,0.00045234103717979135,0.0,9.535880225080067e-05,0.0,9.055501324675663e-05,0.0,9.535878862740918e-05,0.0,7.043168509580129e-05,303.15,285.15,297.63151407516295,297.86651326801706,297.63961686339746,297.22662268262934,297.9148419465037,297.6558217671421,0.0,0.0,0.0,-4.7279807728592686e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
