,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,7.558312530679722e-16,0.0,294.15,281.103523300364,0.000804050118119166,0.0,0.0004523430883507052,0.0,9.535923461248731e-05,0.0,9.055542387121046e-05,0.0,9.53592210382619e-05,0.0,7.043200444104984e-05,303.15,285.15,297.6314616440676,297.86602497221065,297.63924846393166,297.226668831795,297.9143830404049,297.655557390482,0.0,0.0,0.0,-4.7280236606937514e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,7.461102844632479e-16,0.0,294.15,281.08388097099777,0.0008040562680335676,0.0,0.0004523465521372584,0.0,9.535996477030422e-05,0.0,9.055611728988933e-05,0.0,9.53599512450365e-05,0.0,7.043254373748659e-05,303.15,285.15,297.6313975615881,297.8655349484329,297.63901150775433,297.22668549009467,297.91391999493146,297.6553099005603,0.0,0.0,0.0,-4.7280960792010314e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,6.903544211300771e-16,0.0,294.15,281.0642670972911,0.0008040648115498746,0.0,0.00045235136249412964,0.0,9.536097880116014e-05,0.0,9.05570802810572e-05,0.0,9.536096532460569e-05,0.0,7.043329270156062e-05,303.15,285.15,297.63131984950195,297.8650428988055,297.6389382610352,297.2266644263698,297.9134520375816,297.6550834946588,0.0,0.0,0.0,-4.7281966483637544e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,6.859006285203435e-16,0.0,294.15,281.0446783369291,0.0008040754304362546,0.0,0.00045235734039334087,0.0,9.536223896382957e-05,0.0,9.055827700476062e-05,0.0,9.536222553577483e-05,0.0,7.043422345773411e-05,303.15,285.15,297.6312309048254,297.8645490476735,297.6390091172845,297.2266091742444,297.91297980798424,297.65487561040237,0.0,0.0,0.0,-4.728321626434718e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,6.770790582971719e-16,0.0,294.15,281.025110949095,0.0008040881274099757,0.0,0.00045236448736698875,0.0,9.536374558126826e-05,0.0,9.055970776771108e-05,0.0,9.536373220152787e-05,0.0,7.043533624454361e-05,303.15,285.15,297.631132918979,297.8640541105206,297.63920426094506,297.22652426029396,297.91250457221827,297.6546840245914,0.0,0.0,0.0,-4.728471046414922e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,6.387651218568881e-16,0.0,294.15,281.00556864250336,0.0008041030700686249,0.0,0.00045237289769932464,0.0,9.53655185297291e-05,0.0,9.056139144485403e-05,0.0,9.536550519808927e-05,0.0,7.043664574251924e-05,303.15,285.15,297.63102454396494,297.8635579355519,297.6395453002428,297.2264043784146,297.91202587150053,297.65451160593494,0.0,0.0,0.0,-4.728646880570339e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,6.184244425627186e-16,0.0,294.15,280.98605209601743,0.0008041199795926485,0.0,0.00045238241453159355,0.0,9.536752474154793e-05,0.0,9.056329663433695e-05,0.0,9.536751145779632e-05,0.0,7.043812752799709e-05,303.15,285.15,297.6309062035437,297.8630604128934,297.64003520819824,297.2262482501349,297.9115435679034,297.65435872853476,0.0,0.0,0.0,-4.728845850996129e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,6.084983040252598e-16,0.0,294.15,280.9665575187705,0.0008041388656102286,0.0,0.00045239304328374886,0.0,9.536976535928653e-05,0.0,9.056542442118872e-05,0.0,9.536975212323865e-05,0.0,7.043978244487185e-05,303.15,285.15,297.63077980563855,297.8625620529595,297.6406521698393,297.22606129035523,297.9110586387448,297.65422279150744,0.0,0.0,0.0,-4.7290680724728325e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,5.967970162201937e-16,0.0,294.15,280.9470867524386,0.0008041596991962225,0.0,0.0004524047676818039,0.0,9.537223695220923e-05,0.0,9.056777154748977e-05,0.0,9.537222376366926e-05,0.0,7.044160795921287e-05,303.15,285.15,297.6306450220995,297.86206310844017,297.64140636438253,297.2258412783556,297.9105713008674,297.654105414829,0.0,0.0,0.0,-4.729313206383709e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,5.70361595913818e-16,0.0,294.15,280.9276444330372,0.0008041824474752461,0.0,0.0004524175692272924,0.0,9.537493562065312e-05,0.0,9.057033430999903e-05,0.0,9.537492247939479e-05,0.0,7.044360119073968e-05,303.15,285.15,297.6305007911202,297.8615632923203,297.6423221398711,297.22558215784954,297.91008088494914,297.654009853222,0.0,0.0,0.0,-4.729580867728452e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,5.630260072560147e-16,0.0,294.15,280.90822403217766,0.0008042069245354295,0.0,0.000452431343335147,0.0,9.53778393168113e-05,0.0,9.057309177162964e-05,0.0,9.537782622265811e-05,0.0,7.04457458550217e-05,303.15,285.15,297.6303498189445,297.86106297611985,297.64336024491064,297.22529371279023,297.90958835735165,297.6539310220234,0.0,0.0,0.0,-4.72986887168349e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,5.557847637668587e-16,0.0,294.15,280.8888275584064,0.0008042332118226682,0.0,0.0004524461358239132,0.0,9.538095769978394e-05,0.0,9.057605310488431e-05,0.0,9.538094465254527e-05,0.0,7.044804908623613e-05,303.15,285.15,297.6301918125439,297.86056244129185,297.64453038769295,297.2249741949937,297.9090939676535,297.6538705608352,0.0,0.0,0.0,-4.730178178141707e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,5.192686283691926e-16,0.0,294.15,280.86945965242035,0.000804261292512487,0.0,0.0004524619372252609,0.0,9.538428877356594e-05,0.0,9.057921641428203e-05,0.0,9.538427577302138e-05,0.0,7.045050941013776e-05,303.15,285.15,297.63002613267116,297.860061847664,297.64585367042355,297.22461936471007,297.90859763221647,297.65383172953705,0.0,0.0,0.0,-4.730508591192752e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,5.092832074920989e-16,0.0,294.15,280.8501155262995,0.0008042908673156538,0.0,0.00045247857916854534,0.0,9.538779704361518e-05,0.0,9.058254799338072e-05,0.0,9.538778408958249e-05,0.0,7.045310061058215e-05,303.15,285.15,297.6298543667788,297.85956098719424,297.6473020379105,297.22423571223885,297.90809942384396,297.6538105055933,0.0,0.0,0.0,-4.730856592262556e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,4.867242548178697e-16,0.0,294.15,280.83079958545187,0.0008043222325542492,0.0,0.0004524962283559328,0.0,9.539151765273357e-05,0.0,9.058608121460621e-05,0.0,9.539150474499775e-05,0.0,7.045584864392011e-05,303.15,285.15,297.629676130053,297.8590603809052,297.64889312073717,297.2238205835076,297.9075997660511,297.6538099962508,0.0,0.0,0.0,-4.731225669317684e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,4.606703457581175e-16,0.0,294.15,280.8115058952116,0.0008043549702888987,0.0,0.0004525146496673376,0.0,9.539540103480545e-05,0.0,9.058976900881829e-05,0.0,9.539538817319928e-05,0.0,7.045871690079179e-05,303.15,285.15,297.62949320891573,297.8585602068483,297.650593329577,297.2233823110252,297.90709927580247,297.65382566643376,0.0,0.0,0.0,-4.731610907852493e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,4.532762692026289e-16,0.0,294.15,280.7922402882287,0.0008043893600366962,0.0,0.00045253400034973087,0.0,9.539948033937614e-05,0.0,9.05936428555899e-05,0.0,9.53994675236903e-05,0.0,7.046172986533463e-05,303.15,285.15,297.62930496253745,297.8580604148222,297.65242588105104,297.2229170687697,297.9065975461258,297.65386117466124,0.0,0.0,0.0,-4.732015598411732e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,4.474465494546032e-16,0.0,294.15,280.7729954983363,0.0008044250369045486,0.0,0.00045255407512668046,0.0,9.540371229171427e-05,0.0,9.059766166023806e-05,0.0,9.540369952179469e-05,0.0,7.046485557498446e-05,303.15,285.15,297.6291131328229,297.85756115825995,297.654352912727,297.2224338066004,297.9060952430842,297.6539112506989,0.0,0.0,0.0,-4.732435450259286e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,4.3884225127017525e-16,0.0,294.15,280.75377450740575,0.0008044621996359686,0.0,0.00045257498580550154,0.0,9.540812046213329e-05,0.0,9.06018478056832e-05,0.0,9.540810773780395e-05,0.0,7.046811143869249e-05,303.15,285.15,297.628917485232,297.8570627585836,297.65638499476256,297.22193163145437,297.9055926096875,297.653977895944,0.0,0.0,0.0,-4.732872803899461e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,4.194035157449915e-16,0.0,294.15,280.7345861926254,0.000804500810582957,0.0,0.0004525967112001676,0.0,9.541270038442708e-05,0.0,9.060619705065839e-05,0.0,9.541268770545564e-05,0.0,7.047149415772918e-05,303.15,285.15,297.6287173205322,297.8565653974043,297.65855385080073,297.22140635184957,297.90508936258595,297.65406645663455,0.0,0.0,0.0,-4.733327218591646e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,4.1669775154366487e-16,0.0,294.15,280.7154190076465,0.0008045404868080387,0.0,0.0004526190358856733,0.0,9.541740664439849e-05,0.0,9.061066626881642e-05,0.0,9.541739401063544e-05,0.0,7.047497018933057e-05,303.15,285.15,297.62851476470104,297.85606891324426,297.66080551563306,297.22086870680744,297.9045860082954,297.65416878173625,0.0,0.0,0.0,-4.733794190675518e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100788.0,21100788.0,288.0173268392857,286.72072606359194,0.869237205,15.428034275862071,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,4.1133847889653217e-16,0.0,294.15,280.69627560219266,0.0008045814702495749,0.0,0.0004526420959703032,0.0,9.54222679352878e-05,0.0,9.061528270793493e-05,0.0,9.542225534656385e-05,0.0,7.047856072622439e-05,303.15,285.15,297.6283088871173,297.85557375241535,297.6631447823841,297.22032553575434,297.9040829567213,297.6542871828785,0.0,0.0,0.0,-4.734276569182535e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,3.88062029650678e-16,0.0,294.15,280.6771605731845,0.0008046236644815072,0.0,0.00045266583720356634,0.0,9.542727282048369e-05,0.0,9.06200355075069e-05,0.0,9.542726027660206e-05,0.0,7.048225732136606e-05,303.15,285.15,297.6280949086425,297.8550797363258,297.66558624338495,297.2197970479431,297.90357962299754,297.6544275118588,0.0,0.0,0.0,-4.734773221548738e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,3.8555846373312048e-16,0.0,294.15,280.6580754929057,0.0008046670486129859,0.0,0.0004526902478320001,0.0,9.54324188222261e-05,0.0,9.062492231458479e-05,0.0,9.543240632298248e-05,0.0,7.048605814468983e-05,303.15,285.15,297.62786499753565,297.8545860609497,297.6681247858817,297.21932858084557,297.9030745657641,297.6545957981954,0.0,0.0,0.0,-4.7352839041179875e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,3.805996826480277e-16,0.0,294.15,280.63900894019963,0.0008047112349046308,0.0,0.0004527151097285522,0.0,9.543765995669823e-05,0.0,9.062989946189388e-05,0.0,9.543764750196764e-05,0.0,7.048992923271238e-05,303.15,285.15,297.627625624744,297.85409250416313,297.6707204076481,297.2188978745586,297.9025682729692,297.6547809368166,0.0,0.0,0.0,-4.735804055555441e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,3.625656027220667e-16,0.0,294.15,280.61997176536624,0.0008047566046827115,0.0,0.00045274063741316574,0.0,9.544304144728992e-05,0.0,9.063500989459442e-05,0.0,9.54430290368741e-05,0.0,7.049390398726873e-05,303.15,285.15,297.6273746574973,297.8535988738744,297.67339893643845,297.2185165472455,297.90205962548464,297.6549897281081,0.0,0.0,0.0,-4.736338165800207e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,3.567461749086658e-16,0.0,294.15,280.600963823889,0.0008048028791313039,0.0,0.00045276667402961425,0.0,9.544853022686506e-05,0.0,9.064022221133977e-05,0.0,9.544851786057216e-05,0.0,7.049795798508546e-05,303.15,285.15,297.62711406778953,297.8531049903028,297.67615188604293,297.21817874217317,297.9015484612083,297.65521962950334,0.0,0.0,0.0,-4.736882955102171e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,3.5444464191528244e-16,0.0,294.15,280.5819791347633,0.0008048499471292776,0.0,0.00045279315706735077,0.0,9.545411311742775e-05,0.0,9.064552389802189e-05,0.0,9.545410079510642e-05,0.0,7.050208149294337e-05,303.15,285.15,297.6268486085995,297.85261116381776,297.6789544491391,297.21786730429227,297.9010356749334,297.6554634401564,0.0,0.0,0.0,-4.737437117251345e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,3.476287498436389e-16,0.0,294.15,280.5630151629826,0.0008048977085181538,0.0,0.00045282003018088225,0.0,9.545977824067005e-05,0.0,9.06509036747282e-05,0.0,9.545976596218696e-05,0.0,7.050626573756626e-05,303.15,285.15,297.6265801391745,297.8521178704625,297.6817923282002,297.2175758822983,297.90052211335444,297.655717666698,0.0,0.0,0.0,-4.73799947476606e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,3.3223036167658774e-16,0.0,294.15,280.5440859428741,0.0008049463416873895,0.0,0.00045284739371997083,0.0,9.546554675158573e-05,0.0,9.065638163067447e-05,0.0,9.5465534516719e-05,0.0,7.051052634395254e-05,303.15,285.15,297.626307587272,297.8516252205279,297.6846839443425,297.217314482455,297.9000069893824,297.655987644796,0.0,0.0,0.0,-4.738572129175124e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,3.1648818119282915e-16,0.0,294.15,280.525189370182,0.0008049957170612649,0.0,0.00045287517478957354,0.0,9.547140328302809e-05,0.0,9.066194317286211e-05,0.0,9.547139109157367e-05,0.0,7.05148519619816e-05,303.15,285.15,297.6260349874276,297.85113495152495,297.6875959143569,297.2170712481603,297.8994928431724,297.65626598892845,0.0,0.0,0.0,-4.7391535567022595e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,3.1140832775273853e-16,0.0,294.15,280.50631186661576,0.0008050454841716384,0.0,0.00045290317623141016,0.0,9.547730627163435e-05,0.0,9.06675488317942e-05,0.0,9.547729412347635e-05,0.0,7.051921189310325e-05,303.15,285.15,297.62576260603566,297.85064628579045,297.6905174949409,297.21683784228554,297.8989795490608,297.6565487556227,0.0,0.0,0.0,-4.7397396323578753e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.9665276454987498e-16,0.0,294.15,280.48746864796135,0.0008050959296618316,0.0,0.0004529315592965003,0.0,9.548328971110272e-05,0.0,9.067323088862536e-05,0.0,9.548327760603056e-05,0.0,7.05236312449387e-05,303.15,285.15,297.6254923540005,297.85016110285017,297.6934422433444,297.2166181062666,297.89846861523495,297.65683648433935,0.0,0.0,0.0,-4.740333732238998e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.918912832179925e-16,0.0,294.15,280.4686447625193,0.0008051467084413678,0.0,0.00045296012985271514,0.0,9.548931267601074e-05,0.0,9.067895047966911e-05,0.0,9.548930061390986e-05,0.0,7.052807979011892e-05,303.15,285.15,297.6252240399215,297.8496782082597,297.69636295863125,297.2164045755153,297.8979594578478,297.6571258480351,0.0,0.0,0.0,-4.74093179408263e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.900081588397726e-16,0.0,294.15,280.44984857502334,0.0008051979339501472,0.0,0.0004529889517143054,0.0,9.549538861920057e-05,0.0,9.068472038002503e-05,0.0,9.549537659990566e-05,0.0,7.053256746486279e-05,303.15,285.15,297.62495916386393,297.84919917409894,297.69927302555226,297.21619912525694,297.8974536072145,297.6574168191973,0.0,0.0,0.0,-4.741535154527129e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.7626660687811765e-16,0.0,294.15,280.431079710387,0.000805249486216061,0.0,0.00045301795738757634,0.0,9.550150331220611e-05,0.0,9.069052707800177e-05,0.0,9.550149133555665e-05,0.0,7.053708376007415e-05,303.15,285.15,297.62469791344176,297.8487240092194,297.70217053657734,297.2160008351759,297.8969511006655,297.657708879016,0.0,0.0,0.0,-4.742142401536182e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.7448428444435127e-16,0.0,294.15,280.4123364603095,0.0008053012354755904,0.0,0.00045304707387116015,0.0,9.550764136547126e-05,0.0,9.069635595931583e-05,0.0,9.550762943131941e-05,0.0,7.054161730908047e-05,303.15,285.15,297.6244403122719,297.8482525372173,297.7050540841767,297.2158083923647,297.8964518171128,297.65800142862867,0.0,0.0,0.0,-4.7427520074063355e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.7007862249725974e-16,0.0,294.15,280.3936252206084,0.0008053531493676189,0.0,0.0004530762829559816,0.0,9.55137989403438e-05,0.0,9.07022033786601e-05,0.0,9.551378704850767e-05,0.0,7.054616527666327e-05,303.15,285.15,297.6241888396263,297.84778707133665,297.7079085620874,297.2156219850365,297.89595833893753,297.65829295940483,0.0,0.0,0.0,-4.7433635912918425e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.666050616998644e-16,0.0,294.15,280.37493493287076,0.0008054051710107116,0.0,0.0004531055526479492,0.0,9.551996929202978e-05,0.0,9.070806293107216e-05,0.0,9.551995744239218e-05,0.0,7.055072268114646e-05,303.15,285.15,297.62394137843114,297.8473255368986,297.710744011261,297.21543952822805,297.8954686608158,297.6585838231269,0.0,0.0,0.0,-4.743976483649564e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101436.0,21101436.0,287.99549337499997,286.7146934008992,0.8707122150000001,21.34149243766578,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.4429867424917776e-16,0.0,294.15,280.3562887605802,0.0008054572919824185,0.0,0.00045313487819574784,0.0,9.552615141902834e-05,0.0,9.071393366538624e-05,0.0,9.552613961134006e-05,0.0,7.055528878281319e-05,303.15,285.15,297.62370174472017,297.84687191644394,297.71350766230137,297.2152637333602,297.8949864764291,297.65886630665096,0.0,0.0,0.0,-4.7445905851503904e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.403775121504321e-16,0.0,294.15,280.3376502383404,0.0008055093383872808,0.0,0.0004531641617898579,0.0,9.553232470173447e-05,0.0,9.071979600091415e-05,0.0,9.553231293595905e-05,0.0,7.055984835211245e-05,303.15,285.15,297.6234626017662,297.84641983243284,297.7161977836229,297.21508828673984,297.894505735742,297.6591348480608,0.0,0.0,0.0,-4.745203847750439e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.38826726706907e-16,0.0,294.15,280.3190503827298,0.0008055611439423968,0.0,0.0004531933098655378,0.0,9.553846941577718e-05,0.0,9.072563120676407e-05,0.0,9.55384576917057e-05,0.0,7.056438682067565e-05,303.15,285.15,297.6232259083682,297.8459755141891,297.7185144567708,297.2149145748531,297.8940322908688,297.65933254901,0.0,0.0,0.0,-4.74581431155745e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.2751032137539996e-16,0.0,294.15,280.30049002933765,0.0008056128350850126,0.0,0.00045322239355361963,0.0,9.554460055637472e-05,0.0,9.073145352275296e-05,0.0,9.554458887379253e-05,0.0,7.05689152639194e-05,303.15,285.15,297.62299028507607,297.8455383757954,297.72048192886217,297.214741191396,297.8935652604351,297.659463408313,0.0,0.0,0.0,-4.74642346588183e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.2604254807379475e-16,0.0,294.15,280.28194353784943,0.0008056644000451619,0.0,0.0004532514062466638,0.0,9.555071673045718e-05,0.0,9.073726162611504e-05,0.0,9.555070508929391e-05,0.0,7.057343265293983e-05,303.15,285.15,297.62275482040616,297.84510364423323,297.7223317764576,297.21456770500885,297.893100325202,297.6595716542615,0.0,0.0,0.0,-4.747031172143484e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.2313534821372275e-16,0.0,294.15,280.2634154886333,0.0008057155393672388,0.0,0.0004532801794743116,0.0,9.555678242251956e-05,0.0,9.074302179045018e-05,0.0,9.5556770822685e-05,0.0,7.057791275610429e-05,303.15,285.15,297.62251889362904,297.8446724023099,297.7240704506687,297.21439417791225,297.8926383964112,297.65965886418627,0.0,0.0,0.0,-4.7476339009210186e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.125624526295854e-16,0.0,294.15,280.2449332507051,0.0008057660475555651,0.0,0.0004533085976139648,0.0,9.556277325811107e-05,0.0,9.074871086906066e-05,0.0,9.55627616993679e-05,0.0,7.058233757051334e-05,303.15,285.15,297.6222806449542,297.8442492914354,297.72555648733334,297.214219791982,297.89218319060285,297.6596978812616,0.0,0.0,0.0,-4.7482292289558526e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.1119111487661095e-16,0.0,294.15,280.2264872079977,0.0008058162449564527,0.0,0.00045333684089165816,0.0,9.556872723094132e-05,0.0,9.075436494173588e-05,0.0,9.556871571310166e-05,0.0,7.058673515819587e-05,303.15,285.15,297.6220391388347,297.8438319549508,297.7268714772463,297.2140438099284,297.89173239447,297.65970375508607,0.0,0.0,0.0,-4.7488209307332106e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,2.0118417682863636e-16,0.0,294.15,280.20807539642624,0.0008058659254609998,0.0,0.0004533647933558132,0.0,9.557461989704287e-05,0.0,9.075996079590763e-05,0.0,9.557460841993545e-05,0.0,7.059108746492224e-05,303.15,285.15,297.62179496055904,297.843420347924,297.7280756674117,297.21386783748346,297.89128599286505,297.65968896124866,0.0,0.0,0.0,-4.7494065761656313e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.9859668781071054e-16,0.0,294.15,280.1896807793753,0.00080591507204328,0.0,0.00045339244543687613,0.0,9.558044923894997e-05,0.0,9.076549651582241e-05,0.0,9.558043780249519e-05,0.0,7.05953930006074e-05,303.15,285.15,297.6215494414513,297.8430116199322,297.72922416261156,297.21369187048873,297.8908417998394,297.6596637788646,0.0,0.0,0.0,-4.749985963665056e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.916514008170453e-16,0.0,294.15,280.1713347370621,0.0008059633532393074,0.0,0.0004534196106434135,0.0,9.558617594224483e-05,0.0,9.077093476741651e-05,0.0,9.558616454620247e-05,0.0,7.059962272774199e-05,303.15,285.15,297.6213008647377,297.84261014953177,297.7302526127638,297.21351660025914,297.890402724098,297.65961659027806,0.0,0.0,0.0,-4.750555184159772e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.9041496983829267e-16,0.0,294.15,280.1529887690283,0.0008060113195770165,0.0,0.00045344659871700087,0.0,9.559186530383024e-05,0.0,9.077633755842795e-05,0.0,9.559185394820926e-05,0.0,7.060382487441807e-05,303.15,285.15,297.6210522846773,297.8422086922393,297.7312808423082,297.2133413322222,297.8899636583918,297.6595693619677,0.0,0.0,0.0,-4.7511207268117974e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.879659867668013e-16,0.0,294.15,280.1346549411805,0.0008060588936303504,0.0,0.0004534733660930299,0.0,9.559750813983877e-05,0.0,9.078169616757917e-05,0.0,9.559749682458592e-05,0.0,7.06079926574568e-05,303.15,285.15,297.62080338823154,297.8418093091305,297.7322855275986,297.21316690411686,297.88952620720124,297.65951826725575,0.0,0.0,0.0,-4.751681677942551e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.7963994000645745e-16,0.0,294.15,280.1164048553912,0.0008061041864895152,0.0,0.0004534988500704138,0.0,9.560288042078188e-05,0.0,9.078679785074258e-05,0.0,9.56028691454967e-05,0.0,7.061196060941069e-05,303.15,285.15,297.6205527713824,297.8414237123637,297.7331418355218,297.2129983654064,297.8890992811122,297.6594431931573,0.0,0.0,0.0,-4.7522157642783784e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.784810004636295e-16,0.0,294.15,280.09816333175485,0.0008061491239359082,0.0,0.00045352413409543025,0.0,9.560821054945839e-05,0.0,9.079185950506362e-05,0.0,9.560819931410645e-05,0.0,7.061589742784115e-05,303.15,285.15,297.62030216531963,297.841039319694,297.73398857027485,297.2128304690259,297.8886731896626,297.6593667427954,0.0,0.0,0.0,-4.752745689744212e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.7732953777068182e-16,0.0,294.15,280.0799218081185,0.0008061940613816477,0.0,0.0004535494181204218,0.0,9.561354067812512e-05,0.0,9.079692115937937e-05,0.0,9.561352948271093e-05,0.0,7.061983424626478e-05,303.15,285.15,297.6200515595923,297.8406549275498,297.73483530373636,297.2126625728724,297.8882470987825,297.6592902925067,0.0,0.0,0.0,-4.7532756447550856e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.678372480297193e-16,0.0,294.15,280.06172567940456,0.0008062372543792473,0.0,0.00045357372072977526,0.0,9.56186639130824e-05,0.0,9.080178634224634e-05,0.0,9.561865275740406e-05,0.0,7.062361825368187e-05,303.15,285.15,297.61980299541506,297.840278850792,297.7356422973215,297.212501060672,297.8878278577005,297.6592106123802,0.0,0.0,0.0,-4.753785057142843e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.6675445305943556e-16,0.0,294.15,280.04360168832415,0.0008062778696618425,0.0,0.00045359657313008133,0.0,9.562348142731306e-05,0.0,9.080636120502899e-05,0.0,9.562347031104441e-05,0.0,7.062717645678335e-05,303.15,285.15,297.6195577931364,297.83991589937483,297.73638821897265,297.2123496974699,297.88741940143746,297.65912620207826,0.0,0.0,0.0,-4.7542640963782736e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.6567864369551413e-16,0.0,294.15,280.0254776972437,0.0008063184849341675,0.0,0.0004536194255249133,0.0,9.56282989403857e-05,0.0,9.081093606671549e-05,0.0,9.562828786353074e-05,0.0,7.063073465902987e-05,303.15,285.15,297.61931259118757,297.8395529484526,297.7371341395051,297.21219833447526,297.88701094572133,297.6590417918684,0.0,0.0,0.0,-4.754743159634885e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.6354780180812187e-16,0.0,294.15,280.0073537061632,0.0008063591002059148,0.0,0.0004536422779197242,0.0,9.563311645344985e-05,0.0,9.081551092839754e-05,0.0,9.563310541601263e-05,0.0,7.063429286127045e-05,303.15,285.15,297.6190673895686,297.83918999802535,297.73788005891885,297.212046971688,297.88660249055204,297.6589573817506,0.0,0.0,0.0,-4.755222247026974e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.5833982586827283e-16,0.0,294.15,279.9892781058354,0.000806398052450438,0.0,0.0004536641947037832,0.0,9.563773672902462e-05,0.0,9.081989848839944e-05,0.0,9.563772573078996e-05,0.0,7.0637705384555e-05,303.15,285.15,297.6188278988719,297.838836269571,297.7386022674601,297.2119048923452,297.88620190760236,297.6588746471702,0.0,0.0,0.0,-4.755681742611973e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.5731830311895195e-16,0.0,294.15,279.9712025721582,0.0008064363233752166,0.0,0.0004536857281905765,0.0,9.564227620103373e-05,0.0,9.082420931539211e-05,0.0,9.564226524201436e-05,0.0,7.06410582266025e-05,303.15,285.15,297.61858841752314,297.83848255619574,297.73932443610937,297.2117628277842,297.88580133783125,297.6587919150888,0.0,0.0,0.0,-4.756133223890937e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102228.0,21102228.0,288.0237504107143,286.75572295009624,0.872079405,30.71038775331565,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.5479323592599689e-16,0.0,294.15,279.9532086672507,0.0008064711046764729,0.0,0.00045370529844223603,0.0,9.564640180042792e-05,0.0,9.08281271186334e-05,0.0,9.564639088027839e-05,0.0,7.064410538371613e-05,303.15,285.15,297.6183631540995,297.838148178416,297.74003875604336,297.211641853743,297.8854188643902,297.6587221613384,0.0,0.0,0.0,-4.756543561878326e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.4793659264348777e-16,0.0,294.15,279.93523989959436,0.0008065053985919421,0.0,0.00045372459448794766,0.0,9.565046959411158e-05,0.0,9.083199002807139e-05,0.0,9.565045871271668e-05,0.0,7.064710984571841e-05,303.15,285.15,297.61814111050177,297.83781860253833,297.7407437392396,297.2115258621768,297.88504050145457,297.65865396318225,0.0,0.0,0.0,-4.756948167795984e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.4603393650597038e-16,0.0,294.15,279.9172475870907,0.0008065398789709131,0.0,0.00045374399544614483,0.0,9.565455950446213e-05,0.0,9.08358739401313e-05,0.0,9.565454866193553e-05,0.0,7.065013064302565e-05,303.15,285.15,297.6179143900604,297.8374828752627,297.7414475171246,297.21140303376995,297.8846561892434,297.6585808010922,0.0,0.0,0.0,-4.757354990926318e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.4138366778137561e-16,0.0,294.15,279.8993534981653,0.0008065687734387703,0.0,0.00045376025382942183,0.0,9.565798692360726e-05,0.0,9.083912873417084e-05,0.0,9.565797611955453e-05,0.0,7.065266212655142e-05,303.15,285.15,297.6177082206647,297.8371716324602,297.7421537116142,297.2113085614264,297.88429524435793,297.6585274741047,0.0,0.0,0.0,-4.75769593058325e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.3512100798134972e-16,0.0,294.15,279.88145500820923,0.0008065991283058385,0.0,0.0004537773338080516,0.0,9.56615875446714e-05,0.0,9.084254800494591e-05,0.0,9.566157677909676e-05,0.0,7.06553215364245e-05,303.15,285.15,297.61750126464716,297.8368590397939,297.742859570916,297.21121259843625,297.8839329405347,297.65847308286567,0.0,0.0,0.0,-4.758054112116281e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.3424928046234291e-16,0.0,294.15,279.8635475682549,0.0008066298946818481,0.0,0.0004537946452987105,0.0,9.56652369711429e-05,0.0,9.084601362255166e-05,0.0,9.566522624408634e-05,0.0,7.065801699380847e-05,303.15,285.15,297.61729271194963,297.8365437174128,297.7435647671487,297.2111136196682,297.88356789039966,297.65841654131583,0.0,0.0,0.0,-4.758417162372556e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.3209448698280122e-16,0.0,294.15,279.8457555840095,0.0008066542557480372,0.0,0.0004538083532288329,0.0,9.566812672529929e-05,0.0,9.084875783655246e-05,0.0,9.566811603630871e-05,0.0,7.066015135977e-05,303.15,285.15,297.6171171572339,297.83626125460034,297.7442994730369,297.21105463262967,297.8832354891246,297.6583936013251,0.0,0.0,0.0,-4.758704650568624e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.303955808372763e-16,0.0,294.15,279.8280135462546,0.0008066758458597236,0.0,0.00045382050224890253,0.0,9.567068784315274e-05,0.0,9.085118996939891e-05,0.0,9.567067719203351e-05,0.0,7.066204299606123e-05,303.15,285.15,297.6169558776528,297.83599300712666,297.74504694426486,297.21101294614573,297.8829172120728,297.65838519745256,0.0,0.0,0.0,-4.758959452303813e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
