,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.2624329606086634e-16,0.0,294.15,279.8101992019927,0.0008067041034865715,0.0,0.00045383640232141755,0.0,9.567403972654668e-05,0.0,9.085437303255022e-05,0.0,9.567402911354828e-05,0.0,7.066451868910766e-05,303.15,285.15,297.6167719887371,297.83570266932435,297.7457730329423,297.2109440818101,297.88257657088076,297.6583536687389,0.0,0.0,0.0,-4.7592929341878375e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.2421700414890253e-16,0.0,294.15,279.79246728487163,0.0008067249666393539,0.0,0.0004538481423642248,0.0,9.567651462723309e-05,0.0,9.08567232914631e-05,0.0,9.567650405207628e-05,0.0,7.066634664569055e-05,303.15,285.15,297.616615848387,297.83543758398713,297.7465212088406,297.21090631718226,297.88226149732765,297.6583484911449,0.0,0.0,0.0,-4.759539173657929e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.2341562335354816e-16,0.0,294.15,279.7748118770641,0.0008067407601017691,0.0,0.0004538570302592185,0.0,9.56783882620379e-05,0.0,9.085850257350105e-05,0.0,9.567837772443925e-05,0.0,7.066773050931736e-05,303.15,285.15,297.6164854602773,297.8351959348302,297.7472898846322,297.2108974149346,297.88197015309265,297.6583677695534,0.0,0.0,0.0,-4.7597255963142925e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.1794886700749997e-16,0.0,294.15,279.75711467226904,0.0008067614975583468,0.0,0.00045386869957178344,0.0,9.56808482521103e-05,0.0,9.086083867280242e-05,0.0,9.568083775220309e-05,0.0,7.066954745296193e-05,303.15,285.15,297.6163400102616,297.8349405921572,297.7480480799454,297.21087168514623,297.8816647138228,297.6583730162667,0.0,0.0,0.0,-4.759970363332049e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.1605570639858044e-16,0.0,294.15,279.7394419539,0.0008067791611616583,0.0,0.0004538786395816437,0.0,9.568294368498543e-05,0.0,9.086282857971183e-05,0.0,9.568293322270259e-05,0.0,7.067109513589729e-05,303.15,285.15,297.616204532264,297.8346934371149,297.74881345315407,297.2108560768557,297.8813677006993,297.6583870400176,0.0,0.0,0.0,-4.760178863256208e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.1530697787355803e-16,0.0,294.15,279.721893984854,0.0008067881223405684,0.0,0.00045388368371382447,0.0,9.568400700995842e-05,0.0,9.086383837159017e-05,0.0,9.568399658484511e-05,0.0,7.06718805074083e-05,303.15,285.15,297.61611714721516,297.834487593958,297.74961294104946,297.2108913979656,297.8811132086587,297.6584444577694,0.0,0.0,0.0,-4.760284671555453e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.1019939800720558e-16,0.0,294.15,279.70431997145533,0.000806801375423468,0.0,0.0004538911424023776,0.0,9.568557935163497e-05,0.0,9.086533153809622e-05,0.0,9.56855689637518e-05,0.0,7.067304183692628e-05,303.15,285.15,297.61601906671575,297.83427269782095,297.7504052798611,297.2109154008297,297.8808492922415,297.6584923474938,0.0,0.0,0.0,-4.760441129267164e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.0843062171687785e-16,0.0,294.15,279.6867237335296,0.0008068161671441004,0.0,0.0004538994667104019,0.0,9.568733417595498e-05,0.0,9.086699799460541e-05,0.0,9.568732382538244e-05,0.0,7.067433794750903e-05,303.15,285.15,297.6159124206473,297.83405014765606,297.7511924882606,297.2109299266108,297.88057739997237,297.65853247662943,0.0,0.0,0.0,-4.760615747358294e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.0773108610605215e-16,0.0,294.15,279.6692544631466,0.0008068187732079872,0.0,0.0004539009355389667,0.0,9.568764378530967e-05,0.0,9.086729203967217e-05,0.0,9.568763347164696e-05,0.0,7.067456662721136e-05,303.15,285.15,297.6158602526582,297.83387199234693,297.7520186260984,297.21100034819455,297.8803516954366,297.6586205829469,0.0,0.0,0.0,-4.7606465620468564e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.0634552484282187e-16,0.0,294.15,279.6517851927636,0.0008068213792573019,0.0,0.0004539024043593512,0.0,9.568795339293961e-05,0.0,9.086758608310125e-05,0.0,9.568794311618693e-05,0.0,7.067479530563982e-05,303.15,285.15,297.61580808474133,297.83369383728206,297.75284476275704,297.2110707696765,297.88012599120975,297.65870868913333,0.0,0.0,0.0,-4.760677376663573e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,1.0295908412904318e-16,0.0,294.15,279.6342689361816,0.0008068300881481281,0.0,0.00045390730654540893,0.0,9.56889867941054e-05,0.0,9.08685674585227e-05,0.0,9.56889765544232e-05,0.0,7.067555857554162e-05,303.15,285.15,297.6157348237195,297.8334981467718,297.7536559783982,297.2111189651607,297.8798817848788,297.6587779397858,0.0,0.0,0.0,-4.7607802128573594e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,9.744777749449451e-17,0.0,294.15,279.61681843904574,0.0008068306103892256,0.0,0.0004539076030465413,0.0,9.568904926315199e-05,0.0,9.086862681313521e-05,0.0,9.568903906033413e-05,0.0,7.067560471825515e-05,303.15,285.15,297.61569252202196,297.8333269142081,297.75449059550004,297.21119854719495,297.8796632709905,297.6588743699831,0.0,0.0,0.0,-4.76078643610062e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,9.681909724279207e-17,0.0,294.15,279.59937701274816,0.0008068285886885658,0.0,0.0004539064683695442,0.0,9.56888100231215e-05,0.0,9.086839965747877e-05,0.0,9.568879985713327e-05,0.0,7.067542801965417e-05,303.15,285.15,297.6156537868987,297.83315822392484,297.755326218945,297.2112821000776,297.8794473106728,297.6589735281038,0.0,0.0,0.0,-4.7607626375033226e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,9.253044723326733e-17,0.0,294.15,279.58201402747187,0.0008068224471665821,0.0,0.0004539030159225742,0.0,9.568808217030959e-05,0.0,9.086770850306321e-05,0.0,9.568807204087562e-05,0.0,7.06748904332998e-05,303.15,285.15,297.61565578181313,297.833020121666,297.75619383156385,297.211404923545,297.87926377527947,297.65910768677344,0.0,0.0,0.0,-4.760690219408772e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,9.19334909316212e-17,0.0,294.15,279.5646904047524,0.0008068140587304756,0.0,0.00045389829938590804,0.0,9.56870878327207e-05,0.0,9.086676428813715e-05,0.0,9.568707773970453e-05,0.0,7.06741560221884e-05,303.15,285.15,297.6156782150943,297.83289736886655,297.75707749474554,297.21154745374554,297.87909651102365,297.6592594086951,0.0,0.0,0.0,-4.760591285531904e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,9.134038586853199e-17,0.0,294.15,279.54736678203295,0.0008068056702944729,0.0,0.00045389358284924524,0.0,9.568609349513331e-05,0.0,9.086582007321184e-05,0.0,9.568608343853419e-05,0.0,7.067342161107803e-05,303.15,285.15,297.61570064834416,297.83277461623595,297.75796115667066,297.2116899837388,297.87892924699804,297.65941113039753,0.0,0.0,0.0,-4.760492352683051e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,8.729441810100836e-17,0.0,294.15,279.53004540683366,0.0008067986527667538,0.0,0.0004538896375587866,0.0,9.568526174530672e-05,0.0,9.0865030255533e-05,0.0,9.568525172509738e-05,0.0,7.067280728673134e-05,303.15,285.15,297.6157244616395,297.8326526741359,297.7588459252211,297.2118336715077,297.8787628154326,297.65956390958735,0.0,0.0,0.0,-4.76040959864373e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,8.617169885080123e-17,0.0,294.15,279.5127372855014,0.0008067872898867397,0.0,0.0004538832476491975,0.0,9.568391464113796e-05,0.0,9.08637510449034e-05,0.0,9.568390465731663e-05,0.0,7.067181232342428e-05,303.15,285.15,297.61576082857795,297.8325369783651,297.7597381635143,297.2119885319829,297.8786034047596,297.65972558144,0.0,0.0,0.0,-4.760275567124756e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,0.0,0.0,0.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,8.561576574779939e-17,0.0,294.15,279.4955780144892,0.000806712186766718,0.0,0.00045384099860854623,0.0,9.567500801196649e-05,0.0,9.085529312662972e-05,0.0,9.567499806471015e-05,0.0,7.066523392073437e-05,303.15,285.15,297.61596392120055,297.8324998406456,297.76071970744596,297.21229413278667,297.8785350245626,297.66000252532825,0.0,0.0,0.0,-4.75938940060752e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,0.0,0.0,1.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,8.424157369891852e-17,0.0,294.15,279.478418743477,0.0008066370836476029,0.0,0.00045379874956792975,0.0,9.566610138280898e-05,0.0,9.084683520836349e-05,0.0,9.5666091472111e-05,0.0,7.065865551805414e-05,303.15,285.15,297.6161670135374,297.8324627029776,297.76170124998083,297.21259973314176,297.87846664446056,297.6602794688196,0.0,0.0,0.0,-4.758503316582763e-08,298.79430343586716,299.03560471288125,298.51209833044777,297.9784638721523,298.97321035629636,0.0,288.5564717397451,0.42707018908113575,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,1.0,0.0,1.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,8.396939350807572e-17,0.0,294.15,279.478418743477,0.0008066370836476029,0.0,0.00045379874956792975,0.0,9.566610138280898e-05,0.0,9.084683520836349e-05,0.0,9.5666091472111e-05,0.0,7.065865551805414e-05,303.15,285.15,297.6161670135374,297.8324627029776,297.76170124998083,297.21259973314176,297.87846664446056,297.6602794688196,0.0,0.0,0.0,-4.758503316582763e-08,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,1.0,0.0,1.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,8.077101834799473e-17,0.0,294.15,279.4612071634082,0.000806728058965968,0.0,0.0004538499331479545,0.0,9.567689144623662e-05,0.0,9.085708174420482e-05,0.0,9.567688157026393e-05,0.0,7.066662502521723e-05,303.15,285.15,297.6162679670606,297.8323935214698,297.7626468390526,297.21281390645237,297.8783592408733,297.6604962949818,0.0,0.0,0.0,-4.759576802467317e-08,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,1.0,0.0,1.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,7.973219846545426e-17,0.0,294.15,279.44405076984157,0.0008065413738005727,0.0,0.0004537449101548332,0.0,9.565475133130966e-05,0.0,9.083605698893527e-05,0.0,9.565474149324338e-05,0.0,7.065027241517459e-05,303.15,285.15,297.6165068464948,297.83236424188857,297.76363946596183,297.213152982915,297.8783019340425,297.6607930942605,0.0,0.0,0.0,-4.7573742711712946e-08,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,1.0,0.0,1.0,1.0,0.42211754937335094,283.15,283.15,271.53213998130377,271.58705131334705,0.0,7.921780952925833e-17,0.0,294.15,279.4269921569905,0.0008062795648000243,0.0,0.00045359762384434736,0.0,9.56237016135577e-05,0.0,9.080657145976874e-05,0.0,9.562369181392025e-05,0.0,7.062733920290081e-05,303.15,285.15,297.6170256601633,297.83241460404616,297.76472712757186,297.21374296511,297.87834744023985,297.66125155942626,0.0,0.0,0.0,-4.754286255951885e-08,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,1.0,1.0,1.0,3.0,0.4223538864249294,283.15,283.15,272.1244025988388,272.3087751580707,3.9682539682539675,1.6571582646454743,122075.10198681988,291.1499999999999,276.6146721509017,0.5529842610255046,0.6745,0.3111085340318702,0.1421925,0.06558532608882899,0.13502943750000002,0.06228140919618882,0.1421925,0.06558532280145712,0.10502289583333334,0.04844109800703362,297.15,293.15,297.6008218278817,297.81366781720345,297.7377078433011,297.19590734575917,297.85646856403537,297.6409146796362,0.0,2253.136952570644,402.1405708186515,9.402080501106951,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,1.0,1.0,1.0,3.0,0.4225486999252042,283.15,283.15,272.84082249279714,275.2741635174036,3.9682539682539675,1.5776347372537574,110639.96814605332,291.1499999999999,273.3794488050331,0.585614075597959,0.6745,0.3294676296348786,0.1421925,0.06945563544694189,0.13502943750000002,0.06595675124754559,0.1421925,0.06945563517695696,0.10502289583333334,0.0512996955757987,297.15,293.15,297.53782571683604,297.74966103671767,297.64572096038796,297.1333616189688,297.7831403644225,297.5699419394666,0.0,2253.3247750819423,346.80610098649305,12.41370224414098,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,1.0,1.0,1.0,3.0,0.4225692725591373,283.15,283.15,273.8358530902707,277.0660766659084,3.9682539682539675,1.5104677286080255,101419.63038066716,291.1499999999999,274.93949593388345,0.6347969880670024,0.6745,0.3571393408867826,0.1421925,0.07528915602897071,0.13502943750000002,0.07149640372114886,0.1421925,0.07528915601044306,0.10502289583333334,0.0556083140163894,297.15,293.15,297.4737745512453,297.68770938051154,297.5583998095162,297.07225024259776,297.71371588459726,297.5011699736936,0.0,1509.95243887228,304.21656443258337,15.331108227854426,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,1.0,1.0,1.0,3.0,0.42256927254649274,283.15,283.15,275.2867865525186,278.61409604981367,3.9682539682539675,1.4536366877555895,93931.41667544888,291.1499999999999,276.90522769660055,0.6836625595158115,0.6745,0.3846325760723599,0.1421925,0.08108505199989618,0.13502943750000002,0.0770003267476332,0.1421925,0.08108505199876803,0.10502289583333334,0.05988914302660985,297.15,293.15,297.40914673759556,297.62742390976865,297.47552511601583,297.0124788561123,297.64719713620684,297.43435435113986,0.0,1510.0943928898862,271.019999733526,18.64422987405553,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,1.0,1.0,1.0,3.0,0.4225692725217383,283.15,283.15,276.7296926237279,280.1389345295192,3.9682539682539675,1.4050025803713868,87751.26084059628,291.1499999999999,278.68792013956255,0.7321904724694538,0.6745,0.411936021277673,0.1421925,0.08684093803630358,0.13502943750000002,0.08246625535820543,0.1421925,0.08684093803636102,0.10502289583333334,0.06414042083412555,297.15,293.15,297.34462823355244,297.5686935867297,297.3962194689744,296.9541841844473,297.5830833894244,297.36936177262567,0.0,1510.2184489906929,244.59961062345775,22.371200387810305,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,1.0,1.0,1.0,3.0,0.4225692724848659,283.15,283.15,278.14801875437104,281.57739192627236,3.9682539682539675,1.3633742046247772,82628.38552044216,291.1499999999999,280.3522310116201,0.7804952146261757,0.6745,0.4391140909416013,0.1421925,0.09257039344137621,0.13502943750000002,0.08790708480084194,0.1421925,0.0925703934413842,0.10502289583333334,0.06837217706731674,297.15,293.15,297.28068766817296,297.5114975487301,297.3201716650859,296.89743070448804,297.5211309489598,297.30618370708737,0.0,1510.3265223634767,223.39259740636786,26.528241217087096,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,1.0,1.0,1.0,3.0,0.42256927243611425,283.15,283.15,279.52553704186425,282.93674475386365,3.9682539682539675,1.3276352035958505,78353.1824662647,291.1499999999999,281.92416950191557,0.8284478623143335,0.6745,0.4660942475880426,0.1421925,0.09825812646429008,0.13502943750000002,0.09330829366019151,0.1421925,0.09825812646428873,0.10502289583333334,0.07257311729126088,297.15,293.15,297.2177635692351,297.45580396978386,297.24707038628327,296.8423465383621,297.4611234376081,297.2448215802545,0.0,1510.4206950351797,206.19077954997033,31.12930700527318,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,1.0,1.0,1.0,3.0,0.422569272375742,283.15,283.15,280.8665299840132,284.2679162171093,3.9682539682539675,1.2969205745578132,74769.74192315515,291.1499999999999,283.3909459475155,0.8763188973923559,0.6745,0.49302867609915935,0.1421925,0.10393621946068157,0.13502943750000002,0.09870034811718188,0.1421925,0.10393621946068156,0.10502289583333334,0.0767669374244748,297.15,293.15,297.16057092196905,297.40596905007055,297.1825775935271,296.79342447412097,297.40794885224875,297.1900981783873,0.0,1510.5026537505237,192.12958485086835,36.186331060241265,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,1.0,1.0,1.0,3.0,0.4225692723040107,283.15,283.15,282.14978564740244,285.42974333351367,3.9682539682539675,1.2704774254652462,71751.8374151049,291.1499999999999,284.7063343848536,0.9273652741988838,0.6745,0.5217491579916247,0.1421925,0.1099908334287978,0.13502943750000002,0.10444995599660126,0.1421925,0.10999083342879777,0.10502289583333334,0.08123885466402314,297.15,293.15,297.11269214982906,297.36513676274666,297.1303582780817,296.7540676821489,297.3650948254618,297.1454699396536,0.0,1510.5739737256981,180.54631987507213,41.7323873505251,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,1.0,1.0,1.0,3.0,0.4225670775996452,283.15,283.15,283.1573915823991,286.5054089873489,3.9682539682539675,1.2475343113283508,69183.75334270205,291.1499999999999,285.8571421633129,0.9799920805580264,0.6745,0.5513579284713438,0.1421925,0.11623270903508015,0.13502943750000002,0.11037739205730268,0.1421925,0.11623270903508015,0.10502289583333334,0.0858490827112348,297.15,293.15,297.07264720370034,297.33157035021094,297.0879508941724,296.7227246761925,297.330424255067,297.1090634758686,0.0,1666.3870912470743,170.87985173835128,47.8189793220676,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,1.0,1.0,1.0,3.0,0.4225015873268041,283.15,283.15,283.15089405167777,287.3292280826364,3.9682539682539675,1.2276818856614777,66999.38517822442,291.1499999999999,286.7420668063593,1.032054583443903,0.6745,0.580649189631821,0.1421925,0.12240764995807595,0.13502943750000002,0.11624126532366966,0.1421925,0.12240764995807595,0.10502289583333334,0.09040987302952046,297.15,293.15,297.0394319685499,297.30410652800555,297.053577440431,296.6983942096081,297.30249333793313,297.0796006969055,0.0,2205.1982121391916,162.7980065279471,54.4429621384861,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,1.0,1.0,1.0,3.0,0.4223858556380189,283.15,283.15,283.1502837673019,287.69907577891036,3.9682539682539675,1.2104738646035313,65134.33081421617,291.1499999999999,287.17964438567236,1.083475069132188,0.6745,0.6095792467705679,0.1421925,0.12850644484273385,0.13502943750000002,0.12203282847013096,0.1421925,0.12850644484273385,0.10502289583333334,0.09491442214343503,297.15,293.15,297.0100554294205,297.2797079991265,297.0226974322546,296.6781747031606,297.27775252007626,297.05367761680776,0.0,2398.90280272162,156.0013147232906,61.625071655248476,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,1.0,1.0,1.0,3.0,0.42224861151125753,283.15,283.15,283.1501030482518,287.9266911063495,3.9682539682539675,1.1954804835434705,63530.767607448855,291.1499999999999,287.4133233946771,1.134361843280964,0.6745,0.6382090539704581,0.1421925,0.13454194352363877,0.13502943750000002,0.1277642840104342,0.1421925,0.13454194352363877,0.10502289583333334,0.09937222089700425,297.15,293.15,296.9823266615518,297.25628243799304,296.99227720649566,296.66006463232713,297.25381700370497,297.02895358841454,0.0,2479.9136895189777,150.23506431084587,69.3844209866002,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,1.0,1.0,1.0,3.0,0.4221004935168674,283.15,283.15,283.15006815409555,288.11095862119856,3.9682539682539675,1.182442150357802,62152.54643543577,291.1499999999999,287.58255776900603,1.1846550595503498,0.6745,0.6665049915619253,0.1421925,0.1405070585806806,0.13502943750000002,0.13342890155900494,0.1421925,0.1405070585806806,0.10502289583333334,0.10377803454589275,297.15,293.15,296.95562500643837,297.2332956915012,296.9616325272013,296.6436778777351,297.23012033928774,297.00487028843276,0.0,2520.1017132471256,145.33711603141504,77.73751331118572,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,1.0,1.0,1.0,3.0,0.4219461430024161,283.15,283.15,283.15004602579086,288.2656844785948,3.9682539682539675,1.1711248480778838,60968.50035851053,291.1499999999999,287.7293247806305,1.2003259448904031,0.6745,0.6753334139071727,0.1421925,0.14236819341289197,0.13502943750000002,0.13519628021473717,0.1421925,0.14236819341289197,0.10502289583333334,0.10515266238924004,297.15,293.15,296.93040009281475,297.21129126605746,296.93158018054316,296.629561550753,297.2073620656694,296.9820390311676,0.0,2545.6402702650394,141.1725249989274,86.3836360625658,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,1.0,1.0,1.0,3.0,0.4217881257532734,283.15,283.15,283.15001817769587,288.33225825926235,3.9682539682539675,1.1612143291107657,59940.987593385566,291.1499999999999,287.8028764400835,1.2013097542091262,0.6745,0.6759103671226122,0.1421925,0.14248982190820167,0.13502943750000002,0.13531178157595972,0.1421925,0.14248982190820167,0.10502289583333334,0.10524249678130201,297.15,293.15,296.9088799034097,297.1926272942408,296.9051047700426,296.61939751033447,297.1882798849905,296.9628578726037,0.0,2559.695436269455,137.5912491783282,94.25148209773046,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,1.0,1.0,1.0,3.0,0.4216281911850593,283.15,283.15,283.1500116572473,288.39658373787387,3.9682539682539675,1.1525658920772028,59051.4611692981,291.1499999999999,287.85878720385415,1.2021847555610354,0.6745,0.6764161558234385,0.1421925,0.1425964480903251,0.13502943750000002,0.13541303637768906,0.1421925,0.1425964480903251,0.10502289583333334,0.1053212505159804,297.15,293.15,296.8891225782446,297.1753195201538,296.8798253400907,296.61187798155487,297.17053881493473,296.94533684699576,0.0,2566.818045882983,134.51569624416882,102.53316830034292,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,1.0,1.0,1.0,3.0,0.42146721905431217,283.15,283.15,283.15000160201265,288.42034687471204,3.9682539682539675,1.145073674604178,58286.2322084856,291.1499999999999,287.8858388884889,1.2033116277636762,0.6745,0.6770772107617083,0.1421925,0.14273580621383872,0.13502943750000002,0.13554537422271676,0.1421925,0.14273580621383872,0.10502289583333334,0.10542417995100191,297.15,293.15,296.8727193067962,297.16101482651584,296.8580972946933,296.6081809359231,297.1560633996555,296.9312151527168,0.0,2569.4061080291626,131.88845057810693,109.68731155908505,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,1.0,1.0,1.0,3.0,0.4213061041117958,283.15,283.15,283.1499985950437,288.44105364856324,3.9682539682539675,1.1384691352299585,57615.80626319826,291.1499999999999,287.90296975267387,1.2042270953687868,0.6745,0.6776114623817865,0.1421925,0.14284843271270892,0.13502943750000002,0.13565232707037073,0.1421925,0.14284843271270892,0.10502289583333334,0.10550736549917725,297.15,293.15,296.8581391347117,297.148217199606,296.83820300552094,296.60561606849456,297.1431191680039,296.91865891526743,0.0,2569.61389792223,129.60088211282476,116.85278032857494,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,1.0,1.0,1.0,3.0,0.4211450233281747,283.15,283.15,283.14999870938567,288.4632858583834,3.9682539682539675,1.1326778240002027,57031.12219039089,291.1499999999999,287.9226725420121,1.2050999360992412,0.6745,0.6781208575539224,0.1421925,0.14295581918122477,0.13502943750000002,0.1357543038584489,0.1421925,0.14295581918122477,0.10502289583333334,0.1055866807787936,297.15,293.15,296.8452242340651,297.1368121997489,296.8201792832555,296.60281810060025,297.13158949637784,296.9073246628095,0.0,2569.3156583786463,127.6167586015707,123.69058407549221,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,1.0,1.0,1.0,3.0,0.4209840010675581,283.15,283.15,283.1499996035152,288.4848334966984,3.9682539682539675,1.127653052602266,56526.24302701035,291.1499999999999,287.9428518619368,1.2058411009044225,0.6745,0.6785539422708109,0.1421925,0.14304711851199742,0.13502943750000002,0.13584100391139373,0.1421925,0.14304711851199742,0.10502289583333334,0.10565411415330626,297.15,293.15,296.8338897069556,297.1267456048009,296.80406886427494,296.5998596425708,297.121417476856,296.8971962590917,0.0,2569.0413276517584,125.91165393974612,129.50576198229325,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,1.0,1.0,1.0,3.0,0.4208230197145137,283.15,283.15,283.1499999676961,288.5039613116136,3.9682539682539675,1.1232358046256004,56084.260649929114,291.1499999999999,287.9605300315622,1.206396085428152,0.6745,0.678878250061139,0.1421925,0.1431154863926145,0.13502943750000002,0.13590592770458113,0.1421925,0.1431154863926145,0.10502289583333334,0.10570461043689643,297.15,293.15,296.8238128296843,297.11776061973734,296.7896365187529,296.5968542691945,297.11233845760194,296.8880805389942,0.0,2568.9461691563974,124.42523521893601,133.8574204139872,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,1.0,1.0,1.0,3.0,0.420662063209519,283.15,283.15,283.1499999427216,288.5202941689254,3.9682539682539675,1.1194180365479494,55703.658788270666,291.1499999999999,287.97519110563996,1.2068149790353033,0.6745,0.6791230176996856,0.1421925,0.14316708627763164,0.13502943750000002,0.13595492820354502,0.1421925,0.14316708627763164,0.10502289583333334,0.10574272193609058,297.15,293.15,296.81496828655577,297.1098451494871,296.77696028673404,296.5938717794567,297.1043352789183,296.8799961562304,0.0,2568.9356258610237,123.14995106019039,137.14086660212277,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,1.0,1.0,1.0,3.0,0.42050111968704246,283.15,283.15,283.1499999371208,288.5347659715345,3.9682539682539675,1.1160576341071669,55369.72500274243,291.1499999999999,287.9878759612615,1.2071223010020324,0.6745,0.6793026935139487,0.1421925,0.14320496404370964,0.13502943750000002,0.13599089784643945,0.1421925,0.14320496404370964,0.10502289583333334,0.10577069832500847,297.15,293.15,296.8070559110624,297.102744781979,296.7657050954763,296.5909620774246,297.0971474639232,296.8727230659731,0.0,2568.9168290488356,122.03463806093819,139.55244663956472,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,1.0,1.0,1.0,3.0,0.4203401886669843,283.15,283.15,283.1499999655765,288.54753697490804,3.9682539682539675,1.1131430653358125,55080.90810454148,291.1499999999999,287.99867758423744,1.2073102399558384,0.6745,0.6794126780891514,0.1421925,0.14322815008034342,0.13502943750000002,0.13601291586767486,0.1421925,0.14322815008034342,0.10502289583333334,0.105787823452636,297.15,293.15,296.8000487105752,297.09643901832266,296.75589152031654,296.5881551124629,297.0907519553933,296.86625726341407,0.0,2568.9052659810945,121.07273409968064,141.0287545294772,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,1.0,1.0,1.0,3.0,0.4201792644508657,283.15,283.15,283.1500000005143,288.55911524814474,3.9682539682539675,1.1105435793753384,54823.95126291679,291.1499999999999,288.00813342641464,1.2074078346750408,0.6745,0.6794699207006046,0.1421925,0.14324021749328497,0.13502943750000002,0.1360243753749033,0.1421925,0.14324021749328497,0.10502289583333334,0.10579673640270255,297.15,293.15,296.7936790863522,297.09069495157684,296.7471579712945,296.58544128055917,297.0849149426585,296.8603776464883,0.0,2568.9065603440235,120.21906816882434,141.7950549564952,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,1.0,1.0,1.0,3.0,0.4200183439244233,283.15,283.15,283.1500000481539,288.56956490474056,3.9682539682539675,1.1082490778060443,54597.64102530747,291.1499999999999,288.0162716546625,1.2074132971581089,0.6745,0.6794733712530509,0.1421925,0.14324094491015482,0.13502943750000002,0.13602506614755844,0.1421925,0.14324094491015482,0.10502289583333334,0.10579727367032321,297.15,293.15,296.78792688887575,297.08549557159375,296.7396166229711,296.58283908607956,297.07961870521075,296.8550993749462,0.0,2568.926230876431,119.46888048775676,141.84072757127433,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,1.0,1.0,1.0,3.0,0.4198574231686125,283.15,283.15,283.1500001108166,288.5788623405197,3.9682539682539675,1.1062768508576142,54403.491300264024,291.1499999999999,288.0230621496903,1.207330799087877,0.6745,0.6794254171998507,0.1421925,0.14323083563408417,0.13502943750000002,0.13601546613446805,0.1421925,0.14323083563408417,0.10502289583333334,0.10578980699347514,297.15,293.15,296.78282828831834,297.0808725090855,296.7335005670883,296.5803767771587,297.0748939549366,296.8504944193175,0.0,2568.9727927852855,118.82654486332758,141.19857265678695,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,1.0,1.0,1.0,3.0,0.4196964953079997,283.15,283.15,283.15000017466997,288.58741749870194,3.9682539682539675,1.1045187039723225,54230.70756441669,291.1499999999999,288.0289774042303,1.2071840420320348,0.6745,0.6793399693151128,0.1421925,0.14321282221918336,0.13502943750000002,0.13599836015995104,0.1421925,0.14321282221918336,0.10502289583333334,0.10577650234662857,297.15,293.15,296.77816636486637,297.07663382580154,296.7285153574502,296.578030177364,297.070549746216,296.8463790943396,0.0,2569.044695041933,118.25586584305535,140.0543889452379,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,1.0,1.0,1.0,3.0,0.41953554963592876,283.15,283.15,283.1500002582099,288.5954003192126,3.9682539682539675,1.102961484015718,54077.89963292342,291.1499999999999,288.03411027079295,1.2069704755810005,0.6745,0.6792155293507642,0.1421925,0.14318658881721058,0.13502943750000002,0.13597344828687688,0.1421925,0.14318658881721058,0.10502289583333334,0.10575712644534868,297.15,293.15,296.7739200299933,297.07276037040737,296.72465562872907,296.5758037633428,297.0665672501269,296.84274140851994,0.0,2569.154439179922,117.75192494895235,138.39423100322858,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,1.0,1.0,1.0,3.0,0.41937457988497345,283.15,283.15,283.15000038476745,288.60288266273074,3.9682539682539675,1.1016197658450753,53946.41150795366,291.1499999999999,288.0387050432603,1.206770151344811,0.6745,0.6790984266164151,0.1421925,0.1431619021892581,0.13502943750000002,0.13595000526782736,0.1421925,0.1431619021892581,0.10502289583333334,0.10573889298608796,297.15,293.15,296.7701204431616,297.0692790554221,296.72202237429855,296.57370974256565,297.062973007381,296.83962092456585,0.0,2569.314965441184,117.31886662796511,136.84738603894115,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,1.0,1.0,1.0,3.0,0.419213574344627,283.15,283.15,283.15000056002566,288.6102052224984,3.9682539682539675,1.100450567405325,53831.96078646876,291.1499999999999,288.0435486152461,1.2066354576689926,0.6745,0.679019705848262,0.1421925,0.14314530692932392,0.13502943750000002,0.1359342460075705,0.1421925,0.14314530692932392,0.10502289583333334,0.10572663578366595,297.15,293.15,296.7666818979556,297.06611362269206,296.7205344466094,296.57172805808966,297.05969156521815,296.836949918113,0.0,2569.5476785670057,116.94235297245011,135.83177705882483,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,1.0,1.0,1.0,3.0,0.41905252113696073,283.15,283.15,283.15000072891087,288.61743452401777,3.9682539682539675,1.0994080751252604,53730.01559539436,291.1499999999999,288.0485268355424,1.2065110323828137,0.6745,0.6789470724670238,0.1421925,0.1431299949618492,0.13502943750000002,0.13591970539287468,0.1421925,0.1431299949618492,0.10502289583333334,0.10571532641668031,297.15,293.15,296.76351347432814,297.0631476330088,296.72012215918795,296.56983175001784,297.05664416736965,296.8346518367825,0.0,2569.8508116947287,116.60731802282653,134.90452682084933,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,1.0,1.0,1.0,3.0,0.41889139871195336,283.15,283.15,283.1500008371416,288.6243676172119,3.9682539682539675,1.0985001338331266,53641.306849318906,291.1499999999999,288.0534516048418,1.2063962046833132,0.6745,0.6788800430998229,0.1421925,0.14311586438616983,0.13502943750000002,0.1359062866564045,0.1421925,0.14311586438616983,0.10502289583333334,0.10570488962164798,297.15,293.15,296.7606287222116,297.0591044422168,296.7211368497452,296.56802573651635,297.0538465196581,296.83254845406964,0.0,2570.2188014739536,116.31604353640965,134.05189404558345,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,1.0,1.0,1.0,3.0,0.4187301899793531,283.15,283.15,283.15000082900815,288.63051570345147,3.9682539682539675,1.0977217727395558,53565.3168465537,291.1499999999999,288.05795925075705,1.2062924079626756,0.6745,0.6788194468903743,0.1421925,0.1431030899954923,0.13502943750000002,0.13589415578601688,0.1421925,0.1431030899954923,0.10502289583333334,0.10569545450023536,297.15,293.15,296.7579901569314,297.05132011915106,296.724163114991,296.5663071193202,297.05128673419875,296.83021344891847,0.0,2570.59642029904,116.06672344565668,133.27611073845173,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,1.0,1.0,1.0,3.0,0.4185689180808859,283.15,283.15,283.1500007328678,288.63590254716047,3.9682539682539675,1.0970291202227138,53497.73971200257,291.1499999999999,288.06200362284943,1.206196882324027,0.6745,0.6787636734738578,0.1421925,0.1430913323060512,0.13502943750000002,0.1358829903997164,0.1421925,0.1430913323060512,0.10502289583333334,0.10568677031089055,297.15,293.15,296.75549805494757,297.0407876388281,296.72891856572704,296.5646451249252,297.0488806419707,296.8277460052797,0.0,2570.948943630269,115.84515496432049,132.5540561029837,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,1.0,1.0,1.0,3.0,0.41840758724237487,283.15,283.15,283.1500005555189,288.6402080568662,3.9682539682539675,1.0964211262240042,53438.45725404832,291.1499999999999,288.06533277058827,1.2061112168279124,0.6745,0.6787136525757943,0.1421925,0.14308078731487564,0.13502943750000002,0.1358729766210229,0.1421925,0.14308078731487564,0.10502289583333334,0.10567898181635117,297.15,293.15,296.7531268825317,297.0286152976071,296.7363539323761,296.56303373162746,297.0466154791219,296.8255490646529,0.0,2571.2263909245753,115.65089847975058,131.88787588401198,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,1.0,1.0,1.0,3.0,0.4182462164660914,283.15,283.15,283.15000034172755,288.6434945661608,3.9682539682539675,1.0958831760412442,53386.03182213887,291.1499999999999,288.06794311657296,1.2060342185559223,0.6745,0.678668688425606,0.1421925,0.14307130834537876,0.13502943750000002,0.13586397516230148,0.1421925,0.14307130834537876,0.10502289583333334,0.10567198068179005,297.15,293.15,296.75084381100135,297.0158064670198,296.7468263127112,296.56146422647663,297.0444610329308,296.82388037002795,0.0,2571.413479498249,115.47920131704893,131.27006522191843,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,1.0,1.0,1.0,3.0,0.4180848262309866,283.15,283.15,283.1500001355465,288.64575501472973,3.9682539682539675,1.0954149431275737,53340.421564441756,291.1499999999999,288.0698013855761,1.2059661031505424,0.6745,0.6786289113256058,0.1421925,0.14306292286681424,0.13502943750000002,0.13585601210901993,0.1421925,0.14306292286681424,0.10502289583333334,0.10566578719590441,297.15,293.15,296.7486312171633,297.00326148722104,296.76034870944466,296.5599401293867,297.0424078876258,296.82291788616834,0.0,2571.4939118982397,115.32989329584402,130.70319055472416,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
