,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21104748.0,21104748.0,288.82910113603896,287.27693476024587,0.84779136,86.92165648010608,1.0,1.0,1.0,3.0,0.4179234310892361,283.15,283.15,283.14999995967696,288.64730110108366,3.9682539682539675,1.0949994490101,53299.96488024754,291.1499999999999,288.07112033710007,1.2059048987171617,0.6745,0.6785931670015983,0.1421925,0.14305538754466238,0.13502943750000002,0.13584885638483232,0.1421925,0.14305538754466238,0.10502289583333334,0.10566022163264736,297.15,293.15,296.74647308713446,296.99124213148906,296.77416326451197,296.55845326237954,297.0404273812988,296.8221518253628,0.0,2571.494261594953,115.19750952889585,130.17626387631245,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,1.0,1.0,1.0,3.0,0.41776204860265936,283.15,283.15,283.1499998090835,288.6481827385815,3.9682539682539675,1.0946343841019226,53264.4311578644,291.1499999999999,288.0719790039707,1.2058489810408317,0.6745,0.678560515708857,0.1421925,0.14304850426972815,0.13502943750000002,0.135842319860455,0.1421925,0.14304850426972815,0.10502289583333334,0.1056551376692428,297.15,293.15,296.7444444963144,296.98016270860614,296.78574668271267,296.55702066941774,297.0385232647019,296.8211795643506,0.0,2571.4216399578354,115.08127651597434,129.68957951733813,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,1.0,1.0,1.0,3.0,0.4176006857985394,283.15,283.15,283.1499997506654,288.6488436308383,3.9682539682539675,1.0943111206065328,53232.97608208528,291.1499999999999,288.07263443336547,1.2057960709541755,0.6745,0.6785296280867327,0.1421925,0.1430419927972168,0.13502943750000002,0.13583613640865197,0.1421925,0.1430419927972168,0.10502289583333334,0.10565032831784041,297.15,293.15,296.7425405541507,296.9700290482595,296.79547745497104,296.55565461393695,297.0366939947104,296.82007913320575,0.0,2571.314492336876,114.97841753596536,129.23768549477612,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,1.0,1.0,1.0,3.0,0.4174393407451315,283.15,283.15,283.1499998085182,288.64970679486504,3.9682539682539675,1.09402260154511,53204.90965140611,291.1499999999999,288.0733989344341,1.2057451432894406,0.6745,0.6784999018292694,0.1421925,0.14303572615397836,0.13502943750000002,0.13583018545264863,0.1421925,0.14303572615397836,0.10502289583333334,0.10564569979650448,297.15,293.15,296.74073658669704,296.9607805145362,296.8036947979767,296.55436251976386,297.03493471421274,296.81890182663733,0.0,2571.2212477214175,114.88666531555643,128.81592105287478,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,1.0,1.0,1.0,3.0,0.4172780066613327,283.15,283.15,283.14999993744374,288.65092198330643,3.9682539682539675,1.093767515004165,53180.101618899556,291.1499999999999,288.07445827917553,1.2056969819316978,0.6745,0.6784717885708687,0.1421925,0.1430297995498343,0.13502943750000002,0.13582455740599458,0.1421925,0.14302979954983436,0.10502289583333334,0.10564132242688469,297.15,293.15,296.739025165891,296.9524725502781,296.8104964857941,296.55316168992124,297.03324819476114,296.8176808173291,0.0,2571.1774269138127,114.80558541342641,128.42439667542087,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,1.0,1.0,1.0,3.0,0.41711667537672836,283.15,283.15,283.15000006061274,288.65239875596666,3.9682539682539675,1.093549131140299,53158.867642743106,291.1499999999999,288.0758329833138,1.2056535718087649,0.6745,0.6784464414054839,0.1421925,0.14302445607049558,0.13502943750000002,0.13581948310876088,0.1421925,0.14302445607049563,0.10502289583333334,0.10563737575125849,297.15,293.15,296.7374124868045,296.94523726795745,296.81582821490497,296.55208128803787,297.0316456877729,296.81644098909555,0.0,2571.1977934947076,114.73620167578964,128.06741395861062,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,1.0,1.0,1.0,3.0,0.4169553287200743,283.15,283.15,283.1500001709291,288.65407861591115,3.9682539682539675,1.0933570034150413,53140.19011865149,291.1499999999999,288.07741317202283,1.2056123002698906,0.6745,0.6784223501904824,0.1421925,0.14301937736020778,0.13502943750000002,0.13581466024262248,0.1421925,0.14301937736020778,0.10502289583333334,0.10563362463315085,297.15,293.15,296.73587804009304,296.939022705401,296.8202200234751,296.5510788158772,297.0301163360839,296.81526318418605,0.0,2571.27156337307,114.67518287104298,127.73723850191402,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,1.0,1.0,1.0,3.0,0.4167939658529187,283.15,283.15,283.15000028863994,288.65596475468755,3.9682539682539675,1.0931829084731188,53123.26846958074,291.1499999999999,288.079161487704,1.2055721132929058,0.6745,0.6783988974652373,0.1421925,0.1430144332510389,0.13502943750000002,0.13580996519696248,0.1421925,0.1430144332510389,0.10502289583333334,0.10562997293097082,297.15,293.15,296.73440067911815,296.933615218361,296.8239947809595,296.55011511728577,297.0286405456954,296.814153268284,0.0,2571.3865729576974,114.61990975721817,127.42600811485985,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,1.0,1.0,1.0,3.0,0.416632569966937,283.15,283.15,283.15000041564343,288.6581984815739,3.9682539682539675,1.093032748144994,53108.675377246225,291.1499999999999,288.0811994173629,1.2055344468418214,0.6745,0.678376911329839,0.1421925,0.14300979831618707,0.13502943750000002,0.13580556375071248,0.1421925,0.14300979831618701,0.10502289583333334,0.1056265495838875,297.15,293.15,296.73300233933617,296.92943049821594,296.82700124123556,296.5491871781969,297.0272388906301,296.81317202952295,0.0,2571.5663046595237,114.57224978277465,127.1407039436814,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,1.0,1.0,1.0,3.0,0.4164711265247919,283.15,283.15,283.1500005125399,288.6606144587696,3.9682539682539675,1.0929013378068366,53095.906117635546,291.1499999999999,288.08343727174,1.2054993326674883,0.6745,0.6783564153742789,0.1421925,0.14300547752869852,0.13502943750000002,0.13580146062639772,0.1421925,0.14300547752869852,0.10502289583333334,0.10562335826497601,297.15,293.15,296.7316754308124,296.9263399837341,296.8294872294098,296.5483126173319,297.02590263271065,296.8123435787998,0.0,2571.7960012543012,114.53055171434845,126.87737349234399,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,1.0,1.0,1.0,3.0,0.41630963950635375,283.15,283.15,283.15000060158064,288.66318480363657,3.9682539682539675,1.092783247554534,53084.43249237101,291.1499999999999,288.08580727086377,1.2054654192798566,0.6745,0.6783366235650808,0.1421925,0.14300130518351037,0.13502943750000002,0.13579749846648204,0.1421925,0.14300130518351037,0.10502289583333334,0.10562027658504158,297.15,293.15,296.7304061153863,296.9240932931558,296.83163591815395,296.54749389718796,297.0246178748703,296.81164941975084,0.0,2572.060936196794,114.49308884568558,126.6302997298176,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,1.0,1.0,1.0,3.0,0.4161480887691051,283.15,283.15,283.15000072638117,288.6661514730015,3.9682539682539675,1.0926798774630548,53074.3900926144,291.1499999999999,288.088441390712,1.2054313775809162,0.6745,0.678316765213065,0.1421925,0.14299711881031682,0.13502943750000002,0.13579352298523314,0.1421925,0.14299711881031688,0.10502289583333334,0.10561718454407024,297.15,293.15,296.72921294662484,296.9228931067457,296.8334506432371,296.5467596157523,297.0233996041869,296.81114318330935,0.0,2572.3832853782405,114.46030245431568,126.40175100089664,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,1.0,1.0,1.0,3.0,0.41598646547081053,283.15,283.15,283.15000087966627,288.6695800370007,3.9682539682539675,1.092589156167389,53065.57730553922,291.1499999999999,288.09140927573924,1.205397968915235,0.6745,0.678297273824154,0.1421925,0.1429930097972439,0.13502943750000002,0.13578962096702593,0.1421925,0.1429930097972439,0.10502289583333334,0.10561414964102017,297.15,293.15,296.728093239137,296.9227024416557,296.8350117558014,296.5461128719004,297.0222434394906,296.810832749597,0.0,2572.77248921789,114.43153306777819,126.1898734947213,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,1.0,1.0,1.0,3.0,0.4158247572674643,283.15,283.15,283.1500009823401,288.6731876985054,3.9682539682539675,1.092508923427718,53057.78400043433,291.1499999999999,288.0945828279495,1.205366924303279,0.6745,0.6782791554836841,0.1421925,0.14298919023886394,0.13502943750000002,0.1357859938219969,0.1421925,0.14298919023886394,0.10502289583333334,0.10561132852821982,297.15,293.15,296.727022682801,296.92360167602965,296.8363934413584,296.5455121406283,297.0185725847706,296.81022050511757,0.0,2573.21156204264,114.40609378664541,125.99286603453801,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,1.0,1.0,1.0,3.0,0.41566297066210506,283.15,283.15,283.15000099652406,288.67663986867365,3.9682539682539675,1.092437258781339,53050.823430070595,291.1499999999999,288.09773457710276,1.2053391749762523,0.6745,0.67826295342361,0.1421925,0.14298577465483564,0.13502943750000002,0.13578275030078393,0.1421925,0.14298577465483564,0.10502289583333334,0.10560880578949862,297.15,293.15,296.72597170649084,296.9256675223937,296.837638123583,296.5449032785733,297.0115292467219,296.80914197555256,0.0,2573.6634753314092,114.38337434666511,125.80860524160772,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,1.0,1.0,1.0,3.0,0.4155010807503531,283.15,283.15,283.1500008787893,288.6794671135292,3.9682539682539675,1.092376009127747,53044.87479834596,291.14503987636357,288.1005315957425,1.2053168350220673,0.6745,0.6782499014052747,0.1421925,0.1429830231365004,0.13502943750000002,0.1357801373924162,0.1421925,0.1429830231365004,0.10502289583333334,0.10560677352743483,297.15,293.15,296.7249192258317,296.92963653118187,296.8387312283959,296.54421652447616,297.0009091646087,296.8076825348989,0.0,2574.076188765685,114.36395908232682,125.64073620565227,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,1.0,1.0,1.0,3.0,0.41533912993045663,283.15,283.15,283.15000068614074,288.68159604839417,3.9682539682539675,1.0923210884686667,53039.54112893832,291.11925347935056,288.1028612270098,1.2052989686892068,0.6745,0.6782394556857414,0.1421925,0.14298082105647852,0.13502943750000002,0.13577804624396123,0.1421925,0.14298082105647852,0.10502289583333334,0.10560514707863652,297.15,293.15,296.7238597203375,296.93539506523877,296.83973812871164,296.54344776620036,296.98945572150893,296.8063792803994,0.0,2574.4169136026485,114.34655187527053,125.48364552635532,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,1.0,1.0,1.0,3.0,0.41517712590451517,283.15,283.15,283.15000045098526,288.68282799504414,3.9682539682539675,1.0922730016825706,53034.871357465396,291.0935719480519,288.1045453978786,1.2052859928950672,0.6745,0.6782318638768464,0.1421925,0.1429792206142453,0.13502943750000002,0.1357765264253034,0.1421925,0.1429792206142453,0.10502289583333334,0.10560396499745822,297.15,293.15,296.72281289080803,296.94383159118405,296.8406572223462,296.54258961730693,296.97824028073256,296.80562632047554,0.0,2574.6458691382595,114.33131211847765,125.33884761353679,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,1.0,1.0,1.0,3.0,0.4150150923420066,283.15,283.15,283.1500002276764,288.68333921607166,3.9682539682539675,1.0922306440487803,53030.75812185847,291.0680090193506,288.10567447754096,1.2052768265395042,0.6745,0.6782264960608522,0.1421925,0.14297808901576384,0.13502943750000002,0.13577545183201312,0.1421925,0.14297808901576384,0.10502289583333334,0.10560312920267688,297.15,293.15,296.721807808314,296.9551068137816,296.8415118255967,296.54166836302596,296.9678616836603,296.80559129887575,0.0,2574.7693059284534,114.31788917031918,125.20492197360511,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,1.0,1.0,1.0,3.0,0.41485304877848317,283.15,283.15,283.1500000475528,288.6833591723335,3.9682539682539675,1.0921931273831202,53027.11511282186,291.0425784301298,288.10640336409335,1.2052701039345854,0.6745,0.6782225577658398,0.1421925,0.14297725877704842,0.13502943750000002,0.13577466341724628,0.1421925,0.14297725877704842,0.10502289583333334,0.10560251599119157,297.15,293.15,296.7208616792482,296.9672449549071,296.84232226920483,296.5407077759879,296.95847409756254,296.8059221553821,0.0,2574.809049021963,114.30600117555785,125.08067312424564,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,1.0,1.0,1.0,3.0,0.41469100616210397,283.15,283.15,283.1499999165275,288.6831027241824,3.9682539682539675,1.0921594598185,53023.84597247752,291.0172939172727,288.10689051693737,1.2052644369513226,0.6745,0.678219240010049,0.1421925,0.1429765593552689,0.13502943750000002,0.1357739992294061,0.1421925,0.1429765593552689,0.10502289583333334,0.10560199940064921,297.15,293.15,296.71995752333095,296.9774140364771,296.8431052642145,296.5397241202986,296.9499631537513,296.8060328196145,0.0,2574.7937666101984,114.29533355182147,124.96440512518923,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,1.0,1.0,1.0,3.0,0.41452897255751897,283.15,283.15,283.1499998739039,288.6827882782146,3.9682539682539675,1.0921303495739938,53021.01943183562,290.99216921766225,288.1072635708477,1.205258525787132,0.6745,0.6782157872121586,0.1421925,0.14297583146503312,0.13502943750000002,0.13577330800723125,0.1421925,0.14297583146503312,0.10502289583333334,0.1056014617834021,297.15,293.15,296.719093748887,296.98520143201586,296.8438681105681,296.538724726586,296.94256212721695,296.80589002905475,0.0,2574.74265513822,114.2861104541904,124.85789724711383,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,1.0,1.0,1.0,3.0,0.41436694808003705,283.15,283.15,283.14999991997365,288.68273222208444,3.9682539682539675,1.0921050037866387,53018.558473048965,290.96721806818175,288.10776027474134,1.205251584641023,0.6745,0.6782117376908634,0.1421925,0.1429749777785146,0.13502943750000002,0.13577249732586338,0.1421925,0.1429749777785146,0.10502289583333334,0.1056008312534493,297.15,293.15,296.7182557794898,296.99120875736565,296.8446264416526,296.53772404693734,296.9361125562125,296.8055855163316,0.0,2574.7014264871373,114.27808046383853,124.75980516614212,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,1.0,1.0,1.0,3.0,0.4142049240550805,283.15,283.15,283.15000003182786,288.6831084847573,3.9682539682539675,1.0920822128952457,53016.345631617995,290.94245420571417,288.1085287383013,1.2052430367336446,0.6745,0.6782067545894978,0.1421925,0.14297392728238273,0.13502943750000002,0.1357714997493261,0.1421925,0.14297392728238273,0.10502289583333334,0.10560005536058696,297.15,293.15,296.7174343379543,296.9961399552947,296.8453912137784,296.53672728617573,296.93037019724756,296.8052125980901,0.0,2574.7027357414863,114.27086022852934,124.66766068218925,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,1.0,1.0,1.0,3.0,0.4140428922676821,283.15,283.15,283.15000017628466,288.68394561167315,3.9682539682539675,1.0920619478351297,53014.378070109524,290.9178913671428,288.1096282799125,1.2052338917056287,0.6745,0.6782014192240561,0.1421925,0.1429728025248578,0.13502943750000002,0.1357704316523736,0.1421925,0.1429728025248578,0.10502289583333334,0.1055992246185128,297.15,293.15,296.71662644574786,297.00007651806413,296.84616521829224,296.53573427834533,296.9253540733672,296.8047913067634,0.0,2574.76160275568,114.26444043936091,124.58163176709512,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,1.0,1.0,1.0,3.0,0.4138808344867366,283.15,283.15,283.15000029373226,288.68519136066715,3.9682539682539675,1.0920446285661303,53012.696548295324,290.8935432893506,288.1110707599891,1.2052248410288182,0.6745,0.6781961372309602,0.1421925,0.1429716890188485,0.13502943750000002,0.13576937424013252,0.1421925,0.1429716890188485,0.10502289583333334,0.10559840218676973,297.15,293.15,296.7158340447318,297.0029701314304,296.8469584395552,296.5347534337282,296.9212810878353,296.8043594274562,0.0,2574.891135166062,114.2589540397373,124.50317116309962,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,1.0,1.0,1.0,3.0,0.41371873795396585,283.15,283.15,283.1500004063126,288.6867820766064,3.9682539682539675,1.09202942998169,53011.220944978355,290.86942370922065,288.1127558111488,1.2052146187802453,0.6745,0.6781901774579507,0.1421925,0.14297043262889494,0.13502943750000002,0.13576818114184178,0.1421925,0.14297043262889494,0.10502289583333334,0.10559747422143251,297.15,293.15,296.715060140636,297.0052161887175,296.8477765471912,296.53379163702203,296.9180345350224,296.8039758097178,0.0,2575.075458486179,114.25413957453095,124.43045469983768,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,1.0,1.0,1.0,3.0,0.4135565944006,283.15,283.15,283.1500005070526,288.68864411829867,3.9682539682539675,1.0920159448867652,53009.91171848116,290.8455463636363,288.11464260493614,1.2052042552246118,0.6745,0.6781841332291602,0.1421925,0.14296915843467362,0.13502943750000002,0.13576697113618766,0.1421925,0.14296915843467362,0.10502289583333334,0.10559653310592372,297.15,293.15,296.71430395352917,297.0069938576627,296.84861766859524,296.5328444627409,296.9155600937823,296.80366400726206,0.0,2575.305046304715,114.24986800500002,124.36267392359764,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,1.0,1.0,1.0,3.0,0.4133944029365189,283.15,283.15,283.15000059698247,288.69075755175635,3.9682539682539675,1.0920040409326148,53008.756013526116,290.82192498948046,288.11671593481884,1.2051936439847812,0.6745,0.6781779439466598,0.1421925,0.14296785366143128,0.13502943750000002,0.13576573209195553,0.1421925,0.14296785366143128,0.10502289583333334,0.1055955694048543,297.15,293.15,296.71356651990135,297.00835434615755,296.8494838013103,296.53191091365136,296.91379000638557,296.80342111748126,0.0,2575.576584456433,114.24609736915465,124.2995096661196,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,1.0,1.0,1.0,3.0,0.4132321495254934,283.15,283.15,283.1500007050491,288.69323155030946,3.9682539682539675,1.0919935119796562,53007.73381216632,290.7985733236363,288.11902276760753,1.2051814290251297,0.6745,0.6781708256451248,0.1421925,0.14296635304009547,0.13502943750000002,0.13576430706563647,0.1421925,0.14296635304009547,0.10502289583333334,0.10559446105105058,297.15,293.15,296.71285476951687,297.0094072753027,296.85038116951347,296.53096237750026,296.912670127556,296.8032551438779,0.0,2575.896527363161,114.24276234038446,124.24051724089071,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,1.0,1.0,1.0,3.0,0.41306981447429125,283.15,283.15,283.1500008346632,288.6961872784019,3.9682539682539675,1.0919843090865147,53006.84035913937,290.7755051029869,288.1216546124466,1.2051676657948878,0.6745,0.6781628051293667,0.1421925,0.14296466222143434,0.13502943750000002,0.13576270142333657,0.1421925,0.14296466222143434,0.10502289583333334,0.10559321221815067,297.15,293.15,296.7121730676492,297.01019716084727,296.85131439503886,296.5299713275248,296.9122248785531,296.80317616592265,0.0,2576.2808238604,114.23984739173166,124.18570145463391,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,1.0,1.0,1.0,3.0,0.4129073952285016,283.15,283.15,283.15000095830754,288.69950514078414,3.9682539682539675,1.0919761402338497,53006.047301133105,290.7527340644155,288.1245536921533,1.2051532198841697,0.6745,0.6781543848444147,0.1421925,0.14296288712674493,0.13502943750000002,0.13576101575048163,0.1421925,0.1429628871267449,0.10502289583333334,0.10559190113926349,297.15,293.15,296.71151872257525,297.0108056278512,296.8522801373078,296.5289378939766,296.9123514752803,296.8031787713982,0.0,2576.720613715698,114.23726000906528,124.1343235539514,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,1.0,1.0,1.0,3.0,0.41274487906781937,283.15,283.15,283.15000104802766,288.7030323668804,3.9682539682539675,1.0919689305837785,53005.347370471514,290.7302739448051,288.127630332272,1.2051390312051453,0.6745,0.6781461112288427,0.1421925,0.14296114295167864,0.13502943750000002,0.13575935943964873,0.1421925,0.14296114295167858,0.10502289583333334,0.10559061289750458,297.15,293.15,296.7108795306525,297.0112628480265,296.8532778673567,296.5269510054733,296.9130544346618,296.8030851372341,0.0,2577.203319396947,114.23497647416289,124.08634645705179,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,1.0,1.0,1.0,3.0,0.4125822671838199,283.15,283.15,283.15000108921583,288.7065741103638,3.9682539682539675,1.0919625272228488,53004.72572022898,290.7081384810389,288.13074795011795,1.2051257618621436,0.6745,0.6781383709526136,0.1421925,0.1429595112107925,0.13502943750000002,0.13575780989903302,0.1421925,0.14295951121079245,0.10502289583333334,0.10558940769924793,297.15,293.15,296.71020690944675,297.01160157109445,296.8542984678998,296.52178607603975,296.9142848892823,296.8024355827526,0.0,2577.7051780453367,114.23294834308462,124.04143203281635,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,1.0,1.0,1.0,3.0,0.41241956227272547,283.15,283.15,283.1500010790532,288.70996886459545,3.9682539682539675,1.0919568265556838,53004.17229187733,290.6863414099999,288.13378596046715,1.2051138611491643,0.6745,0.6781314270558279,0.1421925,0.14295804735602047,0.13502943750000002,0.1357564197871323,0.1421925,0.14295804735602047,0.10502289583333334,0.1055883265011029,297.15,293.15,296.709468304248,297.0118408499428,296.85533275230966,296.5139957361272,296.9160186431347,296.80133125715247,0.0,2578.2036553825574,114.23114279567733,123.99937655701909,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,1.0,1.0,1.0,3.0,0.41225675289870783,283.15,283.15,283.15000101371214,288.7130228822225,3.9682539682539675,1.0919518588020813,53003.690018105146,290.6648964685713,288.1366003648476,1.2051043008360425,0.6745,0.6781258439754868,0.1421925,0.14295687037729338,0.13502943750000002,0.1357553020996631,0.1421925,0.14295687037729338,0.10502289583333334,0.10558745718862687,297.15,293.15,296.7086326991812,297.01197802293973,296.85637221806337,296.5043709998495,296.9183796162633,296.79994671125945,0.0,2578.6716697715938,114.22956939619667,123.96055455528855,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,1.0,1.0,1.0,3.0,0.4120938589968999,283.15,283.15,283.1500009097271,288.71565432049255,3.9682539682539675,1.0919474703899195,53003.26398912113,290.6438173936363,288.1391196263828,1.2050968421192616,0.6745,0.6781214861769603,0.1421925,0.14295595170232384,0.13502943750000002,0.13575442970369014,0.1421925,0.14295595170232384,0.10502289583333334,0.10558677865842567,297.15,293.15,296.7077128060579,297.0120346875095,296.85740655063614,296.4941160584133,296.92147195132486,296.7985484107883,0.0,2579.091467234075,114.2281794991445,123.92450774973791,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,1.0,1.0,1.0,3.0,0.4119308926544304,283.15,283.15,283.15000077959263,288.7178069684477,3.9682539682539675,1.0919435941309155,53002.88768161519,290.6231179220779,288.14129470977394,1.2050916837697014,0.6745,0.6781184686324252,0.1421925,0.14295531556859317,0.13502943750000002,0.13575382561571206,0.1421925,0.14295531556859317,0.10502289583333334,0.1055863088122205,297.15,293.15,296.7067251405943,297.01201985311826,296.8584288160843,296.483946707669,296.9255254242706,296.7973291883473,0.0,2579.4505372630592,114.2269518204599,123.89111193969919,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,1.0,1.0,1.0,3.0,0.411767868092248,283.15,283.15,283.1500006378046,288.71948361370823,3.9682539682539675,1.0919401631611454,53002.55460393487,290.6028117907792,288.1431186664227,1.205088649140229,0.6745,0.6781166893171141,0.1421925,0.1429549404680856,0.13502943750000002,0.13575346941119673,0.1421925,0.1429549404680856,0.10502289583333334,0.10558603176426413,297.15,293.15,296.7056974427575,297.0119453166946,296.8594382017553,296.47433050406534,296.9307509525261,296.7964324835598,0.0,2579.7444241566714,114.22586517991724,123.8601885425507,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,1.0,1.0,1.0,3.0,0.41160479791359084,283.15,283.15,283.1500004980768,288.720726573587,3.9682539682539675,1.0919371268306068,53002.2598386046,290.5829127366233,288.1446119739453,1.205087332011158,0.6745,0.6781159124827579,0.1421925,0.14295477670230475,0.13502943750000002,0.1357533138952499,0.1421925,0.14295477670230475,0.10502289583333334,0.10558591080741658,297.15,293.15,296.70465736693393,297.0118213474268,296.86043524427674,296.4654900386619,296.93736725029555,296.79595424951907,0.0,2579.9740248999497,114.22490353336015,123.831589353736,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,1.0,1.0,1.0,3.0,0.41144169503855305,283.15,283.15,283.1500003729499,288.72163113966735,3.9682539682539675,1.0919344232279375,53001.997375006205,290.5634344964934,288.1458365983732,1.2050872621911626,0.6745,0.6781158641640908,0.1421925,0.1429547665161638,0.13502943750000002,0.13575330422224405,0.1421925,0.1429547665161638,0.10502289583333334,0.10558590328396761,297.15,293.15,296.7036315018325,297.0116605911898,296.8614235758583,296.4574618126599,296.9453119963201,296.79589789557207,0.0,2580.1493129255623,114.22404727069039,123.80505700382089,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,1.0,1.0,1.0,3.0,0.4112785649001037,283.15,283.15,283.1500002729204,288.7222481727637,3.9682539682539675,1.0919320558455292,53001.76755193714,290.5443908072727,288.1468213861428,1.2050881837751117,0.6745,0.6781163954524491,0.1421925,0.1429548785179724,0.13502943750000002,0.1357534105818707,0.1421925,0.1429548785179724,0.10502289583333334,0.10558598600812166,297.15,293.15,296.70264903298846,297.01147028494677,296.86240860042017,296.4503527701283,296.9547609185528,296.7963283214073,0.0,2580.2740123799204,114.22329749641175,123.78071634913908,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,1.0,1.0,1.0,3.0,0.4111154181895321,283.15,283.15,283.1500001932585,288.7226949829696,3.9682539682539675,1.0919299309065873,53001.56126545684,290.52579540584406,288.1476589821269,1.2050895893480742,0.6745,0.6781172102478521,0.1421925,0.1429550502863865,0.13502943750000002,0.13575357369731167,0.1421925,0.1429550502863865,0.10502289583333334,0.10558611287568687,297.15,293.15,296.7017031566246,297.01126389252465,296.86339541555736,296.443933938686,296.9635756094138,296.7967744025613,0.0,2580.366543730022,114.22262450924111,123.75801205462378,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,1.0,1.0,1.0,3.0,0.4109522575258967,283.15,283.15,283.1500001375446,288.7230084783478,3.9682539682539675,1.091928063268848,53001.37995779485,290.5076620290908,288.1483718190589,1.205091177499932,0.6745,0.6781181331346928,0.1421925,0.1429552448417417,0.13502943750000002,0.13575375845178309,0.1421925,0.1429552448417417,0.10502289583333334,0.10558625657360908,297.15,293.15,296.7007899829507,297.011045943769,296.8643877184953,296.4382643924582,296.9703378955748,296.79696518664963,0.0,2580.431287213855,114.22203301383176,123.73711492111458,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,1.0,1.0,1.0,3.0,0.4107890861336512,283.15,283.15,283.1500001079339,288.72327521636157,3.9682539682539675,1.0919264282924042,53001.221236820915,290.490004413896,288.1490186480744,1.2050925467079172,0.6745,0.6781189299754947,0.1421925,0.14295541282511567,0.13502943750000002,0.13575391797285838,0.1421925,0.14295541282511567,0.10502289583333334,0.10558638064555652,297.15,293.15,296.6999003961832,297.01082277183104,296.8653889712351,296.4332761532053,296.97534590785494,296.79694684006193,0.0,2580.480190686883,114.22151520573141,123.71790645791866,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,1.0,1.0,1.0,3.0,0.41062590683898204,283.15,283.15,283.15000009971436,288.72357237447864,3.9682539682539675,1.0919249596654825,53001.07866500283,290.47283629714275,288.14966098646886,1.2050935055240453,0.6745,0.6781194886970551,0.1421925,0.14295553061016456,0.13502943750000002,0.1357540298243899,0.1421925,0.14295553061016456,0.10502289583333334,0.10558646764119216,297.15,293.15,296.6990262467249,297.0105997755183,296.8664002042178,296.42878023382616,296.9792561168893,296.79681251543536,0.0,2580.52617213958,114.22105008297589,123.69993710793034,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,1.0,1.0,1.0,3.0,0.41046271367074577,283.15,283.15,283.15000011460046,288.7239829869375,3.9682539682539675,1.0919237027385487,53000.95664481388,290.4561714157142,288.1503546721957,1.2050938110106193,0.6745,0.6781196671313767,0.1421925,0.14295556822620945,0.13502943750000002,0.13575406554549602,0.1421925,0.14295556822620945,0.10502289583333334,0.10558649542427469,297.15,293.15,296.69817217221015,297.0103814661181,296.8674276522797,296.4249145086532,296.9819690252688,296.79657296490603,0.0,2580.5807612386684,114.22065200784397,123.68360392775135,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,1.0,1.0,1.0,3.0,0.4102995104782075,283.15,283.15,283.1500001391287,288.7244811276865,3.9682539682539675,1.091922552102982,53000.84494332137,290.44002350649345,288.1510959606013,1.2050936631788687,0.6745,0.6781195817009501,0.1421925,0.14295555021647494,0.13502943750000002,0.13575404844301645,0.1421925,0.14295555021647494,0.10502289583333334,0.10558648212234616,297.15,293.15,296.69732977909837,297.01016784185157,296.8684650688795,296.42137805402706,296.9841570434547,296.79629955746225,0.0,2580.6448507522546,114.22028759653254,123.66811417317916,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,1.0,1.0,1.0,3.0,0.41013628978236183,283.15,283.15,283.1500001718411,288.7251081421725,3.9682539682539675,1.0919215529662596,53000.74794914137,290.42440630636355,288.15191271085024,1.2050929776382346,0.6745,0.6781191828099135,0.1421925,0.14295546612557244,0.13502943750000002,0.1357539685882614,0.1421925,0.14295546612557244,0.10502289583333334,0.10558642001309221,297.15,293.15,296.6965057979941,297.0099634122712,296.86951980665987,296.4183035107021,296.98566490088984,296.79599148570344,0.0,2580.7249783719167,114.21997116619181,123.65386481525283,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,1.0,1.0,1.0,3.0,0.40997304802134515,283.15,283.15,283.1500001996876,288.7258225424587,3.9682539682539675,1.0919206816119358,53000.66335989162,290.40933355220767,288.15278518507534,1.2050921207863468,0.6745,0.6781186830284861,0.1421925,0.14295536076579393,0.13502943750000002,0.13575386853606716,0.1421925,0.14295536076579393,0.10502289583333334,0.10558634219471891,297.15,293.15,296.69570029938234,297.0097695178863,296.87059129043524,296.4156243844265,296.98669435822035,296.7956759700702,0.0,2580.819554412268,114.21969520548929,123.64073538772001,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,1.0,1.0,1.0,3.0,0.40980978439167387,283.15,283.15,283.15000021838125,288.72656941427164,3.9682539682539675,1.0919199121019685,53000.58865753451,290.39481898090906,288.15367499013104,1.2050912442714015,0.6745,0.6781181714249831,0.1421925,0.1429552529137834,0.13502943750000002,0.13575376611718912,0.1421925,0.1429552529137834,0.10502289583333334,0.10558626253559154,297.15,293.15,296.6949130104126,297.0095865098893,296.8716779123548,296.41326639809967,296.98740462760077,296.7953696916715,0.0,2580.922102742164,114.21945149958748,123.62856290051869,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,1.0,1.0,1.0,3.0,0.40964650239302813,283.15,283.15,283.15000023016637,288.7273293132377,3.9682539682539675,1.0919192193986222,53000.52141144243,290.3808763293506,288.1545675636894,1.20509036032081,0.6745,0.6781176553202238,0.1421925,0.14295514411285534,0.13502943750000002,0.13575366279719603,0.1421925,0.14295514411285534,0.10502289583333334,0.10558618217559691,297.15,293.15,296.6941414409844,297.00941324136153,296.8727775518625,296.4111537728345,296.98789552781903,296.7950763069724,0.0,2581.029038625697,114.21923211884638,123.6171358641871,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,1.0,1.0,1.0,3.0,0.409483200217861,283.15,283.15,283.15000023567154,288.72808733101226,3.9682539682539675,1.091918600386441,53000.46131916001,290.3675193344155,288.15544920754314,1.2050894774555072,0.6745,0.6781171398812079,0.1421925,0.14295503545227375,0.13502943750000002,0.13575355961047939,0.1421925,0.14295503545227375,0.10502289583333334,0.10558610191926174,297.15,293.15,296.693387561135,297.00925107881403,296.87389100554526,296.4092818231173,296.9882032781574,296.7948029493538,0.0,2581.1379593814477,114.21903607650273,123.60645737884222,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,1.0,1.0,1.0,3.0,0.4093198762996177,283.15,283.15,283.1500002363374,288.7288351093819,3.9682539682539675,1.0919180527141004,53000.40815241402,290.35476173298696,288.1563108617554,1.2050886021559932,0.6745,0.6781166288737316,0.1421925,0.14295492772591264,0.13502943750000002,0.13575345731092106,0.1421925,0.14295492772591264,0.10502289583333334,0.10558602235293861,297.15,293.15,296.69265315030526,297.00910111755064,296.8750187466104,296.40764615659634,296.9883549097409,296.7945548161607,0.0,2581.247158571032,114.2188626278091,123.59653413288561,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,1.0,1.0,1.0,3.0,0.4091565275773788,283.15,283.15,283.1500002339655,288.7295644196689,3.9682539682539675,1.091917575243055,53000.36180066684,290.34261726194796,288.15714254503865,1.2050877379739722,0.6745,0.6781161243927389,0.1421925,0.1429548213754107,0.13502943750000002,0.1357533563179119,0.1421925,0.1429548213754107,0.10502289583333334,0.1055859438028204,297.15,293.15,296.6919420461353,297.00896594976643,296.87616286324555,296.40624795741417,296.9883805874108,296.79433988079444,0.0,2581.3547933676796,114.21871141211868,123.58740222332995,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,1.0,1.0,1.0,3.0,0.40899316065459274,283.15,283.15,283.15000022997447,288.73027963134007,3.9682539682539675,1.0919171466023982,53000.320189274324,290.3310996581817,288.1579520177083,1.2050868896325297,0.6745,0.678115629184299,0.1421925,0.1429547169796715,0.13502943750000002,0.13575325718119274,0.1421925,0.1429547169796715,0.10502289583333334,0.10558586669648325,297.15,293.15,296.6912484788168,297.0088421505616,296.87731970722666,296.4050144130693,296.98832587742226,296.7941501254193,0.0,2581.460978848785,114.21857566118777,123.57883463028769,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,1.0,1.0,1.0,3.0,0.40882977077305416,283.15,283.15,283.1500002247021,288.7309729993601,3.9682539682539675,1.0919167722984764,53000.283852773195,290.3202226585713,288.1587290476316,1.205086037663531,0.6745,0.6781151319765888,0.1421925,0.1429546121624627,0.13502943750000002,0.13575315764423582,0.1421925,0.1429546121624627,0.10502289583333334,0.1055857892788501,297.15,293.15,296.6905777636095,297.00873317887465,296.8784920651326,296.4039725993995,296.9881988291044,296.7939948872242,0.0,2581.5644473663906,114.21845711884333,123.57093130416709,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.40866635966518694,283.15,283.15,283.1500002187336,288.7316441142512,3.9682539682539675,1.0919164427644474,53000.25186243316,290.30999999999995,288.15947314830703,1.205085178509543,0.6745,0.6781146306499153,0.1421925,0.1429545064769282,0.13502943750000002,0.13575305728269582,0.1421925,0.1429545064769282,0.10502289583333334,0.10558571121987455,297.15,293.15,296.68992879013916,297.00863839254316,296.8796785981941,296.4030962905654,296.9880238388248,296.79387318205335,0.0,2581.6649228307056,114.21835275522645,123.5636063781848,296.15645148532667,296.1906144383249,296.2380638279323,297.13464562473786,296.41251449711154,2819.446881964117,4653.0969638533825,0.40158582449228925,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,1.0,1.0,3.0,0.40866635966518694,283.15,283.15,283.1500002187336,288.7316441142512,3.9682539682539675,1.0919164427644474,53000.25186243316,290.30999999999995,288.15947314830703,1.205085178509543,0.6745,0.6781146306499153,0.1421925,0.1429545064769282,0.13502943750000002,0.13575305728269582,0.1421925,0.1429545064769282,0.10502289583333334,0.10558571121987455,297.15,293.15,296.68992879013916,297.00863839254316,296.8796785981941,296.4030962905654,296.9880238388248,296.79387318205335,0.0,2581.6649228307056,114.21835275522645,123.5636063781848,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,1.0,1.0,3.0,0.4085029320705422,283.15,283.15,283.15000021274903,288.73229920044975,3.9682539682539675,1.091916145170338,53000.22297274892,290.30040383999994,288.16019404122136,1.2050843041893116,0.6745,0.6781141205561112,0.1421925,0.14295439894317988,0.13502943750000002,0.1357529551660473,0.1421925,0.14295439894317988,0.10502289583333334,0.10558563179581457,297.15,293.15,296.68929754010736,297.00855542989353,296.8808771758913,296.4023449563156,296.9878202923625,296.7937790789141,0.0,2581.763082335582,114.21825850705473,123.5567107705173,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
