,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,1.0,1.0,3.0,0.40833947750211624,283.15,283.15,283.1500002075055,288.7329323095759,3.9682539682539675,1.0919158943142744,53000.19862028223,290.2913892654545,288.1608858857152,1.2050834170212004,0.6745,0.6781136030169093,0.1421925,0.14295428983985453,0.13502943750000002,0.13575285155889041,0.1421925,0.14295428983985453,0.10502289583333334,0.10558555121247032,297.15,293.15,296.68869567248953,297.00849222578535,296.8820950899417,296.40178970588215,296.98758443204787,296.79373142522934,0.0,2581.857786116466,114.21817906088043,123.55047685794028,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,1.0,1.0,3.0,0.4081760079865532,283.15,283.15,283.1500002030146,288.7335574357481,3.9682539682539675,1.0919156655877351,53000.17641609814,290.2829444072727,288.1615682868106,1.2050825037214787,0.6745,0.6781130703176999,0.1421925,0.14295417754062198,0.13502943750000002,0.1357527449168228,0.1421925,0.14295417754062198,0.10502289583333334,0.10558546826863996,297.15,293.15,296.68811056656574,297.008440409906,296.8833236855679,296.4013422593039,296.9873388312559,296.7937111505199,0.0,2581.951069321944,114.21810662316364,123.54457677295653,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.40812151346016534,283.15,283.15,283.8902946368475,287.65472143108974,3.9682539682539675,1.0919154508130073,53000.15556632436,290.2750573963636,288.0397578057352,0.5731528536921268,0.6745,0.3224613581487027,0.1421925,0.06797863108756029,0.13502943750000002,0.0645541524185402,0.1421925,0.06797863108756029,0.10502289583333334,0.05020878521442017,297.15,293.15,296.70378083350846,297.02462541818903,296.9087318587921,296.41625119147164,297.0060048108464,296.81187882256154,6406.004144836409,1511.0739629242669,114.21803860401478,11.482032073623092,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.40812151337149444,283.15,283.15,283.3729673316899,286.9799119741179,3.9682539682539675,1.0919152550413347,53000.136561321386,290.2677163636363,287.15205913395675,0.5770184799795264,0.6745,0.3246321004660789,0.1421925,0.0684362489926211,0.13502943750000002,0.06498871745052355,0.1421925,0.0684362489926211,0.10502289583333334,0.050546780239296096,297.15,293.15,296.7381641822716,297.0587648499258,296.9581623500341,296.4485120878344,297.0445030008352,296.8496212941803,5844.549302234572,1511.0739634900049,114.21797660315609,11.868106773062813,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.40812151328530294,283.15,283.15,283.2171990236635,286.90426827066534,3.9682539682539675,1.091915083195585,53000.11987898743,290.2609094399999,287.2693756322026,0.5941448665016056,0.6745,0.3342701291686074,0.1421925,0.07046805832736427,0.13502943750000002,0.06691817274231192,0.1421925,0.07046805832736427,0.10502289583333334,0.052047467688464834,297.15,293.15,296.7570042769914,297.08670009400544,296.9970167641922,296.4756824914778,297.0750717942831,296.87829508419003,5711.880873974877,1511.0739639866024,114.21792217965195,12.858542596630336,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.4081215131998584,283.15,283.15,283.17037491480727,286.74069167287513,3.9682539682539675,1.0919149324601027,53000.105245984916,290.2546247563635,286.37310581883884,0.6168351927163143,0.6745,0.34703365573835976,0.1421925,0.07315875921953553,0.13502943750000002,0.06947332739498795,0.1421925,0.07315875921953553,0.10502289583333334,0.054034810196101735,297.15,293.15,296.78001356641005,297.1061914925576,297.0226226921061,296.49439862991863,297.0954052064945,296.89972631749737,5636.760758657241,1511.073964422196,114.21787444177804,14.08685426965238,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.40812151311463535,283.15,283.15,283.1558390644609,286.82437385694885,3.9682539682539675,1.0919147999906698,53000.092386203876,290.2488504436363,286.34771387069503,0.6557549493748847,0.6745,0.36893092274448447,0.1421925,0.0777749595735287,0.13502943750000002,0.07385698291259259,0.1421925,0.0777749595735287,0.10502289583333334,0.05744432004312758,297.15,293.15,296.79772334194695,297.1209174024814,297.04102946838935,296.50868016635496,297.11031844110175,296.9157337640549,5651.567640151695,1511.0739648050044,114.21783248876646,16.548192306988806,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.4081215130294835,283.15,283.15,283.1517082364682,286.9722930410436,3.9682539682539675,1.0919146838074898,53000.08110745036,290.2435746327272,286.4674414771677,0.7042661539008995,0.6745,0.39622481991646813,0.1421925,0.08352883277386568,0.13502943750000002,0.07932100008429872,0.1421925,0.08352883277386568,0.10502289583333334,0.0616941111766768,297.15,293.15,296.8105288946651,297.13127098109874,297.0531569595703,296.51891978045484,297.1203488081066,296.92684508477913,5689.2684646079915,1511.0739651407487,114.2177956936125,19.990735775413317,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.4081215129443514,283.15,283.15,283.1504426773113,287.1544249492104,3.9682539682539675,1.0919145816414477,53000.07118944422,290.2387854545454,286.61619660438697,0.7616063478409836,0.6745,0.42848641592188313,0.1421925,0.09032995507186416,0.13502943750000002,0.08577951033109403,0.1421925,0.09032995507186416,0.10502289583333334,0.06671739692418426,297.15,293.15,296.81860885705396,297.13740995607367,297.0594880885569,296.52526850532854,297.12573340970846,296.93330176334433,5738.83662439861,1511.0739654359872,114.21776333768533,24.63426137786784,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.4081215128592258,283.15,283.15,283.1501378108843,287.35214162468986,3.9682539682539675,1.0919144924805966,53000.06253394799,290.2344710399999,286.79260322602755,0.8126441059564993,0.6745,0.45720237490096866,0.1421925,0.09638361555686581,0.13502943750000002,0.09152821275988424,0.1421925,0.09638361555686581,0.10502289583333334,0.0711886099243544,297.15,293.15,296.8223386127599,297.13971621377044,297.06078834621496,296.52811362352327,297.12696640829995,296.9355846409137,5793.280629714226,1511.073965693643,114.21773510049974,29.3238272781026,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.4081215127741016,283.15,283.15,283.1500251325233,287.53269275473866,3.9682539682539675,1.0919144136534764,53000.05488162325,290.2306195199999,286.9665563117661,0.8602359842439383,0.6745,0.483979681423976,0.1421925,0.10202858539789282,0.13502943750000002,0.096888812667322,0.1421925,0.10202858539789282,0.10502289583333334,0.07535796540791709,297.15,293.15,296.82321196441666,297.1395975265225,297.05916985918054,296.5288240196583,297.12566241242496,296.93529315644065,5843.710829407119,1511.0739659214366,114.21771013600419,34.20213555943051,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.40812151268897784,283.15,283.15,283.1499944542947,287.7000978138829,3.9682539682539675,1.0919143443335524,53000.04815223196,290.2272190254544,287.12949294928575,0.908312288625771,0.6745,0.5110293433373833,0.1421925,0.10773097094514585,0.13502943750000002,0.10230393591822258,0.1421925,0.10773097094514585,0.10502289583333334,0.07956972793639525,297.15,293.15,296.82146817550364,297.13725998897075,297.0549512218989,296.5276297069734,297.1220519400484,296.932672206679,5891.532763609214,1511.0739661217563,114.21768818243412,39.55113542912817,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.4081215126038544,283.15,283.15,283.14999625506573,287.8636598872865,3.9682539682539675,1.0919142841889677,53000.04231355828,290.22425768727265,287.2844833236001,0.9607963531738267,0.6745,0.5405580660615507,0.1421925,0.11395597154700822,0.13502943750000002,0.10821534706653638,0.1421925,0.11395597154700822,0.10502289583333334,0.08416749216286137,297.15,293.15,296.8170827953234,297.1326668090117,297.0481177819886,296.5245419836897,297.1160875223054,296.9276993784637,5939.435860461468,1511.0739662955611,114.21766913468987,45.42758119397768,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.40812151251873086,283.15,283.15,283.14999830637106,288.03129696739194,3.9682539682539675,1.0919142312998884,53000.037179229665,290.22172363636355,287.4410121611798,1.01262087430778,0.6745,0.5697154500229306,0.1421925,0.12010268958841444,0.13502943750000002,0.11405241920186121,0.1421925,0.12010268958841444,0.10502289583333334,0.08870743715700283,297.15,293.15,296.81059250344725,297.1262816737516,297.0392815747192,296.52001975537246,297.1070596113975,296.9206470237376,5989.228382413382,1511.0739664483997,114.21765238476013,51.84307458515092,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.4081215124336074,283.15,283.15,283.14999904641866,288.19597984501536,3.9682539682539675,1.0919141844709088,53000.03263319936,290.21960500363633,287.5958417749547,1.0639319243253114,0.6745,0.5985839383691214,0.1421925,0.1261885050504837,0.13502943750000002,0.1198316567746728,0.1421925,0.1261885050504837,0.10502289583333334,0.09320239971363407,297.15,293.15,296.8024419645582,297.11851816988,297.0289907904741,296.51446489694047,297.09393098721154,296.9116693618129,6038.662109848102,1511.0739665837257,114.21763755406074,58.80906662156865,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.40812151234848393,283.15,283.15,283.1499992009557,288.3537058962454,3.9682539682539675,1.0919141435985555,53000.02866542229,290.2178899199999,287.7456294463709,1.114736077461153,0.6745,0.6271672483674389,0.1421925,0.13221420157670427,0.13502943750000002,0.12555380395178323,0.1421925,0.13221420157670427,0.10502289583333334,0.09765295862916443,297.15,293.15,296.7927322739245,297.10948523582255,297.01741831039755,296.5080343265743,297.07726395773346,296.90098682089047,6086.617807482945,1511.0739667018377,114.21762460982104,66.34185498738074,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107448.0,21107448.0,289.9278612363636,287.8745909374803,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.40812151226336046,283.15,283.15,283.1499992003234,288.5036820564397,3.9682539682539675,1.0919141079578616,53000.02520552068,290.21656651636357,287.8891063295455,1.1650541445924059,0.6745,0.6554771285642618,0.1421925,0.13818225589825614,0.13502943750000002,0.13122121269703077,0.1421925,0.13818225589825614,0.10502289583333334,0.10206094320880153,297.15,293.15,296.78172818447666,297.0994158943954,297.0048519421699,296.5009982622259,297.0581897257788,296.88903680180937,6132.839313096625,1511.073966804832,114.21761332244414,74.45830561543508,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.40812151217823706,283.15,283.15,283.14999920008574,288.64315641089206,3.9682539682539675,1.0919140761858428,53000.02212117956,290.2156229236363,288.02560038574023,1.1997747616140806,0.6745,0.6750139354978727,0.1421925,0.14230084362235917,0.13502943750000002,0.13513232322452046,0.1421925,0.14230084362235917,0.10502289583333334,0.10510291806351592,297.15,293.15,296.76998345917804,297.0887872075934,296.99186635585727,296.4938739365839,297.0381818786642,296.8765385675753,6176.041731191679,1511.0739668966464,114.21760326027389,83.16525689704166,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.4081215120931136,283.15,283.15,283.1499992000416,288.73435626781,3.9682539682539675,1.091914048304145,53000.01941450033,290.2150472727272,288.129527274538,1.2008743602904755,0.6745,0.6756523412031109,0.1421925,0.1424354270222733,0.13502943750000002,0.13526012687652209,0.1421925,0.1424354270222733,0.10502289583333334,0.10520232090396166,297.15,293.15,296.75890173710985,297.0789754220574,296.98048802684383,296.4881320543562,297.0190265860706,296.8651047652876,6202.336932920378,1511.0739669772183,114.21759443016555,91.58414002288745,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.40812151200799013,283.15,283.15,283.1499992000141,288.7439090582493,3.9682539682539675,1.0919140241895455,53000.01707352081,290.21482769454536,288.1505432855766,1.2019575270278697,0.6745,0.6762869165541048,0.1421925,0.14256920293865016,0.13502943750000002,0.1353871637226245,0.1421925,0.14256920293865016,0.10502289583333334,0.10530112733981907,297.15,293.15,296.7501469958171,297.07155336865276,296.9727956630851,296.48550857743254,297.0028333504729,296.8565675910921,6203.884188414806,1511.0739670469043,114.21758679309413,99.20546969071358,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.40812151192286666,283.15,283.15,283.1499992000034,288.74452612489165,3.9682539682539675,1.0919140026842844,53000.014985848684,290.2149523199999,288.1565069029113,1.2029298200192309,0.6745,0.676854327938196,0.1421925,0.14268881990415408,0.13502943750000002,0.13550075488648655,0.1421925,0.14268881990415408,0.10502289583333334,0.10538947602282286,297.15,293.15,296.74226775970953,297.06497693650437,296.9663226608743,296.48493015901715,296.98813131440534,296.8493257661022,6204.032231873786,1511.0739671090503,114.21757998239778,106.80761309801348,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.40812151183774315,283.15,283.15,283.1499992000003,288.7449877064645,3.9682539682539675,1.0919139837282081,53000.013145644625,290.2154092799999,288.1623389509657,1.2038644626785344,0.6745,0.6773997535368644,0.1421925,0.142803802008585,0.13502943750000002,0.1356099446741608,0.1421925,0.142803802008585,0.10502289583333334,0.10547440141323619,297.15,293.15,296.7352803808855,297.05920262151136,296.9609549302018,296.4871014669874,296.97498062861246,296.8435040056397,6204.189753996692,1511.0739671638294,114.21757397902637,114.1086734896202,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.40812151175261957,283.15,283.15,283.14999919999985,288.7452559784469,3.9682539682539675,1.0919139672524567,53000.01154622366,290.21618670545445,288.1674894134444,1.204509351649406,0.6745,0.6777773731221955,0.1421925,0.1428834086399967,0.13502943750000002,0.13568554105695732,0.1421925,0.1428834086399967,0.10502289583333334,0.10553319859985567,297.15,293.15,296.7292059202058,297.0542153825817,296.95664066488655,296.4924258542519,296.9633696347167,296.8391714913285,6204.26654372677,1511.0739672114403,114.21756876117163,119.14128856931646,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.4081215116674961,283.15,283.15,283.14999919999997,288.7445680948318,3.9682539682539675,1.0919139527378858,53000.01013718883,290.2172727272727,288.16970945577276,1.2047215204142567,0.6745,0.6779021410007633,0.1421925,0.14290971117012752,0.13502943750000002,0.1357105185758025,0.1421925,0.14290971117012752,0.10502289583333334,0.1055526255589575,297.15,293.15,296.7239094547382,297.049862569258,296.95313866055085,296.5002490020671,296.95300864349224,296.8360336660213,6204.005020180294,1511.0739672533846,114.21756416442096,120.75431866509433,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.40812151158237275,283.15,283.15,283.1499992000001,288.74254878219364,3.9682539682539675,1.0919139402084537,53000.00892086583,290.2186554763636,288.1687941740707,1.2046415294478485,0.6745,0.6778560960963872,0.1421925,0.14290000436498967,0.13502943750000002,0.13570130075884523,0.1421925,0.14290000436498967,0.10502289583333334,0.10554545614576853,297.15,293.15,296.7194289192938,297.04615889740717,296.95042264641995,296.5077483538694,296.9439572320425,296.83354320980663,6203.330362225029,1511.073967289592,114.217560196362,120.05908571781615,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.4081215114972493,283.15,283.15,283.1499992000001,288.73986165177666,3.9682539682539675,1.0919139291007742,53000.00784256274,290.2203230836363,288.1661564552468,1.2044298330995937,0.6745,0.6777325605003851,0.1421925,0.14287396161445662,0.13502943750000002,0.13567656993298996,0.1421925,0.14287396161445662,0.10502289583333334,0.10552622105899222,297.15,293.15,296.7155082202559,297.04292397145,296.9482510414698,296.5139036922058,296.93587984370987,296.83129335381835,6202.460365346584,1511.073967321691,114.21755667857089,118.32537433814376,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.40812151141212577,283.15,283.15,283.1499992000002,288.7374357106082,3.9682539682539675,1.0919139194242882,53000.00690319593,290.2222636799999,288.16427747707513,1.204468706033999,0.6745,0.6777547524025841,0.1421925,0.14287863992736016,0.13502943750000002,0.13568101257208706,0.1421925,0.14287863992736016,0.10502289583333334,0.1055296764449566,297.15,293.15,296.7121211224012,297.04015648111533,296.9466039346569,296.51880685193396,296.92881977615895,296.8293016332533,6201.709411477482,1511.073967349654,114.21755361403717,118.57589105485299,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.4081215113270023,283.15,283.15,283.1499992000002,288.73572032676583,3.9682539682539675,1.0919139108656983,53000.006072351476,290.22446539636354,288.1633001047564,1.2045161714668347,0.6745,0.6777824335120711,0.1421925,0.1428844754294517,0.13502943750000002,0.13568655410602837,0.1421925,0.1428844754294517,0.10502289583333334,0.10553398652691098,297.15,293.15,296.7091360460857,297.03775831642355,296.9453602331001,296.5228006571509,296.92260712636545,296.82753247582514,6201.187957255088,1511.0739673743863,114.21755090354037,118.92063357869434,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.40812151124187884,283.15,283.15,283.14999920000014,288.7346066138213,3.9682539682539675,1.0919139032378773,53000.005331863475,290.2269163636363,288.162832032152,1.2045594365021324,0.6745,0.6778076988138456,0.1421925,0.14288980165098253,0.13502943750000002,0.13569161201483027,0.1421925,0.14288980165098253,0.10502289583333334,0.1055379204559791,297.15,293.15,296.706477775082,297.035669051654,296.94444825418446,296.52607925786896,296.91714084986137,296.82596303773016,6200.854258098392,1511.0739673964295,114.21754848781683,119.24621923453518,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.40812151115675543,283.15,283.15,283.14999920000014,288.734027645467,3.9682539682539675,1.0919138966804633,53000.00469528773,290.22960471272717,288.1627984449578,1.2045985891967936,0.6745,0.6778305563684099,0.1421925,0.14289462029120106,0.13502943750000002,0.13569618791214003,0.1421925,0.14289462029120106,0.10502289583333334,0.10554147948722004,297.15,293.15,296.7041860827475,297.03393299754583,296.9439097084716,296.5285992020948,296.9125743659259,296.82464047135716,6200.6805667362805,1511.073967415379,114.21754641109051,119.5448790223098,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.40812151107163197,283.15,283.15,283.1499992,288.7337130724107,3.9682539682539675,1.091913890775801,53000.004122079234,290.23251857454534,288.16294096156275,1.2046338810674067,0.6745,0.6778511665825887,0.1421925,0.1428989651657446,0.13502943750000002,0.13570031391010492,0.1421925,0.1428989651657446,0.10502289583333334,0.10554468859674827,297.15,293.15,296.70211694985676,297.0324159423989,296.94359701217263,296.5307181548588,296.90869744081846,296.82350910002117,6200.591952820422,1511.0739674324418,114.21754454108978,119.82614160926707,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.4081215109865085,283.15,283.15,283.1499992,288.733793696779,3.9682539682539675,1.0919138855714623,53000.003616856295,290.2356460799999,288.16332716237423,1.2046653359914972,0.6745,0.6778695330535385,0.1421925,0.14290283703293588,0.13502943750000002,0.1357039907288465,0.1421925,0.14290283703293588,0.10502289583333334,0.10554754834465839,297.15,293.15,296.70028522907336,297.0311329787934,296.9435222316252,296.53244459341454,296.9056904997855,296.8226151065384,6200.631116018357,1511.0739674474812,114.21754289288094,120.08785626542297,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.408121510901385,283.15,283.15,283.1499992,288.7342735838769,3.9682539682539675,1.0919138810750353,53000.00318035553,290.2389753599999,288.1640029392045,1.2046929710230778,0.6745,0.6778856711626056,0.1421925,0.1429062391353429,0.13502943750000002,0.1357072214475858,0.1421925,0.1429062391353429,0.10502289583333334,0.10555006112590007,297.15,293.15,296.69869573308387,297.03008709722775,296.9436841253246,296.5338253029878,296.9036747452285,296.82199340077057,6200.7927306543,1511.073967460475,114.21754146886717,120.32839836648081,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.40812151081626147,283.15,283.15,283.1499992,288.7351826084092,3.9682539682539675,1.0919138771877595,53000.002802989446,290.24249454545446,288.1649457488977,1.2047154987371813,0.6745,0.6778988381741209,0.1421925,0.14290901489558736,0.13502943750000002,0.13570985737665692,0.1421925,0.14290901489558736,0.10502289583333334,0.10555211129295537,297.15,293.15,296.69732126025116,297.02925005438885,296.94405239912004,296.53493953214297,296.90254334122466,296.8216213174255,6201.096294273069,1511.0739674717083,114.21754023777082,120.54980927246469,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.40812151073113795,283.15,283.15,283.1499992,288.7366477700442,3.9682539682539675,1.0919138737018614,53000.00246458803,290.24619176727265,288.1662223360934,1.2047332845039798,0.6745,0.677909242015179,0.1421925,0.14291120814713612,0.13502943750000002,0.13571194014138027,0.1421925,0.14291120814713612,0.10502289583333334,0.10555373122107356,297.15,293.15,296.6960971256376,297.0285560349893,296.9445599441209,296.5359110950678,296.902101908167,296.82144522159655,6201.584115049544,1511.073967481782,114.21753913379045,120.75741734947029,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.40812151064601443,283.15,283.15,283.1499991999999,288.7388044023452,3.9682539682539675,1.0919138706357596,53000.00216693926,290.25005515636354,288.1679652290635,1.2047467820303843,0.6745,0.6779171400246082,0.1421925,0.1429128731400283,0.13502943750000002,0.13571352125890526,0.1421925,0.1429128731400283,0.10502289583333334,0.10555496097914854,297.15,293.15,296.6950340931923,297.0280124922146,296.94521348842386,296.53674631359416,296.9024801640443,296.8214973102939,6202.291688312364,1511.0739674906422,114.21753816275911,120.94988441593188,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.4081215105608909,283.15,283.15,283.1499991999999,288.74138237815373,3.9682539682539675,1.0919138679774927,53000.001908882,290.2540728436363,288.17007967701596,1.2047585490451067,0.6745,0.6779240171766764,0.1421925,0.14291432292423212,0.13502943750000002,0.1357148980090541,0.1421925,0.14291432292423212,0.10502289583333334,0.10555603178481986,297.15,293.15,296.6941115844389,297.02542453839635,296.9460039198741,296.53746244430636,296.90376388614675,296.8213532746325,6203.1182141788495,1511.0739674983242,114.21753732088864,121.12696523151584,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.40812151047576745,283.15,283.15,283.14999919999997,288.74375389996464,3.9682539682539675,1.0919138656410612,53000.00168206764,290.25823295999993,288.1721434353193,1.2047703790751452,0.6745,0.6779309256840683,0.1421925,0.14291577931850535,0.13502943750000002,0.13571628103628475,0.1421925,0.14291577931850535,0.10502289583333334,0.10555710747266593,297.15,293.15,296.6932428800986,297.0184207398756,296.94689182526696,296.538099464905,296.9059613074411,296.8205232435174,6203.86376080623,1511.073967505076,114.21753658094313,121.29108918665874,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.408121510390644,283.15,283.15,283.1499992000008,288.74564138047435,3.9682539682539675,1.091913863536666,53000.001477778715,290.26252363636354,288.17392691211427,1.204783752682005,0.6745,0.6779387273375194,0.1421925,0.14291742399842874,0.13502943750000002,0.13571784286412325,0.1421925,0.14291742399842874,0.10502289583333334,0.10555832222765141,297.15,293.15,296.69238935243385,297.0093017410169,296.9478367779927,296.5386858839075,296.90914876102573,296.81947250327534,6204.445084826984,1511.073967511157,114.21753591448336,121.44555566667192,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.4081215103055206,283.15,283.15,283.1499992000007,288.74673002572473,3.9682539682539675,1.0919138617290922,53000.001302304445,290.26693300363627,288.1752059684498,1.2047995713907256,0.6745,0.6779479475646428,0.1421925,0.1429193677302972,0.13502943750000002,0.1357196886789225,0.1421925,0.1429193677302972,0.10502289583333334,0.10555975786138418,297.15,293.15,296.69154425092796,296.99810741658246,296.94884580833536,296.53921473963663,296.91386571776195,296.8183155866489,6204.762193478712,1511.073967516381,114.2175353420266,121.58736201167402,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,2.0,2.0,1.0,4.0,0.40812151022039717,283.15,283.15,283.14999920000054,288.7467819631472,3.9682539682539675,1.0919138601493752,53000.00114894984,290.27144919272723,288.17575659519986,1.2048182127550573,0.6745,0.677958814988152,0.1421925,0.14292165871045623,0.13502943750000002,0.13572186424909824,0.1421925,0.14292165871045634,0.10502289583333334,0.10556144997152085,297.15,293.15,296.6907216048803,296.98714284566364,296.9498831118092,296.53974784783156,296.92140235770324,296.81777955357757,6204.748363480364,1511.0739675209456,114.21753484173188,121.71876127496678,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,2.0,2.0,1.0,4.0,0.40812151013527365,283.15,283.15,283.14999920000065,288.74596429560296,3.9682539682539675,1.0919138587502726,53000.001013128785,290.2760603345454,288.17567330076764,1.2048396730855722,0.6745,0.6779713207829351,0.1421925,0.14292429507846918,0.13502943750000002,0.13572436780793448,0.1421925,0.1429242950784692,0.10502289583333334,0.10556339718394904,297.15,293.15,296.6899383021993,296.97678328480697,296.9509361163956,296.54031215163076,296.9320029712679,296.8179945652601,6204.459323283239,1511.0739675249888,114.21753439863745,121.84165822905982,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,2.0,2.0,1.0,4.0,0.4081215100501501,283.15,283.15,283.1499992000004,288.74441342670127,3.9682539682539675,1.091913857518985,53000.00089359877,290.28075455999993,288.17501832077727,1.2048620425748975,0.6745,0.6779843633953234,0.1421925,0.14292704461392072,0.13502943750000002,0.13572697883330784,0.1421925,0.14292704461392072,0.10502289583333334,0.10556542798146165,297.15,293.15,296.6892311284849,296.9673101753143,296.9520059414458,296.5409448063736,296.9440667170317,296.8187117537301,6203.944422890964,1511.0739675285472,114.21753400868995,121.95612951331691,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,2.0,2.0,1.0,4.0,0.4081215099650266,283.15,283.15,283.1499992000002,288.7425085812571,3.9682539682539675,1.091913856423551,53000.00078725704,290.28551999999996,288.17403514430396,1.2048834621583406,0.6745,0.6779968588447927,0.1421925,0.14292967880102025,0.13502943750000002,0.13572948032109602,0.1421925,0.14292967880102025,0.10502289583333334,0.10556737358307469,297.15,293.15,296.6885828306359,296.95869296332074,296.9530934838201,296.54161613641105,296.95411991996326,296.8192210668302,6203.327771325127,1511.0739675317125,114.2175336617671,122.06331657885532,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,2.0,2.0,1.0,4.0,0.4081215098799031,283.15,283.15,283.1499991999992,288.7406818688043,3.9682539682539675,1.091913855438185,53000.00069160038,290.29034478545447,288.17300763054925,1.2049017618769786,0.6745,0.678007544624256,0.1421925,0.14293193148848707,0.13502943750000002,0.13573161952760485,0.1421925,0.14293193148848707,0.10502289583333334,0.10556903741035933,297.15,293.15,296.687977310069,296.9508860385369,296.9542021211938,296.542305896777,296.96214893919404,296.8195040611542,6202.7506022510825,1511.07396753456,114.21753334970266,122.16412888116238,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,2.0,2.0,1.0,4.0,0.4081215097947796,283.15,283.15,283.1499991999984,288.7391819722076,3.9682539682539675,1.0919138545761933,53000.00060792058,290.2952170472726,288.1721029609644,1.2049162054700353,0.6745,0.6780159864313284,0.1421925,0.14293371112029157,0.13502943750000002,0.135733309509014,0.1421925,0.14293371112029157,0.10502289583333334,0.10557035184034423,297.15,293.15,296.68741451165334,296.9440515108226,296.9553362463032,296.5430068850456,296.9680482609926,296.81957148296345,6202.291943706083,1511.073967537051,114.21753307671075,122.25749024381177,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,2.0,2.0,1.0,4.0,0.4081215097096561,283.15,283.15,283.1499991999993,288.73821990277463,3.9682539682539675,1.0919138538414987,53000.0005365985,290.30012491636353,288.1715779539402,1.2049287770197543,0.6745,0.6780233249597885,0.1421925,0.14293525816804256,0.13502943750000002,0.13573477862297992,0.1421925,0.14293525816804256,0.10502289583333334,0.10557149448453994,297.15,293.15,296.686880599351,296.9383169046434,296.9564944899601,296.5436983753306,296.9720905386352,296.8194961815841,6201.999605610438,1511.0739675391742,114.21753284403385,122.34266762808,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,2.0,2.0,1.0,4.0,0.40812150962453264,283.15,283.15,283.1499991999997,288.7374563121552,3.9682539682539675,1.0919138531886594,53000.00047322264,290.30505652363627,288.17123768662833,1.2049405941262423,0.6745,0.6780302219178179,0.1421925,0.14293671212757497,0.13502943750000002,0.13573615933812178,0.1421925,0.14293671212757497,0.10502289583333334,0.10557256837409473,297.15,293.15,296.68636291373645,296.93340868162994,296.95766888081323,296.5443862687472,296.9752047048415,296.8194062899537,6201.76314595265,1511.0739675410607,114.2175326372803,122.42219658002269,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,2.0,2.0,1.0,4.0,0.4081215095394091,283.15,283.15,283.1499991999998,288.73682686273304,3.9682539682539675,1.0919138526009673,53000.0004161711,290.30999999999995,288.17100745449846,1.2049514738855893,0.6745,0.6780365725589045,0.1421925,0.14293805091709713,0.13502943750000002,0.13573743068503605,0.1421925,0.14293805091709713,0.10502289583333334,0.10557355719947249,297.15,293.15,296.68586086007986,296.9292572479159,296.958857164049,296.5450647342843,296.9776543739512,296.81933887605607,6201.567076216037,1511.0739675427592,114.21753245115877,122.49702944553789,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,2.0,2.0,1.0,4.0,0.40812150945428566,283.15,283.15,283.1499992000001,288.7366805406807,3.9682539682539675,1.0919138520960485,53000.00036715495,290.31494347636357,288.1710432095801,1.2049576867383565,0.6745,0.6780402148335891,0.1421925,0.14293881875126035,0.13502943750000002,0.13573815983893064,0.1421925,0.14293881875126035,0.10502289583333334,0.10557412431916828,297.15,293.15,296.68539222543126,296.9262696123178,296.9600725345478,296.54565919734944,296.9793653208652,296.8193517781023,6201.5378700141755,1511.0739675442182,114.21753229125144,122.56534921267054,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,2.0,2.0,1.0,4.0,0.40812150936916214,283.15,283.15,283.1499992000003,288.7368615500306,3.9682539682539675,1.0919138516513036,53000.00032398035,290.31987508363625,288.17133941491807,1.2049638506575986,0.6745,0.6780438143897725,0.1421925,0.14293957757986317,0.13502943750000002,0.13573888044092722,0.1421925,0.14293957757986317,0.10502289583333334,0.10557468478738784,297.15,293.15,296.68494919693075,296.9243203292766,296.9613028253146,296.54617838763426,296.980641607262,296.81947846928364,6201.604205031016,1511.0739675455034,114.21753215040125,122.62871653010446,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,2.0,2.0,1.0,4.0,0.4081215092840387,283.15,283.15,283.14999920000025,288.7371866301986,3.9682539682539675,1.0919138512540372,53000.000285414804,290.32478295272716,288.17176457785285,1.2049692848840565,0.6745,0.6780469895014936,0.1421925,0.1429402469306021,0.13502943750000002,0.13573951607257984,0.1421925,0.1429402469306021,0.10502289583333334,0.1055751791675621,297.15,293.15,296.68453494767965,296.92324953259543,296.96254868585186,296.5466631461766,296.9816238561443,296.81972403368957,6201.712336619767,1511.0739675466511,114.2175320245874,122.68796480818844,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,2.0,2.0,1.0,4.0,0.40812150919891516,283.15,283.15,283.14999920000025,288.7377816901312,3.9682539682539675,1.0919138509051471,53000.00025154551,290.32965521454537,288.17235849578447,1.2049723109147226,0.6745,0.6780487672682675,0.1421925,0.14294062170465993,0.13502943750000002,0.13573987196709056,0.1421925,0.1429406217046599,0.10502289583333334,0.10557545597440378,297.15,293.15,296.6841612439076,296.9231485725484,296.96381643604633,296.54713214628106,296.9823448693886,296.82012065363443,6201.910670902233,1511.0739675476595,114.21753191409422,122.74271113675552,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,2.0,2.0,1.0,4.0,0.4081215091137917,283.15,283.15,283.14999920000025,288.73888194637715,3.9682539682539675,1.091913850601804,53000.00022209779,290.3344799999999,288.1732556811039,1.2049720954825245,0.6745,0.6780486573338459,0.1421925,0.14294059852919624,0.13502943750000002,0.13573984995910968,0.1421925,0.14294059852919622,0.10502289583333334,0.10557543885708533,297.15,293.15,296.68384003088136,296.92407420327976,296.96511164321794,296.5476087611225,296.98286819453125,296.82070056660655,6202.277065389633,1511.0739675485363,114.21753181802573,122.79282088939664,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,2.0,2.0,1.0,4.0,0.40812150902866823,283.15,283.15,283.14999920000037,288.7403667792808,3.9682539682539675,1.0919138503286494,53000.00019558071,290.3392454399999,288.17442807665196,1.2049705326554254,0.6745,0.678047757132053,0.1421925,0.1429404087561148,0.13502943750000002,0.13573966974600113,0.1421925,0.1429404087561148,0.10502289583333334,0.1055752986913342,297.15,293.15,296.6835564495353,296.9258085953787,296.9657715685079,296.54810290756416,296.983285696343,296.82130504346577,6202.763312642301,1511.0739675493255,114.21753173151804,122.83968562080808,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,2.0,2.0,1.0,4.0,0.4081215089435447,283.15,283.15,283.14999920000025,288.7419992722983,3.9682539682539675,1.091913850086017,53000.00017202663,290.34393966545446,288.17577002342694,1.2049694597888823,0.6745,0.6780471334307477,0.1421925,0.1429402772725746,0.13502943750000002,0.13573954488605092,0.1421925,0.14294027727257458,0.10502289583333334,0.1055752015780396,297.15,293.15,296.6832889664005,296.9285085637093,296.9634249610625,296.54861642798994,296.98360539468234,296.82148886276894,6203.284220979251,1511.0739675500267,114.21753165467663,122.8832717620144,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,2.0,2.0,1.0,4.0,0.4081215088584212,283.15,283.15,283.1499992,288.7432303186756,3.9682539682539675,1.0919138498792698,53000.00015195616,290.34855080727266,288.17694069600105,1.204971212940636,0.6745,0.6780481485374135,0.1421925,0.1429404912689491,0.13502943750000002,0.13573974810218445,0.1421925,0.14294049126894906,0.10502289583333334,0.10557535963503237,297.15,293.15,296.68299256166995,296.93271612747026,296.956573714791,296.5491468275486,296.98381840118094,296.8210495265322,6203.659608439154,1511.073967550624,114.21753158920001,122.92299767310385,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,2.0,2.0,1.0,4.0,0.4081215087732977,283.15,283.15,283.1499991999999,288.74373911649843,3.9682539682539675,1.0919138496965686,53000.00013422,290.35306699636357,288.177653150342,1.2049762932715173,0.6745,0.6780511002126332,0.1421925,0.14294111351665653,0.13502943750000002,0.13574033900365903,0.1421925,0.1429411135166565,0.10502289583333334,0.10557581922506815,297.15,293.15,296.6826624367091,296.93862476752486,296.9483244912835,296.5496785296454,296.983962226437,296.82065049031996,6203.797297496456,1511.073967551152,114.21753153133861,122.960159479056,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.40812150868817426,283.15,283.15,283.1499992,288.7434494268719,3.9682539682539675,1.0919138495343488,53000.00011847215,290.3574763636363,288.1778159096045,1.204984856187598,0.6745,0.678056080134152,0.1421925,0.14294216334243942,0.13502943750000002,0.13574133594361676,0.1421925,0.14294216334243942,0.10502289583333334,0.10557659462281302,297.15,293.15,296.6823212560759,296.94665844923003,296.9400155167453,296.5502016798732,296.98404827036796,296.8206490344585,6203.678213600253,1511.0739675516209,114.2175314799638,122.99514928891054,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
