,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.4081215086030508,283.15,283.15,283.14999920000025,288.74236328019487,3.9682539682539675,1.0919138493915985,53000.00010461442,290.3617670399999,288.17739257671184,1.2049962802362375,0.6745,0.6780627301553804,0.1421925,0.14294356524480195,0.13502943750000002,0.13574266722401085,0.1421925,0.14294356524480195,0.10502289583333334,0.10557763006311956,297.15,293.15,296.6820067443589,296.95743192371805,296.9324005035791,296.55070747701666,296.9840850042789,296.82132633059035,6203.30848515496,1511.0739675520333,114.21753143475509,123.02802522886414,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.4081215085179273,283.15,283.15,283.1499992000014,288.7407119865681,3.9682539682539675,1.0919138492652403,53000.00009234785,290.36592715636357,288.1765179891126,1.2050092775273356,0.6745,0.6780703010657015,0.1421925,0.14294516128137102,0.13502943750000002,0.13574418285894344,0.1421925,0.14294516128137102,0.10502289583333334,0.10557880889028934,297.15,293.15,296.6817546443449,296.9706735209224,296.92569425672025,296.55119181285426,296.9840911581659,296.82268107860153,6202.765692366396,1511.0739675523985,114.21753139473743,123.05901851135012,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.4081215084328038,283.15,283.15,283.1499992000015,288.73867920519757,3.9682539682539675,1.0919138491549394,53000.000081640144,290.36994484363623,288.175309916432,1.2050224003911276,0.6745,0.678077950711818,0.1421925,0.14294677391636793,0.13502943750000002,0.13574571425614457,0.1421925,0.14294677391636793,0.10502289583333334,0.10557999997700135,297.15,293.15,296.68155920643574,296.9818766204381,296.9200271459557,296.551645774308,296.9840793832566,296.8238376260789,6202.109289707658,1511.073967552717,114.2175313598053,123.08799151936421,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.40812150834768024,283.15,283.15,283.1499992000008,288.73658005430406,3.9682539682539675,1.091913849056634,53000.00007209694,290.3738082327272,288.1739909832476,1.2050342229345063,0.6745,0.6780848476373288,0.1421925,0.142948227869045,0.13502943750000002,0.13574709496477647,0.1421925,0.1429482278690451,0.10502289583333334,0.1055810738614928,297.15,293.15,296.6813913075905,296.99114140950775,296.9152115724401,296.5520672549515,296.984061336525,296.82477457620297,6201.440312796798,1511.0739675530017,114.217531328672,123.11526344059278,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.4081215082625567,283.15,283.15,283.14999920000076,288.734713069467,3.9682539682539675,1.0919138489704165,53000.0000637272,290.37750545454537,288.1727634459021,1.205043679704447,0.6745,0.6780903690553783,0.1421925,0.14294939184863883,0.13502943750000002,0.13574820030795431,0.1421925,0.14294939184863883,0.10502289583333334,0.10558193357285335,297.15,293.15,296.68124223548085,296.99861641687716,296.9113078228232,296.5524444562386,296.9840426702823,296.8255307203404,6200.854958523232,1511.0739675532507,114.21753130136705,123.14060112877094,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.4081215081774332,283.15,283.15,283.1499992000013,288.73328158083007,3.9682539682539675,1.0919138488939404,53000.000056303106,290.3810246399999,288.1717934155128,1.205050374715733,0.6745,0.678094283052447,0.1421925,0.1429502169650631,0.13502943750000002,0.13574898385846956,0.1421925,0.1429502169650631,0.10502289583333334,0.10558254300103191,297.15,293.15,296.6811045501533,297.0047828450214,296.9081844322113,296.5527762565156,296.98402927510955,296.8261754718023,6200.414756398253,1511.0739675534712,114.21753127714724,123.16418164320658,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.4081215080923097,283.15,283.15,283.14999920000116,288.7323259817331,3.9682539682539675,1.0919138488260378,53000.00004971132,290.3843539199999,288.17114477172066,1.2050550160926266,0.6745,0.6780969980982318,0.1421925,0.14295078932851416,0.13502943750000002,0.13574952738864762,0.1421925,0.14295078932851416,0.10502289583333334,0.10558296574672595,297.15,293.15,296.680972768841,297.0098961383868,296.9057757483999,296.5530575195984,296.9840223413476,296.82674490331476,6200.12700625017,1511.073967553668,114.2175312556425,123.18611294134338,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.4081215080071862,283.15,283.15,283.14999920000065,288.73176260120044,3.9682539682539675,1.0919138487665014,53000.00004393165,290.38748142545444,288.1707974850669,1.2050586924743958,0.6745,0.6780991460256119,0.1421925,0.14295124213676327,0.13502943750000002,0.13574995738631396,0.1421925,0.14295124213676327,0.10502289583333334,0.10558330018935531,297.15,293.15,296.6808426721117,297.01407436059696,296.90412749943255,296.55327628805276,296.98402064310676,296.8272682926601,6199.959172348917,1511.0739675538398,114.21753123678737,123.20639118889447,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.4081215079220627,283.15,283.15,283.14999920000025,288.7315863088379,3.9682539682539675,1.0919138487139928,53000.00003883429,290.3903952872726,288.1707215681489,1.205060335199966,0.6745,0.678100112218793,0.1421925,0.14295144582160227,0.13502943750000002,0.135750150810364,0.1421925,0.14295144582160227,0.10502289583333334,0.10558345063028313,297.15,293.15,296.6807189966584,297.0175511687199,296.90324712872666,296.5534361959134,296.9840293218843,296.82779656238057,6199.915413837341,1511.0739675539917,114.21753122015797,123.22509154846509,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.40812150783693923,283.15,283.15,283.14999920000014,288.7317590818962,3.9682539682539675,1.0919138486675446,53000.000034325174,290.3930836363636,288.17089700054055,1.2050607195264562,0.6745,0.6781003430632233,0.1421925,0.1429514944863119,0.13502943750000002,0.1357501970235494,0.1421925,0.1429514944863119,0.10502289583333334,0.10558348657387179,297.15,293.15,296.6806034330336,297.0204893099188,296.9031459818041,296.55353159372004,296.9840486234239,296.82836378838005,6199.981420174363,1511.0739675541256,114.21753120544781,123.24233481765343,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.40812150775181577,283.15,283.15,283.1499992000001,288.73223862649377,3.9682539682539675,1.0919138486265885,53000.0000303493,290.39553460363624,288.17129604354574,1.205060001081472,0.6745,0.6780999296181894,0.1421925,0.1429514073272563,0.13502943750000002,0.13575011425520198,0.1421925,0.1429514073272563,0.10502289583333334,0.10558342219849044,297.15,293.15,296.6804957518223,297.02295126648147,296.90373636130084,296.55356518740365,296.9840768071546,296.8289650748326,6200.143478867813,1511.0739675542438,114.21753119247714,123.25823841793535,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.40812150766669225,283.15,283.15,283.1499991999995,288.7330797097748,3.9682539682539675,1.0919138485903583,53000.00002683222,290.3977363199999,288.17193995462173,1.205057414322942,0.6745,0.6780984300663161,0.1421925,0.1429510912041581,0.13502943750000002,0.13574981405706119,0.1421925,0.1429510912041581,0.10502289583333334,0.10558318871104759,297.15,293.15,296.6804016469704,297.0250650863764,296.90494588332234,296.553506106601,296.98411855025347,296.8296074547047,6200.422535640624,1511.073967554349,114.2175311810031,123.27279893151207,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.4081215075815688,283.15,283.15,283.149999199999,288.73432545109745,3.9682539682539675,1.09191384855831,53000.00002372102,290.39967691636355,288.172860544612,1.2050530270062914,0.6745,0.6780958811527327,0.1421925,0.14295055386332087,0.13502943750000002,0.1357493037852044,0.1421925,0.14295055386332087,0.10502289583333334,0.10558279183293674,297.15,293.15,296.68032327804855,297.02690239206817,296.90673316161497,296.55333800014654,296.9841756087811,296.83029448813187,6200.831501602164,1511.0739675544414,114.21753117085335,123.28605872895469,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.4081215074964452,283.15,283.15,283.1499991999991,288.7359061358801,3.9682539682539675,1.0919138485297557,53000.00002094905,290.4013445236363,288.174025630404,1.2050475244953145,0.6745,0.6780926802929507,0.1421925,0.14294987908458912,0.13502943750000002,0.1357486629989985,0.1421925,0.14294987908458914,0.10502289583333334,0.1055822934436655,297.15,293.15,296.6802602137606,297.02853026108215,296.90903402139173,296.5530669850031,296.98424645919033,296.8310275880856,6201.34534178469,1511.073967554524,114.21753116181029,123.29818062008655,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.40812150741132175,283.15,283.15,283.14999919999946,288.7377251134714,3.9682539682539675,1.091913848504903,53000.000018536404,290.4027272727272,288.17538907830914,1.2050417084815823,0.6745,0.6780892931188812,0.1421925,0.14294916502862343,0.13502943750000002,0.13574798491418114,0.1421925,0.14294916502862343,0.10502289583333334,0.10558176604436309,297.15,293.15,296.6802072310797,297.0299581729488,296.9119317529053,296.5522101093786,296.98433113163514,296.8317276795895,6201.929849501287,1511.0739675545956,114.21753115393942,123.30908361543366,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.4081215073261983,283.15,283.15,283.1499991999998,288.7395839404827,3.9682539682539675,1.091913848482813,53000.000016391976,290.4038132945454,288.1768109815691,1.205036253551261,0.6745,0.6780861140039988,0.1421925,0.1429484948339712,0.13502943750000002,0.135747348481128,0.1421925,0.1429484948339712,0.10502289583333334,0.10558127104087735,297.15,293.15,296.6801373006524,297.0312501854805,296.9153293820278,296.5496090839331,296.98442337284195,296.8321498649872,6202.522106498144,1511.0739675546597,114.21753114694353,123.31908146445029,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.40812150724107477,283.15,283.15,283.14999919999997,288.74135184011584,3.9682539682539675,1.091913848463065,53000.00001447491,290.40459071999993,288.17819520420954,1.205031618143692,0.6745,0.6780834107580097,0.1421925,0.14294792495805525,0.13502943750000002,0.13574680731317346,0.1421925,0.14294792495805528,0.10502289583333334,0.10558085013246828,297.15,293.15,296.6800182977738,297.03243224090113,296.9192567469398,296.5444774015142,296.9845155984995,296.83214005712574,6203.0810747531095,1511.0739675547168,114.21753114068936,123.32833238833325,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.40812150715595125,283.15,283.15,283.1499992,288.74284496609386,3.9682539682539675,1.0919138484460527,53000.00001282338,290.4050476799999,288.17940945356855,1.2050287094444987,0.6745,0.6780817109510164,0.1421925,0.1429475666188323,0.13502943750000002,0.1357464670255795,0.1421925,0.14294756661883232,0.10502289583333334,0.10558058546433961,297.15,293.15,296.6798113050224,297.0334889025019,296.9240198071528,296.53724888330663,296.98459444898447,296.83183266939363,6203.548163474821,1511.073967554766,114.2175311353015,123.33675106128177,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.4081215070708278,283.15,283.15,283.14999920000054,288.7440283239277,3.9682539682539675,1.0919138484309636,53000.000011358585,290.4051723054544,288.1804122785022,1.2050272592751083,0.6745,0.6780808610208623,0.1421925,0.1429473874436011,0.13502943750000002,0.13574629687644585,0.1421925,0.14294738744360114,0.10502289583333334,0.10558045312612457,297.15,293.15,296.6795361939821,297.0344597392612,296.92965301747836,296.5292096906887,296.984655502159,296.8315028287139,6203.914715689562,1511.0739675548093,114.21753113052293,123.34461453875952,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.4081215069857043,283.15,283.15,283.14999920000116,288.74492364524644,3.9682539682539675,1.0919138484172153,53000.00001002394,290.40495272727264,288.1812148448872,1.205027242780186,0.6745,0.6780808456989661,0.1421925,0.14294738421356593,0.13502943750000002,0.1357462938091263,0.1421925,0.14294738421356595,0.10502289583333334,0.1055804507404316,297.15,293.15,296.67922043242845,297.0353714703567,296.9361271113683,296.52100989611404,296.98470017514006,296.83128581708155,6204.18808442485,1511.073967554849,114.2175311261689,123.35213096240565,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.40812150690058085,283.15,283.15,283.1499992000007,288.74542063994716,3.9682539682539675,1.091913848405391,53000.000008876086,290.4043770763636,288.18172215608394,1.2050288103121611,0.6745,0.6780817546666552,0.1421925,0.142947575834601,0.13502943750000002,0.13574647577709634,0.1421925,0.142947575834601,0.10502289583333334,0.10558059227107494,297.15,293.15,296.6788593958901,297.036201609047,296.9438657695204,296.51283224521126,296.984719583694,296.8312957206726,6204.335364051715,1511.0739675548837,114.21753112242409,123.3591241442845,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.4081215068154574,283.15,283.15,283.1499992000005,288.7456425542566,3.9682539682539675,1.0919138483948891,53000.00000785658,290.40343348363626,288.1820144006662,1.2050313780893034,0.6745,0.6780832475890305,0.1421925,0.14294789056012336,0.13502943750000002,0.1357467746480653,0.1421925,0.14294789056012336,0.10502289583333334,0.105580824726273,297.15,293.15,296.67848879115655,297.03698050137297,296.9526628408246,296.50503217307937,296.9847216728711,296.8315771958609,6204.396785712777,1511.073967554914,114.21753111909813,123.36576081498005,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.4081215067303339,283.15,283.15,283.14999920000065,288.74563626741656,3.9682539682539675,1.0919138483855655,53000.00000695145,290.4021100799999,288.1821240813098,1.2050347862553337,0.6745,0.6780852309463647,0.1421925,0.14294830867507924,0.13502943750000002,0.1357471717001412,0.1421925,0.14294830867507924,0.10502289583333334,0.10558113354455427,297.15,293.15,296.67812823972594,297.03771835301444,296.9624513005282,296.49776769179493,296.9847110170662,296.83215532042595,6204.387222254291,1511.0739675549407,114.21753111614535,123.37207966597092,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.4081215066452104,283.15,283.15,283.1499992000003,288.7454396084085,3.9682539682539675,1.0919138483773907,53000.00000615785,290.40039499636356,288.18207545586347,1.2050387260321562,0.6745,0.6780875253655722,0.1421925,0.1429487923655213,0.13502943750000002,0.13574763102428497,0.1421925,0.1429487923655213,0.10502289583333334,0.10558149079666611,297.15,293.15,296.6777891515971,297.03842250976487,296.97211256460776,296.4912112538755,296.9846920929891,296.83284551456694,6204.3189673471925,1511.0739675549642,114.21753111355642,123.37806743357172,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.4081215065600869,283.15,283.15,283.1499992000002,288.74510280369276,3.9682539682539675,1.0919138483701862,53000.00000545848,290.3982763636363,288.1819084287578,1.205042854716445,0.6745,0.6780899310133733,0.1421925,0.14294929950425367,0.13502943750000002,0.1357481126154924,0.1421925,0.14294929950425367,0.10502289583333334,0.10558186536760522,297.15,293.15,296.6774555075791,297.03910163841726,296.9798784216847,296.4853450755405,296.98466746823897,296.83328962229206,6204.207435558904,1511.073967554985,114.21753111127472,123.38374755663047,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.4081215064749634,283.15,283.15,283.14999920000014,288.74470194583364,3.9682539682539675,1.0919138483638395,53000.00000484235,290.39574231272724,288.18167420821516,1.2050467711844177,0.6745,0.6780922142359809,0.1421925,0.14294978083432128,0.13502943750000002,0.13574856969816754,0.1421925,0.14294978083432128,0.10502289583333334,0.10558222087635255,297.15,293.15,296.6771188577706,297.03976258774804,296.9861259212553,296.4801522049009,296.9846398960862,296.83355989355226,6204.077660627974,1511.0739675550037,114.21753110926471,123.38911006817443,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.4081215063898399,283.15,283.15,283.14999920000014,288.7443092597635,3.9682539682539675,1.0919138483580337,53000.00000427873,290.39278097454536,288.18143022487516,1.205050328171937,0.6745,0.6780942888462486,0.1421925,0.14295021818646433,0.13502943750000002,0.1357489850183417,0.1421925,0.14295021818646433,0.10502289583333334,0.10558254390315466,297.15,293.15,296.6767792874535,297.04041398658717,296.9915245156666,296.47541041692233,296.9846113183402,296.83374790499397,6203.952213965299,1511.0739675550203,114.21753110742603,123.39423948404144,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.4081215063047164,283.15,283.15,283.14999920000014,288.7439736872596,3.9682539682539675,1.0919138483530972,53000.00000379956,290.3893804799999,288.1812049191168,1.2050532936017977,0.6745,0.6780960191818414,0.1421925,0.14295058296147364,0.13502943750000002,0.13574933141751414,0.1421925,0.14295058296147364,0.10502289583333334,0.1055828133247332,297.15,293.15,296.6764328501131,297.0410512054383,296.99569407159566,296.4714019050377,296.9845806714078,296.8338321407186,6203.847191482155,1511.0739675550346,114.21753110586276,123.39896782594658,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.40812150621959287,283.15,283.15,283.14999920000014,288.74372228424266,3.9682539682539675,1.0919138483486572,53000.00000336848,290.38552895999993,288.1810297446217,1.2050557794524634,0.6745,0.6780974701218064,0.1421925,0.14295088883661222,0.13502943750000002,0.13574962188394452,0.1421925,0.14295088883661222,0.10502289583333334,0.10558303924306799,297.15,293.15,296.6760838109264,297.0416832082567,296.9992801080966,296.467829841445,296.9845506534916,296.83388552444325,6203.769942151848,1511.0739675550474,114.21753110445647,123.40342757132346,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.40812150613446935,283.15,283.15,283.1499992000003,288.7435686332223,3.9682539682539675,1.0919138483446744,53000.00000298186,290.3812145454545,288.18091652525686,1.2050577489475083,0.6745,0.6780986203991712,0.1421925,0.14295113132855322,0.13502943750000002,0.13574985216015736,0.1421925,0.14295113132855322,0.10502289583333334,0.10558321834678906,297.15,293.15,296.6757338087366,297.0423118927202,297.00237582036397,296.4646687154549,296.98452225996584,296.8339224994483,6203.724578120394,1511.073967555059,114.21753110319516,123.4076205626438,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.4081215060493459,283.15,283.15,283.1499992000001,288.7435408514588,3.9682539682539675,1.0919138483411563,53000.0000026403,290.3764253672727,288.18088755010984,1.2050591671666262,0.6745,0.6780994493250738,0.1421925,0.1429513060758422,0.13502943750000002,0.13575001810440993,0.1421925,0.1429513060758422,0.10502289583333334,0.10558334741454108,297.15,293.15,296.67538560234897,297.04293873213237,297.0050405204987,296.46193735242844,296.9844960395902,296.8339596493998,6203.719738009705,1511.073967555069,114.21753110208093,123.41151454994313,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.40812150596422236,283.15,283.15,283.1499992,288.74363352107673,3.9682539682539675,1.091913848338115,53000.00000234507,290.37114955636355,288.1809467026396,1.2050602371928516,0.6745,0.6781000744631389,0.1421925,0.14295143786226816,0.13502943750000002,0.13575014325198784,0.1421925,0.14295143786226816,0.10502289583333334,0.10558344475154609,297.15,293.15,296.67504296483054,297.0435663522591,297.0073266323026,296.4596490650179,296.98447421680413,296.83401184624284,6203.752470736369,1511.0739675550778,114.21753110111779,123.41508895506314,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.40812150587909884,283.15,283.15,283.1499992,288.7438044067807,3.9682539682539675,1.0919138483354383,53000.00000208523,290.36537524363627,288.18106490069965,1.205061138700848,0.6745,0.6781006009392565,0.1421925,0.14295154884960004,0.13502943750000002,0.13575024864824284,0.1421925,0.14295154884960004,0.10502289583333334,0.10558352672641111,297.15,293.15,296.67470918365984,297.0441976068305,297.00937298225523,296.4577064290971,296.98445836996314,296.8340889143612,6203.809329063817,1511.0739675550856,114.21753110027007,123.4184040966203,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.4081215057939754,283.15,283.15,283.1499992000001,288.7440193981498,3.9682539682539675,1.0919138483329767,53000.00000184629,290.35909055999997,288.18121600129234,1.2050619410696537,0.6745,0.6781010693903902,0.1421925,0.1429516476045857,0.13502943750000002,0.135750342428366,0.1421925,0.1429516476045857,0.10502289583333334,0.1055835996665069,297.15,293.15,296.6743816451023,297.0448312471986,297.0112858500894,296.4559697487731,296.98444596489355,296.8341828912114,6203.879838398186,1511.0739675550926,114.21753109949059,123.42156240521119,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.4081215057088519,283.15,283.15,283.1499992000001,288.74429743025826,3.9682539682539675,1.0919138483308821,53000.00000164297,290.35228363636355,288.18141356832894,1.2050626175903396,0.6745,0.6781014643137142,0.1421925,0.1429517308590479,0.13502943750000002,0.13575042148881716,0.1421925,0.1429517308590479,0.10502289583333334,0.10558366115796891,297.15,293.15,296.67407029708335,297.0454728502303,297.0130114620447,296.454585941282,296.98444296659846,296.8343167034477,6203.969826141759,1511.0739675550983,114.21753109882728,123.4244353788143,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.40812150562372845,283.15,283.15,283.1499992000001,288.7446035668554,3.9682539682539675,1.0919138483289519,53000.00000145554,290.3449426036363,288.1816312059868,1.2050632405418924,0.6745,0.6781018279134617,0.1421925,0.14295180751013328,0.13502943750000002,0.13575049427854197,0.1421925,0.14295180751013328,0.10502289583333334,0.1055837177721993,297.15,293.15,296.67376773524745,297.04611923341525,297.01466229730863,296.45336026282945,296.98444534859203,296.8344709754786,6204.068568995514,1511.073967555104,114.21753109821591,123.42717572500908,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.408121505538605,283.15,283.15,283.1499992000002,288.7449636929189,3.9682539682539675,1.0919138483273172,53000.00000129687,290.3370555927272,288.18188538405406,1.2050637403625961,0.6745,0.6781021197268338,0.1421925,0.14295186902780993,0.13502943750000002,0.13575055269721575,0.1421925,0.14295186902780993,0.10502289583333334,0.10558376320894561,297.15,293.15,296.67348484546534,297.04677694794384,297.01619661689,296.4524233010993,296.9844598438499,296.83466831104965,6204.184383183673,1511.073967555109,114.21753109769814,123.42966179069198,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.40812150545348147,283.15,283.15,283.1499992000002,288.7453504737289,3.9682539682539675,1.0919138483258064,53000.00000115018,290.3286107345454,288.1821570400058,1.2050641824075852,0.6745,0.6781023778959936,0.1421925,0.1429519234528926,0.13502943750000002,0.13575060438059078,0.1421925,0.1429519234528926,0.10502289583333334,0.10558380340712616,297.15,293.15,296.6732128942586,297.0474411063086,297.0176913322909,296.45161043103593,296.984480679539,296.8348872886866,6204.308661520333,1511.0739675551133,114.2175310972197,123.4320300916206,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.408121505368358,283.15,283.15,283.14999920000014,288.7457811239945,3.9682539682539675,1.091913848324499,53000.00000102329,290.31959615999995,288.1824576026933,1.2050645507220799,0.6745,0.6781025929791682,0.1421925,0.14295196879494493,0.13502943750000002,0.13575064743850043,0.1421925,0.14295196879494493,0.10502289583333334,0.10558383689661145,297.15,293.15,296.67295964870874,297.0481170757601,297.0191249623242,296.45100154331885,296.9845134852617,296.8351433430747,6204.446842872034,1511.073967555117,114.21753109680571,123.43420427161298,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.4081215052832345,283.15,283.15,283.14999920000014,288.7462494108467,3.9682539682539675,1.0919138483233357,53000.00000091037,290.30999999999995,288.1827812121119,1.20506485100849,0.6745,0.6781027684051749,0.1421925,0.1429520057768018,0.13502943750000002,0.1357506825573663,0.1421925,0.1429520057768018,0.10502289583333334,0.1055838642112849,297.15,293.15,296.672723138637,297.04880466935947,297.02052560276957,296.4505370887112,296.98455788863316,296.8354296776221,6204.597004668063,1511.0739675551206,114.21753109643723,123.4362285976814,296.4399398621503,296.3646415927472,297.8145468743943,297.18805370794837,296.86242640465315,7953.324731917302,10882.862260253954,0.41901636347178256,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,2.0,1.0,4.0,0.4081215052832345,283.15,283.15,283.14999920000014,288.7462494108467,3.9682539682539675,1.0919138483233357,53000.00000091037,290.30999999999995,288.1827812121119,1.20506485100849,0.6745,0.6781027684051749,0.1421925,0.1429520057768018,0.13502943750000002,0.1357506825573663,0.1421925,0.1429520057768018,0.10502289583333334,0.1055838642112849,297.15,293.15,296.672723138637,297.04880466935947,297.02052560276957,296.4505370887112,296.98455788863316,296.8354296776221,6204.597004668063,1511.0739675551206,114.21753109643723,123.4362285976814,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,2.0,1.0,4.0,0.408121505198111,283.15,283.15,283.1499992000004,288.746776146965,3.9682539682539675,1.0919138483222686,53000.00000080676,290.29981119999997,288.1831470633179,1.2050651057378634,0.6745,0.6781029172675386,0.1421925,0.14295203715873162,0.13502943750000002,0.1357507123584059,0.1421925,0.14295203715873162,0.10502289583333334,0.10558388738987129,297.15,293.15,296.6732340835181,297.05021947499375,297.0226143840921,296.45089140119126,296.98532465590705,296.8364567999405,6204.766703389368,1511.0739675551235,114.21753109609932,123.43815048411751,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,2.0,1.0,4.0,0.40812150511298756,283.15,283.15,283.14999920000037,288.74741526726393,3.9682539682539675,1.0919138483213713,53000.00000071968,290.28903489292924,288.1836049091239,1.2050653459364729,0.6745,0.678103057483445,0.1421925,0.14295206671788693,0.13502943750000002,0.13575074042849483,0.1421925,0.14295206671788693,0.10502289583333334,0.10558390922216267,297.15,293.15,296.6745883427155,297.05243434630466,297.0254378712493,296.45217225694444,296.986881722509,296.8383029079445,6204.972447609177,1511.0739675551263,114.21753109581516,123.43988480392277,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,2.0,1.0,4.0,0.4081215050278641,283.15,283.15,283.14999920000037,288.74809347205166,3.9682539682539675,1.0919138483205277,53000.00000063778,290.277683490909,288.1840956740119,1.2050655825950285,0.6745,0.678103195599384,0.1421925,0.14295209583434457,0.13502943750000002,0.13575076807818728,0.1421925,0.14295209583434457,0.10502289583333334,0.105583930727479,297.15,293.15,296.6762149901758,297.0549052644442,297.02849607845224,296.4537432385536,296.98869118374614,296.8404101510744,6205.190656003326,1511.0739675551283,114.21753109554804,123.4415569563329,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.40809116343909224,283.15,283.15,283.1498640810934,287.5540807131587,3.9682539682539675,1.0919138483197626,53000.00000056345,290.26576940606054,288.0164311599248,0.5609044358985334,0.6745,0.3155703970953628,0.1421925,0.06652593578796498,0.13502943750000002,0.0631746378227405,0.1421925,0.06652593578796498,0.10502289583333334,0.049135829417687064,297.15,293.15,296.6948549809132,297.07426553728953,297.0565622309078,296.4711578617285,297.00997559962866,296.86136324209355,0.0,2069.514650359573,114.21753109530557,11.417803156904235,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.40800121996251165,283.15,283.15,283.15007575224473,286.5282846678874,3.9682539682539675,1.0919138483190534,53000.00000049465,290.25330505050493,286.9247540979522,0.581320248965782,0.6745,0.3270519450714991,0.1421925,0.06894638057758212,0.13502943750000002,0.0654731507431956,0.1421925,0.06894638057758212,0.10502289583333334,0.05092356168915213,297.15,293.15,296.72852860425013,297.1108858113415,297.10759478688345,296.5059513502506,297.05024159601624,296.90064042974836,0.0,2195.101513484934,114.217531095081,11.838589298218126,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.4079043060554659,283.15,283.15,283.1500447031685,286.56891164245985,3.9682539682539675,1.0919138483184305,53000.00000043417,290.2403028363636,286.28686436321885,0.5926253013207597,0.6745,0.33341257821868875,0.1421925,0.07028727654315922,0.13502943750000002,0.06674649798709309,0.1421925,0.07028727654315922,0.10502289583333334,0.051913942878850185,297.15,293.15,296.7586977653052,297.1393751236689,297.1442174702394,296.5321538286948,297.0803784562333,296.9309645288283,0.0,2213.135073979294,114.21753109488384,12.839883393152116,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.4078047364910294,283.15,283.15,283.1500536830935,286.67660329683076,3.9682539682539675,1.091913848317885,53000.0000003812,290.2267751757575,286.24360103898977,0.6164151513856526,0.6745,0.3467972986435224,0.1421925,0.07310893237563981,0.13502943750000002,0.06942601061876107,0.1421925,0.07310893237563981,0.10502289583333334,0.05399800825903638,297.15,293.15,296.78404420503745,297.1629786848195,297.17284526525725,296.5537807626265,297.1046917364335,296.95566813083485,0.0,2230.450412106491,114.21753109471096,14.057506065854968,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.4077020972642309,283.15,283.15,283.15006416062016,286.81179589375466,3.9682539682539675,1.0919138483174051,53000.000000334636,290.212734480808,286.3358075586229,0.6556027512941016,0.6745,0.36884528455099963,0.1421925,0.07775690603931507,0.13502943750000002,0.07383983883980565,0.1421925,0.07775690603931507,0.10502289583333334,0.0574309857642933,297.15,293.15,296.8054484251394,297.18274485321496,297.1953915003185,296.57177704215906,297.1244963937331,296.975971642913,0.0,2251.7564902749855,114.21753109455904,16.516547026081682,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.4075956434645075,283.15,283.15,283.15007431870197,286.9742994138978,3.9682539682539675,1.0919138483169848,53000.00000029383,290.1981931636363,286.4668944795248,0.703886687472139,0.6745,0.39601131803787676,0.1421925,0.08348382407724357,0.13502943750000002,0.07927825873726925,0.1421925,0.08348382407724357,0.10502289583333334,0.06166086790676498,297.15,293.15,296.82251206154797,297.1983785778843,297.21185115287057,296.58597606216813,297.1395774366703,296.99165905822827,0.0,2277.4332367121215,114.21753109442587,19.955250958835027,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.40748462580501893,283.15,283.15,283.1500836166872,287.1641661660331,3.9682539682539675,1.0919138483166144,53000.00000025786,290.1831636363636,286.62568859021525,0.7612582213655988,0.6745,0.42829054485468643,0.1421925,0.0902886631567828,0.13502943750000002,0.08574029852972102,0.1421925,0.0902886631567828,0.10502289583333334,0.0666868988564497,297.15,293.15,296.83522777263926,297.2099529400701,297.2226634636201,296.5963827780782,297.15011326465327,297.00286804381216,0.0,2307.4182219082154,114.21753109430858,24.59529582787524,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.40736811967011566,283.15,283.15,283.15008475785555,287.36568315871904,3.9682539682539675,1.0919138483162918,53000.000000226544,290.167658311111,286.8081713755567,0.8123886607492956,0.6745,0.457058647600768,0.1421925,0.09635331615859481,0.13502943750000002,0.09149943971837277,0.1421925,0.09635331615859481,0.10502289583333334,0.07116623089206771,297.15,293.15,296.84390831785925,297.2178421849965,297.2286193151346,296.6033203660836,297.1566041628772,297.0100588693902,0.0,2340.697070188985,114.21753109420642,29.282666773630957,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.4072462293707548,283.15,283.15,283.1500773804744,287.5483896122815,3.9682539682539675,1.0919138483160065,53000.00000019884,290.1516895999999,286.985396699636,0.8601185116327309,0.6745,0.48391358161031495,0.1421925,0.10201465078298697,0.13502943750000002,0.09687558001994243,0.1421925,0.10201465078298697,0.10502289583333334,0.07534767334884412,297.15,293.15,296.84993888492687,297.22341018238524,297.2317959702526,296.6080694307071,297.1606334553674,297.01476958472784,0.0,2372.8524083766833,114.21753109411601,34.15783323283964,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.4071190211859897,283.15,283.15,283.150069249675,287.7174637557409,3.9682539682539675,1.0919138483157549,53000.00000017445,290.13526991515147,287.14921105999633,0.9086510127572007,0.6745,0.5112198366069206,0.1421925,0.10777112915749382,0.13502943750000002,0.1023420711280568,0.1421925,0.10777112915749382,0.10502289583333334,0.07959938865515517,297.15,293.15,296.85352054366064,297.2268496667568,297.2324928610502,296.6108069308744,297.16242430950507,297.01721886236936,0.0,2402.6956929154053,114.21753109403649,39.50680074381376,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.40698630542633984,283.15,283.15,283.1500645045249,287.88077581514347,3.9682539682539675,1.0919138483155373,53000.00000015332,290.1184116686868,287.3051192419096,0.9611008168823296,0.6745,0.5407293465103347,0.1421925,0.11399207947171354,0.13502943750000002,0.10824963602525255,0.1421925,0.11399207947171354,0.10502289583333334,0.08419416135297395,297.15,293.15,296.8545969459891,297.22811179075313,297.230680495446,296.61148532435413,297.16193150374716,297.01736121205795,0.0,2430.4428557541473,114.21753109396748,45.384845702584954,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.4068487939769762,283.15,283.15,283.15006188037995,288.0464500568287,3.9682539682539675,1.091913848315346,53000.00000013475,290.1011272727272,287.46143348590823,1.0131921160907613,0.6745,0.5700368365264582,0.1421925,0.12017044162755877,0.13502943750000002,0.11411675817708941,0.1421925,0.12017044162755877,0.10502289583333334,0.08875747858218033,297.15,293.15,296.85369108066493,297.22766509466436,297.22696538883406,296.61054981191876,297.15966580889676,297.0157074369958,0.0,2457.264909094703,114.21753109390693,51.80416303947829,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.40670665195544065,283.15,283.15,283.15005983685063,288.2129080726563,3.9682539682539675,1.0919138483151765,53000.00000011828,290.08342913939384,287.61797446047893,1.0647721476528753,0.6745,0.5990566575740055,0.1421925,0.12628815979554006,0.13502943750000002,0.11992629133113089,0.1421925,0.12628815979554006,0.10502289583333334,0.09327600436865703,297.15,293.15,296.85122361069944,297.2258957287319,297.2218614964384,296.6083719440475,297.15605387767226,297.01268133151797,0.0,2483.6417010735504,114.2175310938532,58.777019795748096,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.40655955038324665,283.15,283.15,283.15005660720726,288.3738424822093,3.9682539682539675,1.091913848315028,53000.00000010384,290.065329680808,287.7700192436533,1.115842161446793,0.6745,0.627789545114279,0.1421925,0.13234538901951384,0.13502943750000002,0.12567838272077345,0.1421925,0.13234538901951384,0.10502289583333334,0.09774985322726794,297.15,293.15,296.8473375587894,297.22293994154234,297.2155680741855,296.60508623717806,297.1512519809609,297.0084367585313,0.0,2509.187451459108,114.21753109380612,66.32058563305841,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.40640725656825605,283.15,283.15,283.1500522236964,288.5244826585934,3.9682539682539675,1.0919138483148991,53000.000000091386,290.04684130909084,287.9139879181433,1.1663807580100525,0.6745,0.6562235027559624,0.1421925,0.13833960031968448,0.13502943750000002,0.13137063076562955,0.1421925,0.13833960031968448,0.10502289583333334,0.10217715726215611,297.15,293.15,296.842196933965,297.21894623436464,297.2082808088781,296.60083831750177,297.1454237414238,297.00313720722664,0.0,2533.2021671791035,114.2175310937654,74.4499019737933,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
