,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.40625095710535397,283.15,283.15,283.150046517483,288.66387808226466,3.9682539682539675,1.0919138483147843,53000.00000008021,290.0279764363636,288.05077353361526,1.1998070149499986,0.6745,0.6750326876695256,0.1421925,0.14230479679977612,0.13502943750000002,0.13513607725741916,0.1421925,0.14230479679977612,0.10502289583333334,0.1051058378668816,297.15,293.15,296.83644588715765,297.21448721077525,297.20068737705174,296.5961658045225,297.13917928760725,296.9973931134229,0.0,2555.5208959243405,114.21753109372906,83.15178895146282,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.4060909790583422,283.15,283.15,283.1500288819182,288.74284602995135,3.9682539682539675,1.0919138483146837,53000.00000007043,290.0087474747474,288.1423910632696,1.2010339663771437,0.6745,0.6757467514777005,0.1421925,0.14245532981392575,0.13502943750000002,0.13527902704890465,0.1421925,0.14245532981392575,0.10502289583333334,0.10521702103803698,297.15,293.15,296.8320314723919,297.21146513972406,297.19555399116257,296.59280117014487,297.13469282895585,296.99330892047584,0.0,2572.64056225037,114.21753109369713,91.31059412117149,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.4059282385227064,283.15,283.15,283.15001274935446,288.75949043231776,3.9682539682539675,1.091913848314596,53000.00000006193,289.98916683636355,288.1680583719198,1.2019754811357912,0.6745,0.6762973917716484,0.1421925,0.14257141123719808,0.13502943750000002,0.13538926077634222,0.1421925,0.14257141123719808,0.10502289583333334,0.10530275838159951,297.15,293.15,296.8294535574535,297.21030741825246,297.19323869774877,296.5911259170024,297.13236660361184,296.99129843881377,0.0,2581.0769884101833,114.21753109366934,99.09318366069535,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.4057645520037943,283.15,283.15,283.1500048857376,288.76706167576623,3.9682539682539675,1.0919138483145179,53000.000000054366,289.9692469333333,288.1810685991686,1.2029443194594969,0.6745,0.6768627595976295,0.1421925,0.14269059739671744,0.13502943750000002,0.13550244283642054,0.1421925,0.14269059739671744,0.10502289583333334,0.10539078887277153,297.15,293.15,296.82785361419684,297.2101009426777,297.19225153438214,296.59030155396124,297.13110645592786,296.99032282022915,0.0,2585.15807975485,114.2175310936447,106.69969288683218,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.40560033320169786,283.15,283.15,283.15000172112605,288.7716209088293,3.9682539682539675,1.09191384831445,53000.00000004773,289.9490001777777,288.1903829113416,1.2038740176556224,0.6745,0.6774053271656909,0.1421925,0.14280497699482209,0.13502943750000002,0.13561106046951332,0.1421925,0.14280497699482209,0.10502289583333334,0.10547526925406593,297.15,293.15,296.82721425368334,297.2108079533456,297.1924711314337,296.59029892797787,297.1308494073535,296.9903283347589,0.0,2586.988559820289,114.21753109362302,114.00067210885734,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.40543579787990147,283.15,283.15,283.1500011668955,288.7750069047609,3.9682539682539675,1.09191384831439,53000.00000004191,289.92843898181815,288.1975902678978,1.204513124257211,0.6745,0.6777796027184823,0.1421925,0.14288387866500785,0.13502943750000002,0.13568598740407734,0.1421925,0.14288387866500785,0.10502289583333334,0.10553354575872681,297.15,293.15,296.8275014599994,297.2123813090136,297.1937865656864,296.5910796623343,297.1315294932184,296.99125569805045,0.0,2587.683200632688,114.21753109360408,119.0499193907663,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.4052711407317525,283.15,283.15,283.15000091373037,288.7776837621199,3.9682539682539675,1.091913848314337,53000.00000003679,289.90757575757567,288.20199034960183,1.2047211694885636,0.6745,0.6779019595180852,0.1421925,0.14290967291145343,0.13502943750000002,0.1357104822444401,0.1421925,0.14290967291145343,0.10502289583333334,0.10555259730123119,297.15,293.15,296.82852135025706,297.2146257657365,297.1959048244662,296.59247070433287,297.13292148922494,296.99288882680355,0.0,2588.163873953943,114.21753109358738,120.70001390539322,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.40510639048359665,283.15,283.15,283.1500006620702,288.7794490774148,3.9682539682539675,1.0919138483142914,53000.00000003236,289.8864229171716,288.20366057705917,1.2046358405283266,0.6745,0.6778528113779241,0.1421925,0.14289931190786578,0.13502943750000002,0.13570064318481054,0.1421925,0.14289931190786578,0.10502289583333334,0.10554494469929708,297.15,293.15,296.83032584483476,297.21757913343845,297.19883602034776,296.59450832217266,297.13505445645256,296.99526075544924,0.0,2588.5107037609,114.21753109357299,120.0349123528336,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.40494158749542536,283.15,283.15,283.15000044718425,288.78060700553203,3.9682539682539675,1.0919138483142512,53000.00000002846,289.8649928727272,288.20371922391297,1.2044201529528225,0.6745,0.6777269504342642,0.1421925,0.14287277894681114,0.13502943750000002,0.13567544684318622,0.1421925,0.14287277894681114,0.10502289583333334,0.1055253475447004,297.15,293.15,296.83269771678687,297.22103988084166,297.20232735325146,296.59700965993676,297.1377111980529,296.998157161774,0.0,2588.756936053702,114.21753109356017,118.33446927678432,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.40477673892434046,283.15,283.15,283.15000040478924,288.7817754647834,3.9682539682539675,1.0919138483142161,53000.00000002503,289.84329803636354,288.2044048624138,1.2044528248304474,0.6745,0.6777455198552949,0.1421925,0.1428766935982565,0.13502943750000002,0.13567916429089039,0.1421925,0.1428766935982565,0.10502289583333334,0.10552823889291475,297.15,293.15,296.835652266229,297.2250176103784,297.20637056153635,296.5999853235993,297.14089623833877,297.0015844000163,0.0,2588.9461503390803,114.21753109354904,118.58333262748548,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.4046118527547317,283.15,283.15,283.1500004352958,288.78318935876393,3.9682539682539675,1.0919138483141853,53000.00000002206,289.8213508202019,288.20571114369346,1.2044966942295465,0.6745,0.677771095301501,0.1421925,0.1428820852018661,0.13502943750000002,0.13568428428809576,0.1421925,0.1428820852018661,0.10502289583333334,0.10553222111296338,297.15,293.15,296.83906268938966,297.22939827205147,297.2108335225108,296.60333204286104,297.14449024438045,297.0054233542387,0.0,2589.143189746201,114.21753109353934,118.92674504208422,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.40444692894921797,283.15,283.15,283.1500004739633,288.7847352555531,3.9682539682539675,1.0919138483141573,53000.000000019325,289.7991636363636,288.20720495436575,1.204538085444079,0.6745,0.6777952616734872,0.1421925,0.1428871797561265,0.13502943750000002,0.13568912220005386,0.1421925,0.1428871797561265,0.10502289583333334,0.10553598393337521,297.15,293.15,296.8428609267783,297.2341212866596,297.21564800979576,296.60699439867335,297.14843041197656,297.0096110067767,0.0,2589.3555001661002,114.21753109353047,119.25112541815763,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.40428194219808355,283.15,283.15,283.15000050139685,288.7863850944097,3.9682539682539675,1.0919138483141342,53000.00000001711,289.7767488969696,288.20878974097263,1.2045754954905101,0.6745,0.6778171024431875,0.1421925,0.1428917840461867,0.13502943750000002,0.13569349454526836,0.1421925,0.1428917840461867,0.10502289583333334,0.10553938464631984,297.15,293.15,296.8471843075319,297.2393074240353,297.22092878191665,296.61108480245105,297.1528364756447,297.014268358316,0.0,2589.5865857864833,114.21753109352308,119.5440922976496,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.40411691070390665,283.15,283.15,283.1500005203053,288.7880685115039,3.9682539682539675,1.091913848314114,53000.000000015134,289.75411901414134,288.2103863882247,1.2046105272653,0.6745,0.6778375521420524,0.1421925,0.14289609508222206,0.13502943750000002,0.13569758840936735,0.1421925,0.14289609508222206,0.10502289583333334,0.1055425687628413,297.15,293.15,296.8518116015088,297.2447616941364,297.22647422121094,296.6154234516513,297.1575108935132,297.0191963724041,0.0,2589.825703770934,114.21753109351666,119.81826792652939,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.4039518402554098,283.15,283.15,283.1500005340824,288.7897786532017,3.9682539682539675,1.0919138483140944,53000.00000001327,289.73128639999993,288.21199371296507,1.204643630104281,0.6745,0.6778568746531105,0.1421925,0.14290016849386566,0.13502943750000002,0.13570145661959604,0.1421925,0.14290016849386566,0.10502289583333334,0.10554557737079692,297.15,293.15,296.85668168017867,297.2504303766435,297.23222986944387,296.6199606076984,297.1623995591195,297.0243404186168,0.0,2590.0705854287694,114.21753109351057,120.07721376359547,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.40378671827314894,283.15,283.15,283.1500005433621,288.791520325767,3.9682539682539675,1.0919138483140787,53000.0000000117,289.70826346666655,288.2136161773618,1.2046742660850107,0.6745,0.6778747576997863,0.1421925,0.14290393844955795,0.13502943750000002,0.13570503666071304,0.1421925,0.14290393844955795,0.10502289583333334,0.10554836184722126,297.15,293.15,296.86185679426427,297.2563684270727,297.2382478555995,296.6247473366768,297.16755695692837,297.02975547410836,0.0,2590.3216626890267,114.21753109350549,120.31671288737657,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.4036215426705087,283.15,283.15,283.15000055106674,288.79328515668107,3.9682539682539675,1.0919138483140647,53000.00000001036,289.68506262626255,288.2152483096518,1.2047026890864185,0.6745,0.6778913492200311,0.1421925,0.1429074361363518,0.13502943750000002,0.13570835814869814,0.1421925,0.1429074361363518,0.10502289583333334,0.10555094522676521,297.15,293.15,296.86729203132035,297.26253677921324,297.24448572831176,296.6297478756832,297.1729430549901,297.0354010939038,0.0,2590.576649060796,114.21753109350111,120.53876250364597,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.40345632066592774,283.15,283.15,283.1500005581315,288.79506941068087,3.9682539682539675,1.0919138483140516,53000.00000000908,289.661696290909,288.21688756778116,1.2047293397045025,0.6745,0.6779069061108867,0.1421925,0.14291071571115233,0.13502943750000002,0.1357114725122585,0.1421925,0.14291071571115233,0.10502289583333334,0.1055533675095344,297.15,293.15,296.8729314641582,297.26888648939337,297.25089566276785,296.6349168576096,297.17850896366804,297.0412278875194,0.0,2590.834674652418,114.21753109349696,120.74682760017816,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.4032910341663508,283.15,283.15,283.1500005647542,288.7968793286766,3.9682539682539675,1.0919138483140403,53000.000000007974,289.63817687272723,288.21853749953465,1.2047537377479063,0.6745,0.6779211481447267,0.1421925,0.1429137180986939,0.13502943750000002,0.13571432365209288,0.1421925,0.1429137180986939,0.10502289583333334,0.1055555850627389,297.15,293.15,296.8788232999776,297.2754612123595,297.2575172250234,296.64029519256826,297.18429750989253,297.04727888796424,0.0,2591.096578131551,114.21753109349336,120.9371190678261,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.40312568917165925,283.15,283.15,283.1500005708586,288.79871052568956,3.9682539682539675,1.091913848314031,53000.0000000071,289.6145167838383,288.2201976587582,1.2047763348409335,0.6745,0.6779343388936288,0.1421925,0.14291649886305752,0.13502943750000002,0.13571696433319655,0.1421925,0.14291649886305752,0.10502289583333334,0.10555763892581954,297.15,293.15,296.88491067844444,297.28221104247626,297.26430103896314,296.6458371987015,297.1902587420654,297.05350374013017,0.0,2591.3616550000825,114.21753109349049,121.11319759923612,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.4029603013978901,283.15,283.15,283.15000057680896,288.8005568279283,3.9682539682539675,1.0919138483140223,53000.00000000623,289.5907284363636,288.2218652914931,1.2047976763425687,0.6745,0.6779467966743649,0.1421925,0.14291912510914695,0.13502943750000002,0.13571945828000942,0.1421925,0.14291912510914695,0.10502289583333334,0.10555957866222958,297.15,293.15,296.8911335972242,297.289082547703,297.27119729628174,296.651493018883,297.19633988879326,297.0598492697771,0.0,2591.6289877002623,114.21753109348768,121.27936543373661,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.4027948669021403,283.15,283.15,283.1500005824729,288.80241814818424,3.9682539682539675,1.0919138483140143,53000.00000000547,289.56682424242416,288.22354015826454,1.2048177807092755,0.6745,0.6779585322854641,0.1421925,0.1429215991134186,0.13502943750000002,0.1357218076543096,0.1421925,0.1429215991134186,0.10502289583333334,0.10556140595335192,297.15,293.15,296.89748858666934,297.2960731582455,297.2782029028978,296.65726068585394,297.20253826467547,297.0663127196685,0.0,2591.8985648609146,114.2175310934852,121.43576776086046,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.40262936068324046,283.15,283.15,283.1500005876366,288.80430166779126,3.9682539682539675,1.0919138483140076,53000.00000000483,289.5428166141413,288.2252263495579,1.204836024907177,0.6745,0.6779691821164482,0.1421925,0.1429238442225249,0.13502943750000002,0.13572393966422397,0.1421925,0.1429238442225249,0.10502289583333334,0.10556306418328532,297.15,293.15,296.90403932577874,297.30324039785415,297.2853695191459,296.66319468113534,297.2089102147663,297.07295082773607,0.0,2592.1714764833423,114.21753109348312,121.57748834061739,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.402463798261889,283.15,283.15,283.1500005925123,288.8061998556526,3.9682539682539675,1.091913848314002,53000.00000000431,289.5187179636363,288.22692051070413,1.2048530084239348,0.6745,0.6779790959981137,0.1421925,0.1429259341848951,0.13502943750000002,0.13572592434304492,0.1421925,0.1429259341848951,0.10502289583333334,0.10556460782236829,297.15,293.15,296.9107209573698,297.3105267591279,297.2926436249206,296.6692416186397,297.215398920459,297.07970637610345,0.0,2592.4466605073767,114.2175310934814,121.70926203997608,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.4022981840475969,283.15,283.15,283.1500005966032,288.80811082557574,3.9682539682539675,1.091913848313997,53000.00000000378,289.4945407030302,288.22862202525596,1.2048689049237837,0.6745,0.6779883753193683,0.1421925,0.14292789037449855,0.13502943750000002,0.1357277819880107,0.1421925,0.14292789037449855,0.10502289583333334,0.10556605265734165,297.15,293.15,296.9175157091526,297.31791642113296,297.30001066917083,296.6753868946906,297.2219887963046,297.08656369809034,0.0,2592.723771273339,114.21753109347972,121.83245700643073,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.40213251821156504,283.15,283.15,283.1500006007352,288.8100338891185,3.9682539682539675,1.0919138483139919,53000.00000000326,289.47029724444434,288.23033074673356,1.204883781692829,0.6745,0.6779970593944453,0.1421925,0.14292972107923596,0.13502943750000002,0.1357295204695123,0.1421925,0.14292972107923596,0.10502289583333334,0.1055674048096207,297.15,293.15,296.9244161326097,297.32540274949326,297.30746388437205,296.68162478690465,297.2286731977069,297.0935161502173,0.0,2593.002692075292,114.21753109347804,121.94760272138888,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.4019667821716397,283.15,283.15,283.1500006044309,288.8119714566325,3.9682539682539675,1.091913848313988,53000.00000000291,289.4459999999999,288.23204850022285,1.2048974338012899,0.6745,0.6780050286005486,0.1421925,0.1429314010812209,0.13502943750000002,0.13573111584003486,0.1421925,0.1429314010812209,0.10502289583333334,0.10556864565336045,297.15,293.15,296.93144429002416,297.33300660133693,297.315020797858,296.6879766182347,297.23547224799205,297.1005841110891,0.0,2593.2837679795052,114.2175310934769,122.05308646247927,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.4018010084054877,283.15,283.15,283.1500006079812,288.8139166895066,3.9682539682539675,1.0919138483139847,53000.00000000256,289.42166138181807,288.23377102350133,1.2049104425720252,0.6745,0.6780126222349729,0.1421925,0.14293300190829708,0.13502943750000002,0.13573263602414887,0.1421925,0.14293300190829708,0.10502289583333334,0.10556982801878245,297.15,293.15,296.93853995672987,297.3406726310629,297.3226325809964,296.69438882673796,297.24233195355737,297.1077131898169,0.0,2593.56600240806,114.21753109347578,122.15349492602442,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.40163517746662025,283.15,283.15,283.150000611219,288.81587221637363,3.9682539682539675,1.0919138483139814,53000.00000000227,289.3972938020201,288.23550008659777,1.2049225659844014,0.6745,0.6780196990540103,0.1421925,0.14293449378463655,0.13502943750000002,0.1357340527460079,0.1421925,0.14293449378463655,0.10502289583333334,0.10557092991356168,297.15,293.15,296.94573021194725,297.34842602999413,297.3303209590243,296.70088690152386,297.2492767825086,297.1149281769996,0.0,2593.849773239283,114.21753109347479,122.24692040891229,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112128.0,21112128.0,290.6309086060606,287.8970209318332,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.401469279071259,283.15,283.15,283.15000061409404,288.8178391574721,3.9682539682539675,1.091913848313979,53000.00000000204,289.3729096727272,288.237237100722,1.2049336924932983,0.6745,0.6780261939432726,0.1421925,0.14293586298336367,0.13502943750000002,0.13573535297023873,0.1421925,0.14293586298336367,0.10502289583333334,0.10557194119907458,297.15,293.15,296.95302665720544,297.35627774243653,297.33809467251444,296.70748224575965,297.2563171963657,297.12223970285635,0.0,2594.135261304625,114.21753109347404,122.33248540095609,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.4013033144984936,283.15,283.15,283.15000061671617,288.81981574246856,3.9682539682539675,1.0919138483139763,53000.000000001746,289.34852140606057,288.2389819256834,1.204943978752534,0.6745,0.6780321983400024,0.1421925,0.14293712878052006,0.13502943750000002,0.1357365550018369,0.1421925,0.14293712878052006,0.10502289583333334,0.10557287611253979,297.15,293.15,296.9604168235187,297.3642168257033,297.34594404749765,296.71416537431105,297.263442425124,297.129637099231,0.0,2594.4221714368937,114.21753109347313,122.41142841462378,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.40113731142481895,283.15,283.15,283.15000061925554,288.82179792042916,3.9682539682539675,1.0919138483139745,53000.00000000163,289.3241414141413,288.2407313045801,1.2049537793210758,0.6745,0.6780379192001721,0.1421925,0.14293833480484872,0.13502943750000002,0.13573770027171195,0.1421925,0.14293833480484872,0.10502289583333334,0.10557376687799819,297.15,293.15,296.96786131921306,297.37220656216886,297.35383728462926,296.72089942866603,297.27061682665095,297.13708428426565,0.0,2594.709923640917,114.21753109347269,122.48654378111813,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.4009712419968623,283.15,283.15,283.15000062157765,288.8237890641902,3.9682539682539675,1.091913848313972,53000.0000000014,289.2997821090908,288.24248865473885,1.2049627990645126,0.6745,0.678043184263572,0.1421925,0.14293944474187986,0.13502943750000002,0.13573875429476503,0.1421925,0.14293944474187986,0.10502289583333334,0.10557458667370613,297.15,293.15,296.97539410521046,297.3802786052553,297.36180061389007,296.72771747798265,297.2778709359465,297.144612347657,0.0,2594.9989884423667,114.21753109347192,122.55550927501903,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.40080511327946866,283.15,283.15,283.15000062364993,288.825787258377,3.9682539682539675,1.0919138483139708,53000.00000000122,289.2754559030302,288.24425304170524,1.2049712053940147,0.6745,0.6780480912471293,0.1421925,0.14294047919148617,0.13502943750000002,0.13573973663313352,0.1421925,0.14294047919148617,0.10502289583333334,0.1055753507146594,297.15,293.15,296.98300037598983,297.38841937735,297.3698224228445,296.73460682814147,297.28519155825035,297.1522081125152,0.0,2595.289076603478,114.2175310934714,122.61964711779486,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.40063891201075663,283.15,283.15,283.1500006254851,288.8277931799199,3.9682539682539675,1.0919138483139694,53000.000000001106,289.2511752080807,288.24602588564636,1.204978931758019,0.6745,0.6780526013090009,0.1421925,0.14294142996535225,0.13502943750000002,0.13574063951099508,0.1421925,0.14294142996535225,0.10502289583333334,0.10557605295299617,297.15,293.15,296.9906928265726,297.39664076259163,297.377912847206,296.7415809015256,297.29259023077253,297.15988351373375,0.0,2595.580273718714,114.21753109347101,122.67843840370651,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.4004726684672629,283.15,283.15,283.1500006274297,288.8298037770566,3.9682539682539675,1.0919138483139676,53000.00000000093,289.22695243636355,288.24780390480225,1.2049862636142574,0.6745,0.6780568810656965,0.1421925,0.14294233218818983,0.13502943750000002,0.13574149628362553,0.1421925,0.14294233218818983,0.10502289583333334,0.10557671933170874,297.15,293.15,296.99843431678136,297.40490806463436,297.3860417657155,296.7486033198266,297.30003327007097,297.1676041474058,0.0,2595.8721704450522,114.21753109347044,122.73412470776444,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.40030635440977946,283.15,283.15,283.15000062881865,288.8318206390157,3.9682539682539675,1.0919138483139668,53000.000000000815,289.20279999999997,288.24959018494616,1.2049930172063767,0.6745,0.6780608232718305,0.1421925,0.14294316325141548,0.13502943750000002,0.13574228548136724,0.1421925,0.14294316325141548,0.10502289583333334,0.10557733315217453,297.15,293.15,297.0062535688181,297.41324786304034,297.3942310920869,296.7557041421062,297.3075463922282,297.1753966116559,0.0,2596.1649549901567,114.2175310934701,122.78527387352972,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.40014000075260114,283.15,283.15,283.15000063031175,288.83384085576023,3.9682539682539675,1.0919138483139668,53000.000000000815,289.17873031111105,288.25138102589096,1.2049994536199422,0.6745,0.6780645803233911,0.1421925,0.1429439552818885,0.13502943750000002,0.13574303761266285,0.1421925,0.1429439552818885,0.10502289583333334,0.10557791814318222,297.15,293.15,297.01411630014445,297.4216281565162,297.4024542440619,296.76284894078555,297.31509868696895,297.1832292656954,0.0,2596.458242884254,114.2175310934701,122.83393565073312,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.399973584844862,283.15,283.15,283.15000063158215,288.8358653400885,3.9682539682539675,1.0919138483139648,53000.00000000064,289.1547557818181,288.2531785074629,1.2050054377817845,0.6745,0.678068073376545,0.1421925,0.1429446916584053,0.13502943750000002,0.1357437368936154,0.1421925,0.1429446916584053,0.10502289583333334,0.10557846202836754,297.15,293.15,297.0220454704819,297.43007003376886,297.41072861699763,296.77006189364454,297.3227106171126,297.19112332640105,0.0,2596.752156497869,114.21753109346952,122.87905446423163,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.39980709119952407,283.15,283.15,283.1500006326852,288.83789515084044,3.9682539682539675,1.0919138483139639,53000.00000000058,289.1308888242424,288.25498516915746,1.205010898794656,0.6745,0.6780712610450321,0.1421925,0.14294536365625754,0.13502943750000002,0.13574437503903095,0.1421925,0.14294536365625754,0.10502289583333334,0.10557895836369073,297.15,293.15,297.03005421707826,297.43858568566515,297.41906359875924,296.7773573401448,297.3303939094566,297.1990909502208,0.0,2597.0468205892885,114.2175310934693,122.92007593068949,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.39964054481999484,283.15,283.15,283.1500006339039,288.8399287354622,3.9682539682539675,1.091913848313963,53000.000000000466,289.107141850505,288.25679846096034,1.2050160278867699,0.6745,0.6780742549464197,0.1421925,0.14294599480573575,0.13502943750000002,0.1357449743938423,0.1421925,0.14294599480573575,0.10502289583333334,0.10557942452854405,297.15,293.15,297.0381155580999,297.4471502617695,297.4274388626078,296.784707551019,297.33812453214443,297.20710735312815,0.0,2597.342011530175,114.21753109346895,122.95849413954716,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.3994739393728091,283.15,283.15,283.15000063447684,288.84196536740234,3.9682539682539675,1.091913848313963,53000.000000000466,289.08352727272717,288.25861915261515,1.2050208174772539,0.6745,0.6780770506759232,0.1421925,0.14294658417825973,0.13502943750000002,0.13574553407624748,0.1421925,0.14294658417825973,0.10502289583333334,0.10557985983708137,297.15,293.15,297.0462356854089,297.4557689744986,297.43585886745376,296.7921197220189,297.3459076605324,297.21517818198254,0.0,2597.637613374719,114.21753109346895,122.99427075484125,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.3993072729411731,283.15,283.15,283.15000063545057,288.8440051910667,3.9682539682539675,1.0919138483139619,53000.00000000035,289.0600575030302,288.2604478491917,1.2050252773763372,0.6745,0.6780796539508507,0.1421925,0.14294713297910502,0.13502943750000002,0.1357460552308051,0.1421925,0.14294713297910502,0.10502289583333334,0.10558026517951508,297.15,293.15,297.0544140227634,297.46444108802655,297.44432181925146,296.7995940149648,297.35374250154285,297.22330268930983,0.0,2597.9336612664697,114.21753109346858,123.02747823779788,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.3991405370058754,283.15,283.15,283.1500006360645,288.84604746705617,3.9682539682539675,1.0919138483139619,53000.00000000035,289.0367449535352,288.26228518964973,1.2050294045364933,0.6745,0.6780820629934573,0.1421925,0.1429476408335021,0.13502943750000002,0.13574653750162508,0.1421925,0.1429476408335021,0.10502289583333334,0.10558064027904174,297.15,293.15,297.0626584982696,297.47317345355884,297.4528338129098,296.80713950547477,297.3616358540486,297.23148822485234,0.0,2598.2300435071534,114.21753109346858,123.05810188608766,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.39897376122782824,283.15,283.15,283.15000063657453,288.84809114854073,3.9682539682539675,1.0919138483139614,53000.00000000035,289.0136020363635,288.2641274850533,1.205033341139046,0.6745,0.6780843607970063,0.1421925,0.142948125237403,0.13502943750000002,0.13574699750328664,0.1421925,0.142948125237403,0.10502289583333334,0.10558099805811182,297.15,293.15,297.0709408423244,297.4819403101204,297.46137387473027,296.8147257749064,297.36956270510456,297.2397087014372,0.0,2598.5266400835194,114.2175310934684,123.08724550290614,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.3988069255472032,283.15,283.15,283.15000063696,288.85013663133395,3.9682539682539675,1.091913848313961,53000.00000000029,288.99064116363627,288.2659772760426,1.2050370048998857,0.6745,0.6780864993333293,0.1421925,0.14294857606590722,0.13502943750000002,0.1357474256209394,0.1421925,0.14294857606590722,0.10502289583333334,0.10558133103850842,297.15,293.15,297.0792791482971,297.49075786077753,297.46995460335165,296.8223728101718,297.3775387871394,297.2479806419475,0.0,2598.823488723865,114.21753109346822,123.11427431853436,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.39864000679167155,283.15,283.15,283.15000063709704,288.852183637739,3.9682539682539675,1.0919138483139605,53000.00000000023,288.9678747474747,288.26783804772225,1.205040346277692,0.6745,0.6780884496874612,0.1421925,0.14294898722340152,0.13502943750000002,0.13574781606604144,0.1421925,0.14294898722340152,0.10502289583333334,0.10558163471803224,297.15,293.15,297.08769425087894,297.4996442472524,297.47859076679094,296.8301040794914,297.3855818960092,297.25632304808454,0.0,2599.1205012158252,114.21753109346805,123.13881932619833,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.3984730422023314,283.15,283.15,283.1500006372462,288.8542313983162,3.9682539682539675,1.0919138483139605,53000.00000000023,288.9453151999999,288.26970495058583,1.2050435155150068,0.6745,0.6780902995562508,0.1421925,0.1429493771974087,0.13502943750000002,0.13574818639479178,0.1421925,0.1429493771974087,0.10502289583333334,0.10558192275150473,297.15,293.15,297.09615171611154,297.50856854010493,297.4872575735959,296.8378818656973,297.39366194440737,297.2647043279834,0.0,2599.4176120055313,114.21753109346805,123.16203920900983,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.3983060256219381,283.15,283.15,283.150000637488,288.85627996726805,3.9682539682539675,1.09191384831396,53000.000000000175,288.92297493333325,288.27157891645174,1.2050464943849035,0.6745,0.6780920383000048,0.1421925,0.1429497437449569,0.13502943750000002,0.13574853447720997,0.1421925,0.1429497437449569,0.10502289583333334,0.10558219348227442,297.15,293.15,297.10465677536445,297.5175352855482,297.49595838948915,296.8457121155164,297.40178336156566,297.27312918549677,0.0,2599.7148238581585,114.21753109346788,123.18379440075556,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.39813891637701415,283.15,283.15,283.15000878692655,288.8836128307027,3.9682539682539675,1.09191384831396,53000.000000000175,288.9008663595959,288.28627824364185,1.2447692882525718,0.6745,0.6775662925658088,0.21106169659888419,0.18327974435961114,0.19871048943674396,0.1358397886541917,0.1421925,0.14283891038645483,0.10502289583333334,0.10550033234146304,297.15,293.15,297.1133133776144,297.51790120227963,297.50485631606773,296.85378033116524,297.4100942358134,297.27998909258804,0.0,2601.12335418,114.21753109346788,124.66849498705076,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.3979708300700961,283.15,283.15,283.15003030175654,289.0008030736391,3.9682539682539675,1.09191384831396,53000.000000000175,288.879001890909,288.3814345899512,1.3105568200578348,0.6745,0.676741622566074,0.21084843266377662,0.20659777123493908,0.19918941180489305,0.17939214668279846,0.1421925,0.14266506029166265,0.10502289583333334,0.10537192725402192,297.15,293.15,297.1223091076931,297.5008631046195,297.49696577770834,296.8627092149599,297.4191586057938,297.280401162155,0.0,2610.394494232549,114.21753109346788,127.78158248500355,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.39780004085473725,283.15,283.15,283.15003278537034,289.12378977593164,3.9682539682539675,1.09191384831396,53000.000000000175,288.8573939393939,288.50330020476747,1.3305837964489133,0.6745,0.6765847508494481,0.21066956319506513,0.21033121659708967,0.19814823060396633,0.1958873462832133,0.1421925,0.14263198989645684,0.10502289583333334,0.10534750157284418,297.15,293.15,297.1314968962578,297.48494308239646,297.4700102923687,296.87262243289354,297.4291870747163,297.2776519557266,0.0,2626.3277557748015,114.21753109346788,130.11866794649063,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.39762619156234225,283.15,283.15,283.1500194463764,289.1769339149347,3.9682539682539675,1.0919138483139599,53000.000000000175,288.8360549171717,288.5596922938584,1.3332012771878576,0.6745,0.6766591949102622,0.21088820145890602,0.21088245638455078,0.19746733094254515,0.19785670689369686,0.1421925,0.14264768357639354,0.10502289583333334,0.1053590928713531,297.15,293.15,297.14056921319906,297.4744908339448,297.4487791684478,296.88292129901697,297.4395747968973,297.2772670623012,0.0,2638.469518176581,114.21753109346787,131.80755539515297,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.39745061570051043,283.15,283.15,283.1500086436217,289.1966436720338,3.9682539682539675,1.0919138483139594,53000.00000000012,288.8149972363635,288.5812726611823,1.3337359320485964,0.6745,0.676754386503836,0.21139893174163826,0.21125779358273356,0.1973061471805748,0.19789266073258988,0.1421925,0.14266775107923899,0.10502289583333334,0.1053739146605542,297.15,293.15,297.14936704996194,297.46797049427926,297.4349792429657,296.89310401051745,297.4497613479132,297.27903642912753,0.0,2645.132794389682,114.21753109346768,133.31583018575014,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.39727404305590974,283.15,283.15,283.1500030032529,289.20188179334014,3.9682539682539675,1.0919138483139594,53000.00000000012,288.7942333090908,288.58750932917445,1.3342320523551774,0.6745,0.6768429240909803,0.21214138708689434,0.21179234215710604,0.1975705879119098,0.19773969464532595,0.1421925,0.14268641583959482,0.10502289583333334,0.1053877003889337,297.15,293.15,297.1579142983439,297.46452496201726,297.42717273124146,296.90305662761006,297.45962639617915,297.2824590030784,0.0,2648.04617257082,114.21753109346768,134.7190965008551,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.39709697199468086,283.15,283.15,283.15000141209816,289.204454076243,3.9682539682539675,1.0919138483139594,53000.00000000012,288.7737755474747,288.59053295728506,1.3354197036504605,0.6745,0.6769146284262536,0.2130870867770418,0.2125891891335643,0.1981862434009265,0.19803787976103662,0.1421925,0.14270153195329882,0.10502289583333334,0.10539886509899184,297.15,293.15,297.16627070376376,297.4637010342406,297.42421079212704,296.9127091714476,297.4691007974416,297.2871984998041,0.0,2648.9959146746364,114.21753109346768,136.04219441090314,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.3969197141647243,283.15,283.15,283.150001323653,289.20848463648446,3.9682539682539675,1.0919138483139585,53000.00000000006,288.7536363636363,288.5948353197305,1.3370849618424356,0.6745,0.6769745673354854,0.21416132169755545,0.21355713650260905,0.19899564745916512,0.19865787190964643,0.1421925,0.14271416777739215,0.10502289583333334,0.10540819787559766,297.15,293.15,297.1745667040592,297.46446080018325,297.4238337514923,296.9221529053657,297.47831584699367,297.29266600161884,0.0,2649.6353714620154,114.21753109346747,137.3094232379088,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.3967423194874129,283.15,283.15,283.15000149610705,289.21385441772367,3.9682539682539675,1.0919138483139585,53000.00000000006,288.7338281696969,288.60039110626474,1.3390356573075544,0.6745,0.6770266216816236,0.21532508876237733,0.21463744128571832,0.1999243733990383,0.19946120032447653,0.1421925,0.14272514144323833,0.10502289583333334,0.10541630298778763,297.15,293.15,297.18286618729036,297.46627085437194,297.42498463538266,296.93146163978724,297.4873691026858,297.2985904839036,0.0,2650.329294736624,114.21753109346747,138.53280831994653,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.39656473355185606,283.15,283.15,283.1500017184812,289.22025693929066,3.9682539682539675,1.0919138483139585,53000.00000000006,288.7143633777777,288.6069064105799,1.34121760231527,0.6745,0.6770713991692824,0.21657299481553116,0.21581901394809389,0.20095331668108524,0.20040397967761284,0.1421925,0.14273458106208775,0.10502289583333334,0.10542327505809462,297.15,293.15,297.1912146369082,297.46900571369514,297.4273447694457,296.94066577902856,297.49630203564544,297.30490658694464,0.0,2651.143787195307,114.21753109346747,139.7087426145659,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.3963869644370379,283.15,283.15,283.1500019170781,289.22725500409115,3.9682539682539675,1.0919138483139585,53000.00000000006,288.69525439999995,288.6139717012227,1.3435432741250812,0.6745,0.6771112223325056,0.2178783915574243,0.21706826003338903,0.2020446168765363,0.20142925800317316,0.1421925,0.1427429762513192,0.10502289583333334,0.10542947571624577,297.15,293.15,297.19962381862706,297.47232556697077,297.43040157058545,296.9498165177425,297.50517587248726,297.3114686692826,0.0,2652.0484126172023,114.21753109346747,140.85035622658694,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
