,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.39620901210645876,283.15,283.15,283.1500020815028,289.2346831636936,3.9682539682539675,1.0919138483139585,53000.00000000006,288.67651364848473,288.6214335780806,1.3459788807645852,0.6745,0.6771469934979449,0.2192304950617034,0.21837170841773074,0.20318337577823764,0.20251554311172776,0.1421925,0.14275051723195928,0.10502289583333334,0.1054350454588429,297.15,293.15,297.20809953631067,297.4760904767476,297.43395178118936,296.9589376200431,297.5140177354761,297.3182194299534,0.0,2653.0242751454048,114.21753109346747,141.96285979714457,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.3960308826434512,283.15,283.15,283.15000218727494,289.2422116458193,3.9682539682539675,1.0919138483139585,53000.00000000006,288.65815353535345,288.6290436474788,1.3485633351083763,0.6745,0.6771784568916561,0.22062034633372254,0.2197181762975288,0.2043582204636951,0.20364689174782066,0.1421925,0.1427571500838648,0.15559117948741702,0.10550637802620454,297.15,293.15,297.21664234214717,297.48018559257815,297.4378424936224,296.9680477729774,297.52284573004863,297.32511278627476,0.0,2654.034614159352,114.21753109346747,143.05174258938095,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.3958525012442984,283.15,283.15,283.1500091400873,289.2748331319074,3.9682539682539675,1.0919138483139585,53000.00000000006,288.6401864727272,288.6540711969547,1.3850580437430888,0.6745,0.6768567239288933,0.2220657050331286,0.22104029663425617,0.2055897242830136,0.20476025461524194,0.1421925,0.1426893250070558,0.15620851564294944,0.13994031209458488,297.15,293.15,297.22536796716116,297.48482470748326,297.4423353325172,296.97728203735574,297.5183048558467,297.3296229800728,0.0,2656.274517490603,114.21753109346747,147.27617805000668,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.3956732279974519,283.15,283.15,283.1500134425751,289.3309088139834,3.9682539682539675,1.0919138483139585,53000.00000000006,288.62262487272716,288.7130457514124,1.4019001422854125,0.6745,0.676949039022709,0.22358715406381346,0.22251172196927752,0.20690691581143425,0.20602093746964606,0.1421925,0.14270878611006158,0.15581867787157783,0.15394448211502784,297.15,293.15,297.23425895986145,297.49020826781435,297.4477504759807,296.98654673026095,297.49743198787417,297.33123928435833,0.0,2662.205596979865,114.21753109346747,152.96562187543213,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.39549271641962497,283.15,283.15,283.1500075350409,289.3541080784746,3.9682539682539675,1.0919138483139585,53000.00000000006,288.6054811474746,288.74336324962275,1.4068301747828138,0.6745,0.6772741921975275,0.22516379879947038,0.22410102685097616,0.2082779453364974,0.20740264704118125,0.1421925,0.14277733220763072,0.1555253768314846,0.1555336832524169,297.15,293.15,297.2431798325294,297.49605117324074,297.45364133029074,296.99562671105286,297.478989969426,297.333497803308,0.0,2667.4416278443764,114.21753109346747,159.23812206851565,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.39531139094310885,283.15,283.15,283.15000233115745,289.35471078001524,3.9682539682539675,1.0919138483139585,53000.00000000006,288.58876770909086,288.7495092586651,1.4103566363865174,0.6745,0.6775426720296828,0.2267587150869707,0.22572648779586418,0.2096501749409554,0.2088153320387551,0.1421925,0.14283393090078675,0.1555862565933885,0.15571887495117662,297.15,293.15,297.25195030385714,297.5018634720346,297.4592930588906,297.0043737579962,297.46715154461106,297.3369264274779,0.0,2669.478771020333,114.21753109346747,164.29505465024096,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.39512987290446855,283.15,283.15,283.1499996469175,289.34973319818295,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5724969696969,288.74900381428995,1.413713601712242,0.6745,0.6776552841289252,0.22835721647733098,0.22733453314408267,0.211010290565627,0.21019855164385173,0.1421925,0.14285767085026269,0.15588062437280484,0.15595819467500804,297.15,293.15,297.2605828260559,297.5075015935885,297.4645784062386,297.0128909885906,297.45958758148987,297.3410282791927,0.0,2669.819010682083,114.21753109346747,166.9297845593189,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.39494841144224035,283.15,283.15,283.14999814105806,289.3421076191034,3.9682539682539675,1.0919138483139585,53000.00000000006,288.55668134141405,288.74545977678713,1.4170684518446375,0.6745,0.677706226640019,0.2299577386646206,0.22893505405581707,0.21235969797606988,0.21156081813337874,0.1421925,0.1428684101282593,0.15634175916543838,0.15629356432218333,297.15,293.15,297.26911140378826,297.51295385829474,297.4695306271863,297.0212593531809,297.45502954329135,297.3455769571483,0.0,2669.3411887289817,114.21753109346747,168.6220526109666,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.3947671541752971,283.15,283.15,283.1499972355369,289.33207897929907,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5413332363635,288.7394074857497,1.4204765454659933,0.6745,0.6777084550784908,0.2315601875372529,0.23052850201849406,0.21369962067036766,0.21290323103007247,0.1421925,0.14286887990918948,0.15693831954338092,0.15676422425526457,297.15,293.15,297.27754988426574,297.5182054718356,297.47415963050656,297.02952065124344,297.4528627655721,297.35045968068465,0.0,2668.298707690168,114.21753109346747,169.58122994415908,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.3945862042679229,283.15,283.15,283.14999670922873,289.31955769661124,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5264650666666,288.7311560816418,1.424014180180709,0.6745,0.6776962539112016,0.23316486996423885,0.23212159544626818,0.21502999935330802,0.21423144672418243,0.1421925,0.1428663077602202,0.15766667926212735,0.15739521917138613,297.15,293.15,297.2858928073585,297.5232273008028,297.47843908117744,297.03768560003766,297.4529854398008,297.35564604583544,0.0,2666.759184816779,114.21753109346747,170.35549559170562,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.39440555957994905,283.15,283.15,283.1499960856658,289.3050799078565,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5120892444444,288.7213073949506,1.4275901652905891,0.6745,0.6776644841151656,0.23477092522678095,0.23371171293087123,0.21635579964198004,0.2155499522791106,0.1421925,0.14285961031511585,0.15844661885979897,0.1580996006658895,297.15,293.15,297.29418693775426,297.52810320716185,297.48252181594705,297.0458223807201,297.4539474041447,297.36091634914555,0.0,2664.9807114078017,114.21753109346747,170.83872342552255,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.3942252645112844,283.15,283.15,283.1499953525401,289.2883118480247,3.9682539682539675,1.091913848313958,53000.0,288.49821818181806,288.7094972963476,1.431185205408116,0.6745,0.6776123602253992,0.23637792375983957,0.23529863614459393,0.2176769495182217,0.21685926814714113,0.1421925,0.14284862198865833,0.15926736293787827,0.1588585328386954,297.15,293.15,297.30243269577727,297.53283212218423,297.4864125887022,297.0539357567648,297.4555471715166,297.366232066989,0.0,2662.9208429475075,114.2175310934673,171.01097390930133,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.3940456042206171,283.15,283.15,283.149994683585,289.2685891981515,3.9682539682539675,1.091913848313958,53000.0,288.484864290909,288.69521359190463,1.4348783800577234,0.6745,0.6775819223270715,0.23798575810197625,0.23689142486322187,0.21899075178630692,0.21816535683168367,0.1421925,0.14284220532319064,0.16013690405123382,0.1596878721024534,297.15,293.15,297.3105969185026,297.5373296562651,297.49001125823906,297.06201259702107,297.4578632370336,297.3715627334123,0.0,2660.428735147317,114.2175310934673,171.5498408392352,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.3938665487545125,283.15,283.15,283.14999401017883,289.2465941340595,3.9682539682539675,1.091913848313958,53000.0,288.47203998383833,288.6792598385382,1.4386121942467092,0.6745,0.67755968872603,0.23959381331933266,0.238486382899615,0.22029891163483034,0.21946735228569378,0.1421925,0.14283751821968274,0.16103024818047085,0.160550675539239,297.15,293.15,297.3186930891344,297.54164843657895,297.4933934226839,297.0700607100202,297.46047265143307,297.37685366197013,0.0,2657.608255614777,114.2175310934673,172.23108307739406,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.3936881647766365,283.15,283.15,283.1499933730861,289.222435184959,3.9682539682539675,1.091913848313958,53000.0,288.45975767272716,288.66156552791216,1.4423656966487786,0.6745,0.6775390402492175,0.24120169580040593,0.24008172607252617,0.2216013091520288,0.2207639513974993,0.1421925,0.14283316527892786,0.1619401399981747,0.16143641448426532,297.15,293.15,297.326719823542,297.54579332252956,297.4965683515962,297.0780781631294,297.4632464610962,297.38208122437874,0.0,2654.472112077944,114.2175310934673,172.94560273887626,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.39351052442657397,283.15,283.15,283.1499927566566,289.1962441195719,3.9682539682539675,1.091913848313958,53000.0,288.4480297696969,288.6422075600069,1.4461316857551527,0.6745,0.6775196229536948,0.24280902987341885,0.2416770293648842,0.22289764225843395,0.22205487566450713,0.1421925,0.14282907188560898,0.16286187771586166,0.162338957469882,297.15,293.15,297.33468547562256,297.5497646974719,297.49953887552164,297.08606211773713,297.46610066449074,297.3872303661688,0.0,2651.029443171595,114.2175310934673,173.68616145445787,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.3933335400416775,283.15,283.15,283.1499921669966,289.1684995534991,3.9682539682539675,1.091913848313958,53000.0,288.4368686868686,288.6216122920391,1.4499039146797421,0.6745,0.6775011787583483,0.24441580897679166,0.24327206685342412,0.22418898199635773,0.223341019782111,0.1421925,0.1428251836332045,0.16379064689215805,0.16325167616342368,297.15,293.15,297.34263459159075,297.55359694648945,297.5023470013839,297.09401908334434,297.46897429638534,297.39231438383877,0.0,2647.3516287897264,114.2175310934673,174.44697321586474,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.3931572673352565,283.15,283.15,283.14999157680353,289.1391833901552,3.9682539682539675,1.091913848313958,53000.0,288.42628683636354,288.59976152416544,1.453679701811678,0.6745,0.6774836942185261,0.24602193204491657,0.24486671418706446,0.22547508663653432,0.2246221997257952,0.1421925,0.14282149768742441,0.16472457504182358,0.16417221296720685,297.15,293.15,297.35056348599846,297.55728990739107,297.50499231649565,297.1019497795333,297.47183368781435,297.39732583544657,0.0,2643.43309568182,114.2175310934673,175.22755052472473,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.3929817655362955,283.15,283.15,283.14999126206027,289.1093793016631,3.9682539682539675,1.091913848313958,53000.0,288.41629663030295,288.57725516448215,1.4574571517827397,0.6745,0.6774672047885627,0.24762772968984664,0.24646099933431015,0.2267562335050734,0.22589832012147032,0.1421925,0.14281802152245765,0.1656624652416159,0.16509869932150614,297.15,293.15,297.35847199159605,297.56084707975566,297.5074800519656,297.10985678433264,297.47465586111076,297.4022623537521,0.0,2639.34358079557,114.2175310934673,176.0275638108498,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.39280726929351106,283.15,283.15,283.14999127720944,289.0801526605202,3.9682539682539675,1.091913848313958,53000.0,288.406910480808,288.55511670643534,1.461236629831524,0.6745,0.6774518981884322,0.24923475181792734,0.2480555785305154,0.22803323660078095,0.22716899919617992,0.1421925,0.14281479471187347,0.16660490422922192,0.16603101474902865,297.15,293.15,297.3663616969732,297.56425553624234,297.50980058268436,297.11774461316134,297.4774228461863,297.4071170550495,0.0,2635.20193471616,114.2175310934673,176.85072684555354,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.3926335961491731,283.15,283.15,283.1499913538667,289.0514750461185,3.9682539682539675,1.091913848313958,53000.0,288.3981407999999,288.5334928087691,1.4650200339875803,0.6745,0.6774374220575693,0.25084470877370924,0.24965195864618014,0.22930911306010793,0.2284372046298011,0.1421925,0.14281174297393762,0.16755065582568657,0.16696698328565102,297.15,293.15,297.37424910891656,297.56757147245327,297.5120198583918,297.12563303368006,297.480139974987,297.4119226896857,0.0,2631.0973464647623,114.2175310934673,177.69193380984834,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.39246064221195837,283.15,283.15,283.1499915010886,289.02351513732054,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.5124433370337,1.4687993037994875,0.6745,0.6774237430373433,0.25244946334320345,0.25124734415155686,0.23057679533305162,0.22970100636419571,0.1421925,0.1428088592762601,0.16849276437608462,0.16790330515292481,297.15,293.15,297.3820319258218,297.5707138876335,297.5140610238063,297.1334224806883,297.48270689694186,297.4165872429784,0.0,2627.0569467169557,114.2175310934673,178.54842599815666,296.8262455598137,296.86404550920855,297.15182339317977,297.4121437949134,296.8308900923626,2919.8229038085797,4636.547995289971,0.3878184876738123,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.39246064221195837,283.15,283.15,283.1499915010886,289.02351513732054,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.5124433370337,1.4687993037994875,0.6745,0.6774237430373433,0.25244946334320345,0.25124734415155686,0.23057679533305162,0.22970100636419571,0.1421925,0.1428088592762601,0.16849276437608462,0.16790330515292481,297.15,293.15,297.3820319258218,297.5707138876335,297.5140610238063,297.1334224806883,297.48270689694186,297.4165872429784,0.0,2627.0569467169557,114.2175310934673,178.54842599815666,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,1.0,1.0,1.0,3.0,0.39228859679408923,283.15,283.15,283.14999183874966,288.99706416386493,3.9682539682539675,1.091913848313958,53000.0,288.3824330057142,288.49251309770415,1.472553847095595,0.6745,0.6774113562215076,0.2540313079997216,0.25283424998261744,0.23181913891805833,0.2309526366621227,0.1421925,0.14280624799040284,0.16941772599574603,0.16883407374604797,297.15,293.15,297.38946740889503,297.57344093262674,297.515688836633,297.14087699411033,297.4848798489831,297.42087080424966,0.0,2623.1570803956793,114.2175310934673,179.42245037793268,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,1.0,1.0,1.0,3.0,0.39211720120557536,283.15,283.15,283.1499922429781,288.9719442629217,3.9682539682539675,1.091913848313958,53000.0,288.3753693155555,288.47368004581233,1.4762469259069233,0.6745,0.6774004882170976,0.25557540879115004,0.2543986779176286,0.233023995025264,0.23218053662408927,0.1421925,0.14280395688778302,0.1703139146990158,0.1697478433087388,297.15,293.15,297.3963668861529,297.5756211002976,297.5167846622439,297.14781377287954,297.48650929598864,297.42461914351253,0.0,2619.4127783096683,114.2175310934673,180.30699214455112,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,1.0,1.0,1.0,3.0,0.39194653349406827,283.15,283.15,283.14999269208283,288.94851373979475,3.9682539682539675,1.091913848313958,53000.0,288.3687982019047,288.45617489145195,1.4798429721571795,0.6745,0.6773916234173533,0.2570820612478709,0.2559271995268631,0.23419251079712552,0.23337264698865554,0.1421925,0.14280208808416903,0.17118090332378824,0.1706339833589605,297.15,293.15,297.4026933771861,297.57726720911,297.51737848752464,297.15420910632724,297.48760089944284,297.4278298159182,0.0,2615.883127129031,114.2175310934673,181.19970218645997,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,1.0,1.0,1.0,3.0,0.391776664345701,283.15,283.15,283.1499931990541,288.92707649281834,3.9682539682539675,1.091913848313958,53000.0,288.3627089371428,288.4403295315974,1.4833572666760193,0.6745,0.6773998615155016,0.2585506824413414,0.25741909207877484,0.23532463550199353,0.23452878555559328,0.1421925,0.1428038247717464,0.17201776522702483,0.17149141008400748,297.15,293.15,297.40840655531275,297.57837717147834,297.51748007233795,297.16003375065674,297.4881481132058,297.4304891325983,0.0,2612.616987847246,114.2175310934673,182.34930824589648,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,1.0,1.0,1.0,3.0,0.39160748050542216,283.15,283.15,283.14999370318685,288.90747988794357,3.9682539682539675,1.091913848313958,53000.0,288.35709079365074,288.4261542472539,1.486816148202055,0.6745,0.6774308276333002,0.25999064344100375,0.25888153856546053,0.23643004480563407,0.23565691933042868,0.1421925,0.14281035279206528,0.17283125379435949,0.17232516391045888,297.15,293.15,297.41361180386497,297.57909154695636,297.51723472658267,297.16539756055505,297.48828701746396,297.4327245310846,0.0,2609.6073439532042,114.2175310934673,183.8565096285085,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,1.0,1.0,1.0,3.0,0.3914388776637124,283.15,283.15,283.1499941845939,288.8894661482051,3.9682539682539675,1.091913848313958,53000.0,288.3519330438095,288.4133885963809,1.4902257121867828,0.6745,0.6774740052789732,0.2614096533771446,0.2603211749650446,0.23751611169893216,0.23676387395119464,0.1421925,0.1428194551454861,0.17362674648147156,0.17313982004169098,297.15,293.15,297.41840473774755,297.5795258274553,297.5167539346869,297.17040379855837,297.4881273031957,297.43464312032876,0.0,2606.8313254484437,114.2175310934673,185.5543177038365,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,1.0,1.0,1.0,3.0,0.39127083340271374,283.15,283.15,283.1499946352399,288.87300061334923,3.9682539682539675,1.091913848313958,53000.0,288.34722495999995,288.4019817517145,1.493593175176487,0.6745,0.677528316878081,0.2628102128795871,0.2617412652036394,0.2385850192256085,0.23785274424053557,0.1421925,0.1428309046666961,0.1744057386389568,0.17393741984518898,297.15,293.15,297.4228119164953,297.5797199206896,297.5160749994946,297.17508997457537,297.4877048243355,297.4362803271181,0.0,2604.2848380650066,114.2175310934673,187.42846286963396,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,1.0,1.0,1.0,3.0,0.3911032005207293,283.15,283.15,283.14999506081824,288.857716335345,3.9682539682539675,1.091913848313958,53000.0,288.3429558146031,288.39160647674925,1.4969330975676016,0.6745,0.677590848315016,0.26419819535948247,0.26314844557448214,0.23964194828486263,0.23892956641015378,0.1421925,0.14284408702599394,0.17517286968322052,0.17472314792159327,297.15,293.15,297.4269424968087,297.57975578288836,297.5152661219119,297.1795519814054,297.4871023580742,297.43772374821776,0.0,2601.9124843205223,114.2175310934673,189.436603341881,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,1.0,1.0,1.0,3.0,0.39093605325115866,283.15,283.15,283.14999547770157,288.8438711776495,3.9682539682539675,1.091913848313958,53000.0,288.3391148799999,288.3824836647476,1.5002428772140843,0.6745,0.6776630727357026,0.26557237881754253,0.2645415885525399,0.24068536919080835,0.23999298116469658,0.1421925,0.1428593127797945,0.17592627280268414,0.17549523383772594,297.15,293.15,297.43075478239535,297.5796240031628,297.5143199588474,297.1837579631054,297.4863014118727,297.43895162387673,0.0,2599.7543568005226,114.2175310934673,191.60297198810545,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,1.0,1.0,1.0,3.0,0.39076935227998183,283.15,283.15,283.1499958545255,288.83134572501444,3.9682539682539675,1.091913848313958,53000.0,288.33569142857135,288.37451556558096,1.5035274719011107,0.6745,0.6777442900838354,0.266934932753072,0.2659230763771778,0.2417170050411718,0.2410448821354757,0.1421925,0.1428764343480293,0.1766673475002385,0.17625515196310582,297.15,293.15,297.43428310428567,297.579357933654,297.51326479532054,297.187737872907,297.48533376923825,297.43999549508106,0.0,2597.7965130908874,114.2175310934673,193.91842445077177,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,1.0,1.0,1.0,3.0,0.39060303572673305,283.15,283.15,283.1499962041416,288.8199648559975,3.9682539682539675,1.091913848313958,53000.0,288.33267473269837,288.3675441629673,1.5067920062731373,0.6745,0.6778333563107681,0.2682880803319907,0.2672954486282314,0.24273864609414825,0.24208732817246595,0.1421925,0.14289521055184415,0.17739773206289133,0.17700473063912522,297.15,293.15,297.43757314888853,297.5789900860837,297.5121266262672,297.19153009090513,297.48423226352986,297.4408904431349,0.0,2596.014568127709,114.2175310934673,196.36648409457248,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,1.0,1.0,1.0,3.0,0.3904370179992331,283.15,283.15,283.1499965294944,288.8094852151389,3.9682539682539675,1.091913848313958,53000.0,288.33005406476184,288.36135640676247,1.5100416218411237,0.6745,0.6779286948291946,0.26963425913071704,0.2686611752698928,0.24375244631917586,0.24312251947553337,0.1421925,0.1429153090281694,0.17811963646169085,0.1777462208570941,297.15,293.15,297.440682554303,297.5785511730534,297.51092861503463,297.19518071587066,297.4830308475393,297.44167478116026,0.0,2594.3702302400984,114.2175310934673,198.92336767654461,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,1.0,1.0,1.0,3.0,0.3902713077434812,283.15,283.15,283.1499968350926,288.79996476662546,3.9682539682539675,1.091913848313958,53000.0,288.3278186971428,288.3560017804946,1.5132760625734858,0.6745,0.6780304930822623,0.2709736550813,0.270020500682948,0.24475806009621012,0.24415019683009234,0.1421925,0.14293676929221583,0.17883255501014447,0.17847918608687657,297.15,293.15,297.44361136686985,297.57804839864326,297.5096744971001,297.1986906418705,297.48173109408725,297.4423511997142,0.0,2592.871961173502,114.2175310934673,201.59292882816885,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,1.0,1.0,1.0,3.0,0.39010590425475256,283.15,283.15,283.14999711170015,288.79137578650966,3.9682539682539675,1.091913848313958,53000.0,288.3259579022221,288.351466837584,1.5164954553024652,0.6745,0.6781388229606687,0.27230642396038596,0.27137372271546234,0.24575534725051618,0.24517028765652318,0.1421925,0.14295960649938452,0.1795362591598374,0.1792034406088115,297.15,293.15,297.4463630217464,297.57748734902174,297.5083683443034,297.2020633503446,297.4803366849156,297.44292375006637,0.0,2591.5191516223595,114.2175310934673,204.37679898401203,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,1.0,1.0,1.0,3.0,0.38994072127027346,283.15,283.15,283.14999737133087,288.7834957351592,3.9682539682539675,1.091913848313958,53000.0,288.3244609523809,288.3475462450412,1.5197039339919598,0.6745,0.6782520642288722,0.273634529708611,0.27272277168649406,0.24674624100930012,0.2461847022303298,0.1421925,0.14298347908504658,0.18023286725829146,0.17992111197360586,297.15,293.15,297.4489908683184,297.57688935822097,297.5070257557329,297.2053404257941,297.4788743074174,297.4434241430967,0.0,2590.273836579315,114.2175310934673,207.2500494451977,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,1.0,1.0,1.0,3.0,0.38977571762080027,283.15,283.15,283.14999762375317,288.7762218381363,3.9682539682539675,1.091913848313958,53000.0,288.32331711999996,288.34414703020667,1.5229034877073058,0.6745,0.6783694703618179,0.27495890837773745,0.274068520962921,0.24773171683581005,0.24719435932067627,0.1421925,0.14300822967297672,0.18092344671380617,0.18063324047925303,297.15,293.15,297.45151984147714,297.57626386570206,297.5056537721729,297.20854117565045,297.47735626421695,297.4438669838439,0.0,2589.118699073682,114.2175310934673,210.20129562016166,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,1.0,1.0,1.0,3.0,0.38961095226387543,283.15,283.15,283.14999785804275,288.7697222249066,3.9682539682539675,1.091913848313958,53000.0,288.3225156774603,288.34144499280296,1.5260901050012057,0.6745,0.6784922227743396,0.2762785135255492,0.27541001159080514,0.2487097448531819,0.24819725843272508,0.1421925,0.14303410731925914,0.181605602806799,0.1813374514061129,297.15,293.15,297.4539206864174,297.5756082339475,297.5042472098377,297.2116437797896,297.4757672345234,297.44423742890314,0.0,2588.087714760663,114.2175310934673,213.24919799261397,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,1.0,1.0,1.0,3.0,0.3894464564607802,283.15,283.15,283.1499980395953,288.7640198967777,3.9682539682539675,1.091913848313958,53000.0,288.32204589714274,288.3394555706395,1.529261086804952,0.6745,0.6786209503406523,0.2775926147006351,0.2767467387412827,0.24967886406670473,0.24919208427665937,0.1421925,0.14306124459794392,0.1822776858773969,0.18203215721966806,297.15,293.15,297.45617913159793,297.57492229765967,297.5028048108631,297.2146379685476,297.47410125502444,297.44452909273855,0.0,2587.1861992790928,114.2175310934673,216.4042895834218,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,1.0,1.0,1.0,3.0,0.3892821219517427,283.15,283.15,283.1499982141691,288.7588428341093,3.9682539682539675,1.091913848313958,53000.0,288.3218970514285,288.3379219148708,1.532421939240704,0.6745,0.6787535945689611,0.2789034377598224,0.2780807063381965,0.2506419675832382,0.2501815552570642,0.1421925,0.143089207554851,0.18294281768796025,0.1827204594736632,297.15,293.15,297.4583568232924,297.5742234049393,297.5013418200143,297.21757057976583,297.4723865637783,297.44477583835805,0.0,2586.3651156951964,114.2175310934673,219.63409848589663,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,1.0,1.0,1.0,3.0,0.3891179174598929,283.15,283.15,283.1499983845478,288.75413456608436,3.9682539682539675,1.091913848313958,53000.0,288.3220584126983,288.3367977151582,1.535573560339321,0.6745,0.6788895661853457,0.28021159107597715,0.27941244409707755,0.251599613705392,0.2511661888669714,0.1421925,0.14311787196413606,0.1836015028137742,0.1834028785845848,297.15,293.15,297.4604721960132,297.57351688986876,297.4998610551749,297.2204550456646,297.4706274999201,297.4449865373283,0.0,2585.614537348309,114.2175310934673,222.92936562656612,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,1.0,1.0,1.0,3.0,0.38895386225235906,283.15,283.15,283.1499985427878,288.74994738419707,3.9682539682539675,1.091913848313958,53000.0,288.3225192533332,288.33613537411543,1.5387134453771085,0.6745,0.679029264703182,0.28151644720213553,0.28074148844555136,0.25255065428530593,0.2521449642414271,0.1421925,0.143147322047898,0.18425191535330104,0.18407794727833657,297.15,293.15,297.46251678464324,297.57280040753295,297.4983588021595,297.223283640242,297.4688076499746,297.4451534569105,0.0,2584.9441440600685,114.2175310934673,226.29627572917025,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114792.0,21114792.0,291.50560929523806,287.67114401433463,0.66451552,417.0299004001168,1.0,1.0,1.0,3.0,0.3887899226100097,283.15,283.15,283.1499986901006,288.7461801725708,3.9682539682539675,1.091913848313958,53000.0,288.3232688457142,288.3358478784752,1.5418433928874948,0.6745,0.6791720509433653,0.282818694007594,0.282068373874135,0.25349591962631557,0.2531185586071808,0.1421925,0.14317742305969525,0.18489642225046946,0.18474696814247415,297.15,293.15,297.46450589779346,297.5720791714041,297.49683928661045,297.2260701750397,297.46695937338944,297.4452907808474,0.0,2584.3391720451605,114.2175310934673,229.72507072093583,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,1.0,1.0,1.0,3.0,0.38862603877747437,283.15,283.15,283.15000797322824,288.7683038842433,3.9682539682539675,1.091913848313958,53000.0,288.32429646222215,288.3544525257216,1.656269950080584,0.9615411740012639,0.8019634935865688,0.2842280399849293,0.27298732415291127,0.25447610839052487,0.2537228236665744,0.1421925,0.14281879766375685,0.1855651188481739,0.1851274901087266,297.15,293.15,297.46270784689204,297.57270324636806,297.4958233431735,297.2293301188464,297.46557602827505,297.445228116711,0.0,2584.7805224891326,114.2175310934673,238.1369672964794,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,1.0,1.0,1.0,3.0,0.38846173214800184,283.15,283.15,283.149987551079,288.7305772572426,3.9682539682539675,1.091913848313958,53000.0,288.32559137523805,288.38548298077797,1.7237194923301264,0.9583329638588802,0.9310778259660784,0.2869728965887136,0.2418887895090411,0.25656417039169627,0.2297034455773518,0.1421925,0.1426666172209806,0.18641775504298638,0.17865823542352455,297.15,293.15,297.4421908209379,297.5895469142275,297.5090646383064,297.23283733309455,297.46726764161485,297.44818146963627,0.0,2585.4418310985952,114.2175310934673,249.99659228201023,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,1.0,1.0,1.0,3.0,0.38829784598982076,283.15,283.15,283.15000481027164,288.76252224810577,3.9682539682539675,1.091913848313958,53000.0,288.3271428571428,288.3943147774972,1.7486983014164876,0.9526918770266337,0.9541446956410349,0.2898404056403352,0.24259994275852131,0.25897778621756046,0.23037877390324019,0.1421925,0.14266945811326243,0.18746189592437643,0.1791834908179651,297.15,293.15,297.4162651338463,297.60718420275765,297.5258927692636,297.2348553051204,297.47202209007196,297.451243900212,0.0,2584.455765905755,114.2175310934673,259.6297114462297,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,1.0,1.0,1.0,3.0,0.38813419231531415,283.15,283.15,283.1499978514511,288.7221182070135,3.9682539682539675,1.091913848313958,53000.0,288.3289401803174,288.3612247089318,1.7661167259735717,0.9474647477486935,0.9527242761115714,0.2921599865378268,0.2496019260073718,0.2607402977127995,0.2370280265674495,0.1421925,0.14270001096439996,0.18823284921412228,0.18435639432720696,297.15,293.15,297.39246739346777,297.6174329513156,297.53368566264265,297.23569602254616,297.4720729604407,297.4502709980826,0.0,2581.5105550343765,114.2175310934673,269.11245216270436,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,1.0,1.0,1.0,3.0,0.38797084864474807,283.15,283.15,283.14999282345923,288.7084725448192,3.9682539682539675,1.091913848313958,53000.0,288.3309726171428,288.370106238018,1.7816537196323752,0.9430377049658736,0.9484936916826915,0.2939502528555721,0.25770092795481836,0.2618501351768854,0.24471903472382267,0.1421925,0.1427379023187404,0.18870242114433827,0.18831520407761393,297.15,293.15,297.37163190549614,297.6208624914037,297.53283582846717,297.23584233712853,297.4671727416879,297.4456690608367,0.0,2580.5789560661356,114.2175310934673,278.70185809729526,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,1.0,1.0,1.0,3.0,0.38780788135521155,283.15,283.15,283.14999901748797,288.7110012706784,3.9682539682539675,1.091913848313958,53000.0,288.3332294399999,288.3686347709546,1.7953125496704734,0.939326486584674,0.9444720676704162,0.29523012854195585,0.2664984727843846,0.2623394710267506,0.25307339609813817,0.1421925,0.14278249161798476,0.18907149734478257,0.1888215256887679,297.15,293.15,297.3534552833526,297.61795819656675,297.5240858353711,297.2353690193109,297.46082406646366,297.438338480213,0.0,2579.0473828154854,114.2175310934673,288.3125706451597,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,1.0,1.0,1.0,3.0,0.38764517070628635,283.15,283.15,283.14999541893764,288.68957250585515,3.9682539682539675,1.091913848313958,53000.0,288.33569992126974,288.35865811909616,1.8085576645543342,0.9362377198769395,0.9410693750330902,0.29613299448893615,0.27484919809693004,0.2623961963025324,0.2609285484330582,0.1421925,0.14282823443821172,0.18942745804740524,0.18924088297744351,297.15,293.15,297.3375586367896,297.6105842230609,297.5101338533683,297.234585035602,297.45449876636275,297.42947210303674,0.0,2577.1899159584154,114.2175310934673,297.99050958395566,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,1.0,1.0,1.0,3.0,0.38748276613343424,283.15,283.15,283.14999769499707,288.6881700375435,3.9682539682539675,1.091913848313958,53000.0,288.33837333333327,288.36326978054245,1.8180249045628365,0.9336742267054668,0.938336206802364,0.29668491290951593,0.2850934634727253,0.26229547128811403,0.26245439746349336,0.1421925,0.14288827772820956,0.18977430562597114,0.1896396230197216,297.15,293.15,297.32363153435205,297.59922987863564,297.4947275642125,297.2335751303855,297.4482722734335,297.41988727620384,0.0,2576.0901859628,114.2175310934673,307.5346625512154,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,1.0,1.0,1.0,3.0,0.3873206245632686,283.15,283.15,283.1499980049656,288.6785339369211,3.9682539682539675,1.091913848313958,53000.0,288.3412389485714,288.35814561294325,1.8262753974658825,0.931568711854655,0.9361452191891865,0.29689790183306886,0.29508390624862463,0.2623544763050405,0.2624828689035278,0.1421925,0.1429498067699842,0.19011900095409856,0.1900306433462561,297.15,293.15,297.3114422918734,297.5842167845397,297.48198914849013,297.23245093008694,297.442262315435,297.4104722940851,0.0,2574.6930850600315,114.2175310934673,316.8617435505584,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,1.0,1.0,1.0,3.0,0.38715868884241383,283.15,283.15,283.14999704677115,288.6705608144764,3.9682539682539675,1.091913848313958,53000.0,288.344286039365,288.3585985230764,1.8271957245842103,0.929827602153368,0.9345011193504748,0.2970236467100113,0.29702369073406143,0.26255676378941367,0.2626481657767364,0.1421925,0.14303887790275005,0.1904665012144152,0.19044058481312592,297.15,293.15,297.30064831620143,297.56872544451,297.4715664127327,297.2312879938921,297.4365261494013,297.40175086334756,0.0,2573.7184086308603,114.2175310934673,325.6356931743155,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,1.0,1.0,1.0,3.0,0.3869969538769494,283.15,283.15,283.1499992665166,288.66996738754324,3.9682539682539675,1.091913848313958,53000.0,288.3475038780952,288.3589379793246,1.826939307042103,0.9284308274838446,0.9332201505036491,0.29730825479672673,0.29729801403525585,0.26286798860493865,0.26294183747240724,0.1421925,0.1431253242321923,0.1908176196847624,0.1908502163752704,297.15,293.15,297.29116081257894,297.5557731706632,297.46294758960283,297.23012534383037,297.4310750067801,297.3942163846911,0.0,2572.927821749119,114.2175310934673,333.8118874940518,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,1.0,1.0,1.0,3.0,0.38683536016007763,283.15,283.15,283.14999865063476,288.664098111193,3.9682539682539675,1.091913848313958,53000.0,288.3508817371428,288.358251882982,1.8272678071293231,0.9273826937081757,0.9322872796917577,0.29775370781440524,0.29769924815993815,0.2632733889701383,0.26334638022645385,0.1421925,0.14320602494311746,0.19117973604862012,0.19126242027440207,297.15,293.15,297.2829718400639,297.54532671885846,297.45590029874177,297.2291450232891,297.42603871602165,297.38787651939504,0.0,2572.2631442470106,114.2175310934673,341.5865292058252,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,1.0,1.0,1.0,3.0,0.38667387926843055,283.15,283.15,283.14999925214306,288.6630517947387,3.9682539682539675,1.091913848313958,53000.0,288.3544088888888,288.36048523683263,1.8281526402564263,0.9266529843488223,0.9316767266078854,0.298329284518979,0.29824652130926044,0.2637511067307501,0.2638357493517649,0.1421925,0.14328023590897382,0.19155517486105342,0.1916813276285406,297.15,293.15,297.2759685924108,297.5369272101513,297.4500942086796,297.2285306535052,297.42145253133776,297.38259463921696,0.0,2571.8922156595672,114.2175310934673,349.01022694662726,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,1.0,1.0,1.0,3.0,0.3865124561898556,283.15,283.15,283.1499994786745,288.6618846930557,3.9682539682539675,1.091913848313958,53000.0,288.3580746057142,288.36271841292387,1.829447581252353,0.9261651658825195,0.9313125888978503,0.29899380945630577,0.2988963865711757,0.2642772173722855,0.2643806095281463,0.1421925,0.14334968765825065,0.19194321237066528,0.19210856832700313,297.15,293.15,297.26986236697303,297.5299369356092,297.4451359024543,297.22823135138964,297.41725772750675,297.3780848567866,0.0,2571.6363436113943,114.2175310934673,356.17404458680124,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,1.0,1.0,1.0,3.0,0.3863510635144881,283.15,283.15,283.14999972134467,288.66149384446754,3.9682539682539675,1.091913848313958,53000.0,288.3618681599999,288.36542555474307,1.8310740519731226,0.9258785126634608,0.9311543942408471,0.29972601819654265,0.2996242658648664,0.2648397473305093,0.264966549778219,0.1421925,0.1434151997184711,0.19234305317742173,0.19254459097470425,297.15,293.15,297.26450123252215,297.52402860327896,297.4408294330803,297.2282138721084,297.41341736255544,297.37419810070907,0.0,2571.4938850842427,114.2175310934673,363.12444913389146,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
