,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,1.0,1.0,1.0,3.0,0.38618968402838294,283.15,283.15,283.14999992056767,288.6616453088613,3.9682539682539675,1.091913848313958,53000.0,288.3657788241269,288.36852220257276,1.8329855189968294,0.9257682220361461,0.9311774097413188,0.300513723450453,0.3004159398798893,0.2654320284766464,0.26558564136698476,0.1421925,0.14347728497503265,0.19275400778275265,0.1929893953473648,297.15,293.15,297.25979316433575,297.5190146804935,297.43706516696443,297.2284548587579,297.40990545187077,297.3708466644845,0.0,2571.4454809253493,114.2175310934673,369.8916866814591,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,1.0,1.0,1.0,3.0,0.3860282943528301,283.15,283.15,283.150000074739,288.6623245781041,3.9682539682539675,1.091913848313958,53000.0,288.3697958704761,288.3719768714795,1.835201124788539,0.9258525172481755,0.9314001212504914,0.30135726959622644,0.3012709713181545,0.26605411592883166,0.26623711098001096,0.1421925,0.14353542058172725,0.19317828678490295,0.19344524815416303,297.15,293.15,297.25580569807005,297.5149119784378,297.43386033009733,297.229004395117,297.4067824439525,297.36807296913497,0.0,2571.4914459878937,114.2175310934673,376.43776181550083,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,1.0,1.0,1.0,3.0,0.3858668884024938,283.15,283.15,283.150000213323,288.66327080627605,3.9682539682539675,1.091913848313958,53000.0,288.3739085714285,288.3756117643462,1.8375634196086605,0.9260317482931306,0.9317211397475937,0.3022263251146692,0.302154807704525,0.2666898178542242,0.2669032594650302,0.1421925,0.14359178163868255,0.1936094141749141,0.19390707251816608,297.15,293.15,297.2521700317161,297.51122985119486,297.4309174622295,297.22971514072907,297.4038587266641,297.36557824250673,0.0,2571.5825828853967,114.2175310934673,382.8984491933584,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544108,0.6523612622222222,430.3713134192117,1.0,1.0,1.0,3.0,0.38570544994170874,283.15,283.15,283.1500003234971,288.6645618295989,3.9682539682539675,1.091913848313958,53000.0,288.378106199365,288.3794639573139,1.8401335792553208,0.9263475951194088,0.9321831389243004,0.303130658648778,0.30307834476725254,0.2673443169543115,0.2675894730511073,0.1421925,0.14364538505532176,0.19405046807109433,0.1943776013518956,297.15,293.15,297.24904165745914,297.5081346232152,297.4283432386589,297.23066185398375,297.40122678076364,297.3634816308161,0.0,2571.734694304207,114.2175310934673,389.20967245443313,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,1.0,1.0,1.0,3.0,0.38554397134453694,283.15,283.15,283.15000041579225,288.6661068252825,3.9682539682539675,1.091913848313958,53000.0,288.38237802666663,288.3834735855823,1.8428574274127998,0.9267664610320524,0.9327516180278755,0.30405984731638075,0.3040295343332807,0.2680120269527052,0.26828955643437274,0.1421925,0.14369691016231548,0.1944992744479721,0.19485507256978107,297.15,293.15,297.2462967640874,297.5054589535807,297.4260373753997,297.23179864313704,297.39882478283573,297.3616833038081,0.0,2571.930744141867,114.2175310934673,395.4123037134654,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,1.0,1.0,1.0,3.0,0.3853824441026927,283.15,283.15,283.1500004941897,288.667865837726,3.9682539682539675,1.091913848313958,53000.0,288.3867133257142,288.38761162842,1.8457105274803847,0.9272733766038128,0.9334111211136934,0.3050092086117526,0.3050029155459324,0.26869038431181935,0.2690006585908849,0.1421925,0.1437466312737011,0.19495484102368524,0.19533866762459853,297.15,293.15,297.24388075640036,297.503128523341,297.4239558458705,297.23310784219655,297.39662651033694,297.36013989562906,0.0,2572.163308452505,114.2175310934673,401.5220158681775,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,1.0,1.0,1.0,3.0,0.38522085390606337,283.15,283.15,283.15000055839437,288.66981484215614,3.9682539682539675,1.091913848313958,53000.0,288.39110136888877,288.39185654113646,1.8486847063791303,0.9278641315174755,0.9341573196397648,0.3059767425472609,0.30599618236952625,0.2693782180659423,0.26972147136793034,0.1421925,0.1437945749512002,0.1954168009991452,0.19582813506252583,297.15,293.15,297.24177975242503,297.50111517552347,297.42208400759677,297.23459040463587,297.3946275411648,297.35883937626915,0.0,2572.42893317635,114.2175310934673,407.53795326012863,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,1.0,1.0,1.0,3.0,0.38505921768463536,283.15,283.15,283.15000061399724,288.6718748373465,3.9682539682539675,1.091913848313958,53000.0,288.3955314285713,288.39616150800225,1.8517323967436,0.9285057557227816,0.9349566134109811,0.3069549466918614,0.307001152797873,0.2700715436590462,0.2704479613153054,0.1421925,0.14384152653656618,0.19588262127268075,0.19632123640474478,297.15,293.15,297.2398707629032,297.4992905589461,297.4203383650561,297.2361825318045,297.3927520024652,297.35768684423505,0.0,2572.7139597219125,114.2175310934673,413.5123948591713,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,1.0,1.0,1.0,3.0,0.3848975187594763,283.15,283.15,283.15000066007633,288.6740601751648,3.9682539682539675,1.091913848313958,53000.0,288.3999927771428,288.4005322687112,1.8548639380942686,0.9292065776857861,0.935817195232782,0.3079452240351205,0.3080191625929559,0.2707709879232681,0.271180626131374,0.1421925,0.14388720748034903,0.19635293180070704,0.196818491194347,297.15,293.15,297.2381862090627,297.49768218893115,297.4187387367143,297.23790753370344,297.3910232925902,297.3567075922004,0.0,2573.020852125351,114.2175310934673,419.42449425993533,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,1.0,1.0,1.0,3.0,0.38473574641625397,283.15,283.15,283.1500006968508,288.67634763036716,3.9682539682539675,1.091913848313958,53000.0,288.4044746869841,288.40494879035253,1.8580699275714552,0.9299608637476715,0.9367331252379255,0.3089458761157783,0.30904829870677875,0.27147547334677935,0.2719183249777382,0.1421925,0.14393169729447192,0.19682719272727153,0.19731942372728756,297.15,293.15,297.2367064734408,297.49626481892756,297.4172700930664,297.2397610013756,297.3894315539795,297.355886788158,0.0,2573.345886006307,114.2175310934673,425.2778713845563,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,1.0,1.0,1.0,3.0,0.3845738929732538,283.15,283.15,283.1500007254122,288.67871203203185,3.9682539682539675,1.091913848313958,53000.0,288.40896643047614,288.4093923967048,1.8613395730914815,0.9307617522177658,0.9376973724740173,0.3099550607987107,0.3100865787164364,0.2721838594976009,0.272659891636521,0.1421925,0.14397510191946578,0.19730466551092476,0.19782336948363816,297.15,293.15,297.23540799055513,297.4950108314131,297.41591540600547,297.24173370422216,297.3879621071524,297.3552060078697,0.0,2573.6851730319877,114.2175310934673,431.07778252215945,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,1.0,1.0,1.0,3.0,0.384412000539699,283.15,283.15,283.15000074992753,288.6811088823663,3.9682539682539675,1.091913848313958,53000.0,288.41345727999993,288.41384671072007,1.8646391906336246,0.9315838783944796,0.9386842739935364,0.31096811907578426,0.3111291030663614,0.2728939792390932,0.2734032896488686,0.1421925,0.14401815092700126,0.19778360393580136,0.19832877645444025,297.15,293.15,297.2341923495646,297.4938314146786,297.41461276521636,297.24376197332674,297.386549157182,297.35458953199367,0.0,2574.0306888717228,114.2175310934673,436.8766113486285,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,1.0,1.0,1.0,3.0,0.38424999598645493,283.15,283.15,283.1500007644105,288.68355504718244,3.9682539682539675,1.091913848313958,53000.0,288.4179365079364,288.4183016035236,1.868001293703961,0.9324537629844019,0.939720106389101,0.3119894637691044,0.31218024442912795,0.2736073662493136,0.27414973708356133,0.1421925,0.1440599197906969,0.1982656057106028,0.1988369290571757,297.15,293.15,297.2331668330946,297.4928191680888,297.4134281113624,297.2459272226654,297.3852690348806,297.3541220740184,0.0,2574.386796809267,114.2175310934673,442.60363617345666,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,1.0,1.0,1.0,3.0,0.38408798017579776,283.15,283.15,283.15000102742357,288.6870098509788,3.9682539682539675,1.091913848313958,53000.0,288.42239338666656,288.42233307381326,1.8710978124232847,0.9333279568664944,0.9405992051080263,0.31301137006832064,0.3131981671919506,0.27432143250153707,0.27486454349318773,0.1421925,0.14406802156165774,0.19874802830933824,0.19932044669554666,297.15,293.15,297.2321550988311,297.4918164269512,297.412255171461,297.248103833148,297.3839991104555,297.3536659281694,0.0,2574.81096706418,114.2175310934673,444.9489260751443,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,1.0,1.0,1.0,3.0,0.38392585520893396,283.15,283.15,283.15000136209744,288.69175227470237,3.9682539682539675,1.091913848313958,53000.0,288.4268171885713,288.42640351364594,1.8740832838769204,0.9342364772711604,0.9414187678332608,0.3140389821137067,0.3142021109229083,0.2750390400880599,0.275563595046405,0.1421925,0.14405618393551278,0.1992332473471785,0.1997918301291613,297.15,293.15,297.23127045052087,297.4909219792445,297.41117344129356,297.2503810814489,297.38282490632554,297.3533143717667,0.0,2575.3936471291913,114.2175310934673,445.30728787794453,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,1.0,1.0,1.0,3.0,0.3837635885014846,283.15,283.15,283.1500016158147,288.69722936784626,3.9682539682539675,1.091913848313958,53000.0,288.4311971860316,288.4304343424294,1.8770045531082968,0.9351787130245237,0.9422068491805771,0.3150723145381703,0.3151979179622424,0.27576022857448024,0.2762528365773335,0.1421925,0.14403033488883574,0.19972130710171743,0.20025565942825868,297.15,293.15,297.23050779045053,297.4901331991659,297.410181556728,297.252760396592,297.38174524969156,297.3530656385256,0.0,2576.111106933678,114.2175310934673,444.26950375032084,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,1.0,1.0,1.0,3.0,0.3836011635313637,283.15,283.15,283.150001829983,288.7033074624637,3.9682539682539675,1.091913848313958,53000.0,288.43552265142847,288.434418155811,1.8798751646096477,0.9361505122337703,0.9429707312380947,0.31611067809162596,0.3161873029382447,0.27648448214281945,0.27693420732927365,0.1421925,0.14399279754107983,0.20021181058433674,0.20071342891088226,297.15,293.15,297.22984991111525,297.48943574273613,297.40926718285914,297.25523227027594,297.3807474963402,297.35290652066533,0.0,2576.931605941814,114.2175310934673,442.06252086876475,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,1.0,1.0,1.0,3.0,0.38343857784170954,283.15,283.15,283.15000201036986,288.70985560298436,3.9682539682539675,1.091913848313958,53000.0,288.4397828571428,288.4383606228849,1.8827054020964968,0.9371474197950915,0.9437156790359459,0.31715329544013604,0.31717155807489894,0.27721126110263195,0.2776091653760258,0.1421925,0.14394563477706532,0.20070433186834558,0.20116626586529637,297.15,293.15,297.2292794204774,297.48881454428465,297.4084175633682,297.2577852469584,297.37981835150674,297.3528230253191,0.0,2577.8322942878235,114.2175310934673,438.88803853171066,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,1.0,1.0,1.0,3.0,0.38327582843244623,283.15,283.15,283.1500021638399,288.71677831822706,3.9682539682539675,1.091913848313958,53000.0,288.44396707555546,288.4422472198998,1.8855026714379362,0.938167450463088,0.944445715387752,0.31819967872708765,0.31815159275533994,0.27794015988782406,0.27827868097681435,0.1421925,0.1438902812567506,0.2011985915672568,0.2016149372372452,297.15,293.15,297.22878705910955,297.4882597913125,297.40762356675896,297.26039843549194,297.37894897865016,297.35280356626464,0.0,2578.796807206202,114.2175310934673,434.88588518029655,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,1.0,1.0,1.0,3.0,0.38311283511577227,283.15,283.15,283.1500022943994,288.7241535340847,3.9682539682539675,1.091913848313958,53000.0,288.4480645790475,288.4460649003695,1.8882619571736898,0.9392177518763865,0.9451597554746023,0.3192507020339064,0.3191266217353484,0.2786714550971202,0.2789414558434104,0.1421925,0.14382495159707684,0.201694920134999,0.20205852411778805,297.15,293.15,297.2283934995779,297.48778593795805,297.40689622614474,297.2630742140954,297.3781530278486,297.35286058112496,0.0,2579.8356748232677,114.2175310934673,429.87564493655196,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,1.0,1.0,1.0,3.0,0.3829496173000334,283.15,283.15,283.15000240259576,288.73189877051004,3.9682539682539675,1.091913848313958,53000.0,288.45206463999995,288.4498207476829,1.8909913560671132,0.9402940174380974,0.9458619068901853,0.32030555092533103,0.32009759321988396,0.2794046441699474,0.27959863852941813,0.1421925,0.14375140163126643,0.2021929137987194,0.20249791699990471,297.15,293.15,297.22808349347883,297.4873788790846,297.40622391567376,297.26580037836214,297.3774181758459,297.3529809684891,0.0,2580.935772999961,114.2175310934673,424.0291120672144,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,1.0,1.0,1.0,3.0,0.38278617678061444,283.15,283.15,283.1500024931673,288.7398983223618,3.9682539682539675,1.091913848313958,53000.0,288.45595653079357,288.45350604398766,1.893699486368794,0.9413919610098427,0.9465569000614947,0.3213633940740549,0.32106549133726453,0.28013900863930025,0.28025128066356286,0.1421925,0.1436714906643949,0.20269213736625558,0.2029340168127196,297.15,293.15,297.22784040224656,297.4870234756072,297.40559226964155,297.26856249969944,297.37673153419485,297.35315003627795,0.0,2582.0787808495693,114.2175310934673,417.5298507032639,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,1.0,1.0,1.0,3.0,0.38262247783208186,283.15,283.15,283.1500025591017,288.74810825701803,3.9682539682539675,1.091913848313958,53000.0,288.4597295238095,288.45709599907616,1.896387014710128,0.9425121624749953,0.9472457223868544,0.322424142756243,0.32203029886927875,0.2808741832359368,0.28089911880630875,0.1421925,0.1435852705807304,0.20319249748199258,0.20336677490688498,297.15,293.15,297.2276639794271,297.4867181081332,297.4049978427801,297.27135877976485,297.3760926897344,297.35336627996793,0.0,2583.259559630731,114.2175310934673,410.3815831388354,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,1.0,1.0,1.0,3.0,0.38245854538577373,283.15,283.15,283.15000251542995,288.75598013377277,3.9682539682539675,1.091913848313958,53000.0,288.4633728914285,288.4607387759982,1.899171509333411,0.9436487052136742,0.9479974587273788,0.3234866645742512,0.32300670998587666,0.28160916102964995,0.28155619796941783,0.1421925,0.14350836267071593,0.20369329227840854,0.20380720844035818,297.15,293.15,297.22753560911434,297.48644574244554,297.40442384583037,297.274174646229,297.37548552363086,297.35361307345005,0.0,2584.426772208518,114.2175310934673,404.1763566994423,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,1.0,1.0,1.0,3.0,0.38229428317305836,283.15,283.15,283.15000244561384,288.7634623459698,3.9682539682539675,1.091913848313958,53000.0,288.46687590603165,288.4642304576488,1.9019974688978953,0.9448031074482593,0.948781806704568,0.3245505123802232,0.3239875420240427,0.28234239308916076,0.28221462369757533,0.1421925,0.1434338539369189,0.20419386423802832,0.2042496738882286,297.15,293.15,297.22745852006193,297.4862040870066,297.4038602642521,297.277003583391,297.3749086325403,297.3538870174504,0.0,2585.5468592582224,114.2175310934673,398.20965919094084,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,1.0,1.0,1.0,3.0,0.3821298518690073,283.15,283.15,283.1500023764514,288.7707795580995,3.9682539682539675,1.091913848313958,53000.0,288.47022783999995,288.46762547348516,1.9048372995100447,0.9459651315734169,0.9495783490419987,0.3256146837829805,0.32496963873437695,0.2830742966801537,0.28287268122635445,0.1421925,0.14335999342513236,0.20469407343122226,0.20469245988340298,297.15,293.15,297.2274028151962,297.4859735157902,297.40329696090055,297.2798344161215,297.3743431704957,297.35417017570086,0.0,2586.6424190820167,114.2175310934673,392.29483445783325,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,1.0,1.0,1.0,3.0,0.3819652309059534,283.15,283.15,283.15000225246337,288.77766949690977,3.9682539682539675,1.091913848313958,53000.0,288.4734179657142,288.4709960272458,1.9077535724081989,0.9471342637892395,0.950424706678104,0.3266788640086454,0.32596073361568206,0.2838042957612683,0.28353744281405974,0.1421925,0.14329469780597387,0.20519359798222225,0.2051411962717041,297.15,293.15,297.22736695856634,297.48575103347247,297.4027291885247,297.282662651866,297.3737862199549,297.35445921047693,0.0,2587.6927607620487,114.2175310934673,387.24531994113545,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,1.0,1.0,1.0,3.0,0.38180046977299126,283.15,283.15,283.15000204534647,288.7838112667407,3.9682539682539675,1.091913848313958,53000.0,288.4764355555555,288.4742658110465,1.9107578563582026,0.9483060230484736,0.9513271372404627,0.32774248482937696,0.32696246543868895,0.2845319932211007,0.2842107059672271,0.1421925,0.14324012219856427,0.20569204892819565,0.20559718741094277,297.15,293.15,297.22733886231316,297.48552813355485,297.40214825688605,297.28548008150216,297.3732275395507,297.3547445747614,0.0,2588.6616644912965,114.2175310934673,383.2833653087363,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,1.0,1.0,1.0,3.0,0.3816355308547892,283.15,283.15,283.1500018538817,288.7893729684228,3.9682539682539675,1.091913848313958,53000.0,288.4792698819047,288.4772984789495,1.9138108036651675,0.9494792604190274,0.9522612743737039,0.32881313541068036,0.3279730093602185,0.28525597604038905,0.284886450048106,0.1421925,0.14319133611287632,0.20618870044780374,0.20605609817463091,297.15,293.15,297.22731557704685,297.485398123252,297.4015428905701,297.2882760583459,297.3726612367239,297.35503877718776,0.0,2589.541424278518,114.2175310934673,379.8398742841573,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,1.0,1.0,1.0,3.0,0.38147044824806126,283.15,283.15,283.1500016653191,288.79441511597827,3.9682539682539675,1.091913848313958,53000.0,288.4819102171428,288.47992142222034,1.9146659606349141,0.9506502266473662,0.9532615158125237,0.32994427582577346,0.326693054185059,0.2859753303188947,0.2855717190276268,0.1421925,0.1431562517684393,0.20668284539331444,0.2065233816503585,297.15,293.15,297.22728731157406,297.4860002402483,297.40089920615935,297.2910330164677,297.3720731782338,297.35545859053667,0.0,2590.34560618993,114.2175310934673,376.80490917768816,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,1.0,1.0,1.0,3.0,0.38130518471062214,283.15,283.15,283.1500015010585,288.79885381856127,3.9682539682539675,1.091913848313958,53000.0,288.4843458336507,288.48216071934877,1.914171125796665,0.9518194378020044,0.9543376255372854,0.3312050889680461,0.32396080299193997,0.28668754523132556,0.2862662531845558,0.1421925,0.14313736264598592,0.20717304058995104,0.20699935035610628,297.15,293.15,297.227255928034,297.4881352776888,297.4001954099717,297.2937231860626,297.3714485207659,297.35615166450464,0.0,2591.051174289863,114.2175310934673,374.73489038460383,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,1.0,1.0,1.0,3.0,0.3811398071359314,283.15,283.15,283.15000135132544,288.8029130955318,3.9682539682539675,1.091913848313958,53000.0,288.48656600380946,288.48435275661103,1.9141452776457646,0.9529916982057551,0.9554301956060884,0.33255339585854,0.3216817867010897,0.2873949625548027,0.28695909150273735,0.1421925,0.14312183908764645,0.20766062124270918,0.2074751233984721,297.15,293.15,297.22723333726367,297.4912492067366,297.3994547841527,297.2963661224671,297.3708025207035,297.35702119426475,0.0,2591.696113123899,114.2175310934673,373.16167998980524,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,1.0,1.0,1.0,3.0,0.38097433144523113,283.15,283.15,283.15000119432017,288.8065435310745,3.9682539682539675,1.091913848313958,53000.0,288.4885599999999,288.4864900887325,1.914485597578729,0.9541682119023509,0.9565368624257033,0.3339600311671329,0.3197563222130481,0.2880981329113685,0.2876498316684163,0.1421925,0.1431088066606701,0.20814590918028586,0.20795030310719634,297.15,293.15,297.2272222723405,297.4949665905213,297.3986840894355,297.2989681291185,297.3701398954367,297.3579961953705,0.0,2592.2807383723552,114.2175310934673,372.033085703336,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,1.0,1.0,1.0,3.0,0.3808087121096142,283.15,283.15,283.1500010411405,288.80952581951766,3.9682539682539675,1.091913848313958,53000.0,288.4903170946031,288.4885378482985,1.9154113751122142,0.9553515450345157,0.9576672200527303,0.3354288247231844,0.3183949127447453,0.28879463036514147,0.2883372784019367,0.1421925,0.14309963406947446,0.20862754134170786,0.20842453223518695,297.15,293.15,297.22722911068723,297.4992407780226,297.397869005912,297.3015074920891,297.36945227159305,297.3590597316608,0.0,2592.769992120851,114.2175310934673,371.58802832058745,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786437,0.6369395200000001,439.3028272121718,1.0,1.0,1.0,3.0,0.38064300789414857,283.15,283.15,283.1500008768708,288.811951227516,3.9682539682539675,1.091913848313958,53000.0,288.49182655999994,288.49040162862514,1.916768357148797,0.9565378992146489,0.9588151196225514,0.3369110604156902,0.3174489892337393,0.2894860349983519,0.2890223263005684,0.1421925,0.14309327923121715,0.20910638244022037,0.20889806397148095,297.15,293.15,297.2272432953288,297.50350752412066,297.3970219897934,297.30400240311786,297.36874660621027,297.3601043637142,0.0,2593.181226113467,114.2175310934673,371.60188409657155,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,1.0,1.0,1.0,3.0,0.3804772420075831,283.15,283.15,283.1500007035297,288.81382125081035,3.9682539682539675,1.091913848313958,53000.0,288.49307766857135,288.49204807357734,1.9184834798055908,0.9577242949883047,0.9599759269706742,0.3383902336601498,0.3168507273610718,0.29017245898452687,0.28970474833603965,0.1421925,0.1430892639112062,0.20958250857475172,0.20937067368084983,297.15,293.15,297.22725706495174,297.5075816902615,297.3961436455865,297.30645749443335,297.3680230857707,297.36109259620076,0.0,2593.5148349879287,114.2175310934673,372.0182465694875,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,1.0,1.0,1.0,3.0,0.3803114220274163,283.15,283.15,283.15000053009874,288.8151786884637,3.9682539682539675,1.091913848313958,53000.0,288.49405969269833,288.49349745914475,1.9205401441959178,0.9589095755935815,0.9611481115687235,0.3398618135795153,0.3165852330746237,0.29085394150125976,0.2903844923629008,0.1421925,0.14308747556171483,0.21005590306219526,0.20984229452518482,297.15,293.15,297.22726749853916,297.5114154400035,297.39523418654136,297.3088738837179,297.3672810750819,297.3620144167768,0.0,2593.77400362582,114.2175310934673,372.8184648899762,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,1.0,1.0,1.0,3.0,0.38014556102307434,283.15,283.15,283.15000035006585,288.8158634733069,3.9682539682539675,1.091913848313958,53000.0,288.49476190476184,288.4946590240907,1.9229832061558112,0.9600886231990398,0.9623290976993437,0.3413077489160877,0.3167015992533725,0.29152884972686965,0.2910603644093281,0.1421925,0.14308823629054088,0.2105256285914203,0.2103123065701513,297.15,293.15,297.22726181978993,297.51477278085184,297.3942826655214,297.3112431647437,297.36651287368954,297.3628146609193,0.0,2593.9372464123508,114.2175310934673,374.0577191353008,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,1.0,1.0,1.0,3.0,0.3799796837327117,283.15,283.15,283.15000017054433,288.81593695385,3.9682539682539675,1.091913848313958,53000.0,288.4951735771428,288.49553762832716,1.9257520540217903,0.9612580005020015,0.9635136089281279,0.34272083854379587,0.3171450539095009,0.29219732479399263,0.2917321755275875,0.1421925,0.14309118275780933,0.21099176109712034,0.21078051178115575,297.15,293.15,297.22723209172966,297.5176015179392,297.39328935259306,297.31356973350194,297.36571813555304,297.3634821662634,0.0,2594.0114732841575,114.2175310934673,375.67325731611993,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,1.0,1.0,1.0,3.0,0.37981380619901844,283.15,283.15,283.1499999874381,288.8154723907398,3.9682539682539675,1.091913848313958,53000.0,288.49528398222213,288.49615473430373,1.9287824476221045,0.9624165814131913,0.9646982478210355,0.34410124886586546,0.31785465357954334,0.29286001754715396,0.2924001775198662,0.1421925,0.14309591580848502,0.21145463480325327,0.2112469505083025,297.15,293.15,297.22717610136596,297.5199384264894,297.3922580214464,297.3158595214976,297.3648984912754,297.364026112415,0.0,2594.0084485038287,114.2175310934673,377.5962761553311,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,1.0,1.0,1.0,3.0,0.3796479524759357,283.15,283.15,283.14999980083354,288.8143238045755,3.9682539682539675,1.091913848313958,53000.0,288.4950823923809,288.49641513865305,1.9321070972275394,0.9635575506906473,0.9658781125911847,0.34543543919091074,0.31887027577907723,0.29351502600042434,0.293062841818621,0.1421925,0.14310271544052613,0.21191309139929443,0.21171075922210358,297.15,293.15,297.22707850319006,297.52162643259203,297.39117526628144,297.31810237091753,297.3640433209115,297.36440517877855,0.0,2593.9070353973266,114.2175310934673,379.87325491977964,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,1.0,1.0,1.0,3.0,0.3794821370272817,283.15,283.15,283.14999961511984,288.81259486559657,3.9682539682539675,1.091913848313958,53000.0,288.49455807999993,288.4963641166457,1.9356675093329805,0.9646805307525491,0.9670505366859093,0.34672648273292017,0.3201359209187153,0.2941630321032189,0.29372044629426636,0.1421925,0.14311122342381324,0.21236751938702553,0.21217200039808748,297.15,293.15,297.2269394543217,297.52273752178013,297.3900454839428,297.3203040932091,297.363155405379,297.36463639172655,0.0,2593.720810998592,114.2175310934673,382.442108105076,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,1.0,1.0,1.0,3.0,0.379316376391038,283.15,283.15,283.14999942627685,288.81026802248124,3.9682539682539675,1.091913848313958,53000.0,288.49370031746025,288.495980133668,1.9394454202381557,0.9657831200446625,0.9682126197375377,0.34797220771350157,0.32163692986375536,0.29480370380394216,0.2943725919613537,0.1421925,0.14312136041439136,0.2128177135206641,0.2126304118889834,297.15,293.15,297.2267544421455,297.52326695084645,297.3888662327368,297.32246395755885,297.36223263474085,297.36471684360566,0.0,2593.4484302467977,114.2175310934673,385.2885406893674,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,1.0,1.0,1.0,3.0,0.3791506835990229,283.15,283.15,283.1499992338488,288.8073573103659,3.9682539682539675,1.091913848313958,53000.0,288.4924983771428,288.49525907087747,1.9434143155502341,0.9668638797754626,0.969362162486029,0.3491729720877387,0.32334939481522434,0.29543701786312904,0.2950191261766331,0.1421925,0.14313298581328535,0.2132635718856756,0.21308582800443718,297.15,293.15,297.22652115580354,297.52324011896593,297.38763710199913,297.3245819923977,297.36127313487356,297.364650700808,0.0,2593.091919737152,114.2175310934673,388.3886125437285,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116952.0,21116952.0,291.3658820571428,287.166723087129,0.63356832,435.8144666291043,1.0,1.0,1.0,3.0,0.3789850893990554,283.15,283.15,283.1499990392244,288.8037712157404,3.9682539682539675,1.091913848313958,53000.0,288.4909415314285,288.4941361617876,1.9475847260390688,0.9679170351096993,0.9704941457320952,0.35032041028378336,0.325290882975264,0.2960614749493747,0.2956587243786439,0.1421925,0.1431462430428914,0.21370421368199727,0.21353747076297666,297.15,293.15,297.22622830947984,297.5225798257077,297.3863480298104,297.3266509060583,297.36026943705764,297.3644153016228,0.0,2592.6375743625636,114.2175310934673,391.76362331432716,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,1.0,1.0,1.0,3.0,0.37881960477357984,283.15,283.15,283.14999884371304,288.79956719167456,3.9682539682539675,1.091913848313958,53000.0,288.4890190526983,288.4926360561294,1.9519212959383558,0.9689428146651364,0.9716074200109636,0.351418124470216,0.32742708017446964,0.29667748401079996,0.2962915551772297,0.1421925,0.14316092340461609,0.21413987040168064,0.21398538267279646,297.15,293.15,297.2258778983612,297.52135275266886,297.38500204102655,297.32867385731265,297.35922353398763,297.3640260166714,0.0,2592.0933213140233,114.2175310934673,395.377651031634,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,1.0,1.0,1.0,3.0,0.3786542243424004,283.15,283.15,283.149998640568,288.79482062564375,3.9682539682539675,1.091913848313958,53000.0,288.4867202133333,288.4907975882928,1.9563850804599459,0.9699443040986222,0.9727034848766337,0.35247377622013387,0.32971642169925797,0.2972861771092181,0.29691845778756704,0.1421925,0.14317676430557216,0.21457116224167894,0.2144299846133945,297.15,293.15,297.2254773322631,297.5196606768113,297.38360684470587,297.33065704713255,297.3581403148809,297.36350844315876,0.0,2591.471502531041,114.2175310934673,399.1870910447236,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,1.0,1.0,1.0,3.0,0.3784890022667958,283.15,283.15,283.1499984472733,288.7894039722732,3.9682539682539675,1.091913848313958,53000.0,288.4840342857142,288.4885332646604,1.9610036100204011,0.9709115626321402,0.9737741180847603,0.35347279013908844,0.332198339108488,0.29788480614739277,0.29753702472985405,0.1421925,0.14319406411070387,0.2149964129673492,0.21486985912986137,297.15,293.15,297.2250077131014,297.5173647148973,297.3821446653938,297.3325859056509,297.3570056760324,297.3628217350152,0.0,2590.7490996669144,114.2175310934673,403.2380205865816,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,1.0,1.0,1.0,3.0,0.3783239670075789,283.15,283.15,283.1499982491561,288.783272917964,3.9682539682539675,1.091913848313958,53000.0,288.4809505422221,288.48580799130775,1.965759207841875,0.9718419469497193,0.9748161582087966,0.35441394559388717,0.334859397363014,0.29847280494880135,0.2981466226035169,0.1421925,0.1432127582540678,0.2154152868400237,0.21530459500706906,297.15,293.15,297.22446606502274,297.51448084512947,297.3806126998505,297.3344583567325,297.3558175109324,297.36196709553354,0.0,2589.9231866082077,114.2175310934673,407.5178056786613,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,1.0,1.0,1.0,3.0,0.37815910065094205,283.15,283.15,283.14999805146346,288.77658402830883,3.9682539682539675,1.091913848313958,53000.0,288.477458255238,288.48271132731867,1.97061021021914,0.9727413601173434,0.9758335731875221,0.355308637608335,0.3376519011891948,0.2990519717607305,0.2987486815857252,0.1421925,0.1432325373793066,0.21582884698120933,0.21573498675613015,297.15,293.15,297.2238656715982,297.5111451297379,297.37902350945893,297.3362843457993,297.3545851833964,297.36098076799817,0.0,2589.0135200458744,114.2175310934673,411.97548648886715,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,1.0,1.0,1.0,3.0,0.3779944382652843,283.15,283.15,283.1499978419114,288.7692047316355,3.9682539682539675,1.091913848313958,53000.0,288.4735466971428,288.47915376156885,1.975554952307519,0.9736051882778036,0.9768221593585723,0.35615184362283403,0.34058021030545216,0.29962108260034126,0.29934207638172755,0.1421925,0.14325345604130843,0.21623627443842872,0.21616031217411266,297.15,293.15,297.2231992166713,297.50732555457324,297.3773697463684,297.338057190823,297.35330169923657,297.3598506815345,0.0,2588.0074763579314,114.2175310934673,416.6186034684111,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,1.0,1.0,1.0,3.0,0.3778300903660893,283.15,283.15,283.14999765299854,288.7610509262059,3.9682539682539675,1.091913848313958,53000.0,288.4692051403174,288.4750662766296,1.980611253938206,0.9744183833278216,0.9777682703413288,0.35692424825250424,0.34368179227470963,0.30017601132215077,0.2999229633859462,0.1421925,0.14327581096955525,0.21663509100683298,0.21657827911902058,297.15,293.15,297.22244249302486,297.5028754090255,297.37562786558357,297.3397564545711,297.351949029194,297.3585302502798,0.0,2586.879671448242,114.2175310934673,421.4880785313771,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,1.0,1.0,1.0,3.0,0.3776659022375865,283.15,283.15,283.1499974524669,288.7524512248321,3.9682539682539675,1.091913848313958,53000.0,288.4644228571428,288.4706642007923,1.9857006489728195,0.9752082306497121,0.9786947861961217,0.3576661006797326,0.34684495806416543,0.30072433923287134,0.3004980736228157,0.1421925,0.14329881923526377,0.2170299036879375,0.21699284539344865,297.15,293.15,297.22164600720396,297.4981728314677,297.37384512814424,297.3414223377787,297.35056436419234,297.3571301337574,0.0,2585.6894254425256,114.2175310934673,426.46430912546583,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,1.0,1.0,1.0,3.0,0.3775019407256903,283.15,283.15,283.14999722925575,288.7431909847629,3.9682539682539675,1.091913848313958,53000.0,288.45918911999996,288.4658039394752,1.9908483148264875,0.9759634539413673,0.9795922476360583,0.35836154126287145,0.3501085932269671,0.3012629807818775,0.3010646824667492,0.1421925,0.14332278020902522,0.21741876651113712,0.21740237007798682,297.15,293.15,297.22078933732587,297.49307477247385,297.3720024404315,297.3430380782676,297.34913153765746,297.3556072332313,0.0,2584.408322940492,114.2175310934673,431.5932693677264,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,1.0,1.0,1.0,3.0,0.377338306068406,283.15,283.15,283.149997028969,288.7332404709765,3.9682539682539675,1.091913848313958,53000.0,288.45349320126974,288.4604406704086,1.9960489032817588,0.9766735469718748,0.9804504693700172,0.3589996691822177,0.3534821440564218,0.3017889549263516,0.30161990218708423,0.1421925,0.1433477851479661,0.21779987705363282,0.21780509157072436,297.15,293.15,297.2198585217942,297.4875270684201,297.3700840013115,297.34458987305146,297.34763835550314,297.3539395640161,0.0,2583.0185401827594,114.2175310934673,436.88305259643636,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,1.0,1.0,1.0,3.0,0.37717494300055,283.15,283.15,283.1499967961194,288.72258384290416,3.9682539682539675,1.091913848313958,53000.0,288.4473243733333,288.45455913322456,2.001277104985609,0.977346820883084,0.9812785417079051,0.3595995023382502,0.3569274031007683,0.30230442055983653,0.3021661307742625,0.1421925,0.14337399306401064,0.2181745617956011,0.2182025008040008,297.15,293.15,297.2188676196243,297.48171593117206,297.3681011219281,297.3460877241202,297.3460939699758,297.3521732733641,0.0,2581.530465636738,114.2175310934673,442.28470177108306,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,1.0,1.0,1.0,3.0,0.37701187086678484,283.15,283.15,283.14999658088533,288.71135996886846,3.9682539682539675,1.091913848313958,53000.0,288.44067190857135,288.44815723767323,2.005623970498536,0.9779826114679672,0.98208871327287,0.360187110072832,0.3595170968517855,0.30280886328666573,0.3027055525032656,0.1421925,0.14340414670494797,0.21854244596992678,0.21859634043212653,297.15,293.15,297.2178175720133,297.4759641932877,297.36605013977885,297.3475244800355,297.34449454941205,297.3503701869055,0.0,2579.9532230594587,114.2175310934673,447.7170876607531,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,1.0,1.0,1.0,3.0,0.37684915182370565,283.15,283.15,283.14999638619884,288.6995422398954,3.9682539682539675,1.091913848313958,53000.0,288.43352507936504,288.44106197904784,2.0082237333830313,0.97857551903527,0.9828903599949792,0.3608185544185578,0.3603725293411222,0.3032997261811733,0.30323894908713306,0.1421925,0.1434414733778011,0.21890189161441354,0.21898753557831105,297.15,293.15,297.2167026540146,297.47097076870386,297.36391249586427,297.3488765928046,297.3428242912448,297.34865736052643,0.0,2578.280143075838,114.2175310934673,453.02924286133873,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,1.0,1.0,1.0,3.0,0.37668683742579456,283.15,283.15,283.14999620612656,288.6871430135434,3.9682539682539675,1.091913848313958,53000.0,288.42587315809516,288.4334148246586,2.010593870592736,0.9791285181708367,0.9836535888561568,0.36149902385998217,0.36105786629850106,0.3037764359656511,0.3037591238704308,0.1421925,0.14347968273578454,0.2192526350615449,0.21937070781852627,297.15,293.15,297.2155370692442,297.4667770834649,297.36169223364186,297.35014461063537,297.3410878586551,297.3470477711283,0.0,2576.5134600161578,114.2175310934673,458.28393115643,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
