,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,1.0,1.0,1.0,3.0,0.37652484058672725,283.15,283.15,283.149996018308,288.6742637125227,3.9682539682539675,1.091913848313958,53000.0,288.4177054171428,288.42537959685546,2.012944263390656,0.9796539397038015,0.9843871750559008,0.362206255117682,0.36177008822266865,0.30424278861369236,0.30426885004648424,0.1421925,0.14351784033754367,0.2195970223931477,0.21974744456312165,297.15,293.15,297.2143407734137,297.4630387495854,297.35941547755124,297.3513544932859,297.3393063387214,297.3454911665115,0.0,2574.6731209788945,114.2175310934673,463.5303414564841,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,1.0,1.0,1.0,3.0,0.37636306106654477,283.15,283.15,283.14999639218445,288.66243889707187,3.9682539682539675,1.091913848313958,53000.0,288.40901112888884,288.418043065823,2.0312822178463352,0.9801863319542745,0.9847602755947982,0.3629352572558834,0.3624283052379606,0.30470798921861686,0.3047032827880694,0.1951574954386268,0.16006778467788654,0.21994137922004423,0.22006674766028744,297.15,293.15,297.21319061620693,297.45965358976866,297.3571771682273,297.3506475029486,297.337566096245,297.3436469946793,0.0,2572.827194189208,114.2175310934673,469.85255012038624,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,1.0,1.0,1.0,3.0,0.3762015891985888,283.15,283.15,283.14999361789603,288.6427219442467,3.9682539682539675,1.091913848313958,53000.0,288.3997795657142,288.4133396788902,2.061345959543744,0.9807229508206438,0.9850034096982319,0.36370918095155624,0.3624319056799323,0.3051829310409232,0.30511120032659317,0.19450188850258485,0.1891499672426227,0.2202918387229605,0.22036592704609706,297.15,293.15,297.2120881975519,297.45692881861606,297.3551375226901,297.33476367589185,297.33598350878543,297.33898034470707,0.0,2570.7624981003305,114.2175310934673,479.67441958327913,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.37604059250507604,283.15,283.15,283.1499954100006,288.63120556272713,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.40735328950706,2.069468807392643,0.9811262831607894,0.9856579853276008,0.364488504355578,0.36389171695730277,0.305635318536,0.30560673495837937,0.19336655026245864,0.19431327591772488,0.2206278243481547,0.2207338320157666,297.15,293.15,297.21068728389776,297.45437431537977,297.3528891911038,297.3137062153202,297.33422482181766,297.33317636550385,0.0,2568.4367528760968,114.2175310934673,487.7976520615384,297.27200253681326,297.4146837229919,296.87218200649306,297.7998403172589,297.40814759700976,3170.4519360311024,4636.547995289971,0.37248763934483603,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.37604059250507604,283.15,283.15,283.1499954100006,288.63120556272713,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.40735328950706,2.069468807392643,0.9811262831607894,0.9856579853276008,0.364488504355578,0.36389171695730277,0.305635318536,0.30560673495837937,0.19336655026245864,0.19431327591772488,0.2206278243481547,0.2207338320157666,297.15,293.15,297.21068728389776,297.45437431537977,297.3528891911038,297.3137062153202,297.33422482181766,297.33317636550385,0.0,2568.4367528760968,114.2175310934673,487.7976520615384,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,1.0,1.0,3.0,0.3758801417646184,283.15,283.15,283.1499946416956,288.6105248639856,3.9682539682539675,1.091913848313958,53000.0,288.37982091428563,288.39213146321964,2.0716459790102086,0.9814061746480719,0.9862985962456379,0.3652536525544343,0.36471432165199147,0.3060626998628604,0.30610363689300735,0.1923936002525927,0.19418812568162308,0.22094848248257642,0.22110568992522872,297.15,293.15,297.20903176744883,297.4517591867692,297.350418573734,297.2955353852798,297.3322904375691,297.3278070701602,0.0,2565.725064212776,114.2175310934673,495.05834363851704,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117672.0,21117672.0,291.4671653333333,287.20906026937956,0.62981352,424.2239105476319,1.0,1.0,1.0,3.0,0.37572024886518307,283.15,283.15,283.1499943653549,288.59307735199866,3.9682539682539675,1.091913848313958,53000.0,288.36940159999995,288.3815022949649,2.0731107857455884,0.9816027494787021,0.986833454536963,0.3660174429687746,0.3655313604652677,0.3064710742382356,0.3065785449083248,0.19163401085139994,0.1934977404056345,0.22125718403018002,0.22146396570608987,297.15,293.15,297.20723609322204,297.4492403899849,297.3478133705439,297.2807185690315,297.3302444304837,297.3230505706532,0.0,2563.185513816567,114.2175310934673,501.9759395945843,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,1.0,1.0,3.0,0.37556100313945057,283.15,283.15,283.1499943824091,288.5758885586258,3.9682539682539675,1.091913848313958,53000.0,288.35874754285703,288.3702620925299,2.0745092389490067,0.9817288477553187,0.9872690145677252,0.36677554969528847,0.3663412085307289,0.30685937213668946,0.3070295091616902,0.19106953836474502,0.192885707726112,0.2215531725606293,0.22180686218782933,297.15,293.15,297.2053518898288,297.446777845283,297.3450846098204,297.2689546666509,297.32809413108436,297.3188526285335,0.0,2560.6161603103055,114.2175310934673,508.61862738607556,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.3754022054441067,283.15,283.15,283.14999438146174,288.5587285905783,3.9682539682539675,1.091913848313958,53000.0,288.3478642285713,288.3590713890256,2.075928567718694,0.9818172696328812,0.9876498652190573,0.36752906973965543,0.36714548500484795,0.3072356718293905,0.3074656738077147,0.19061488615076388,0.1923784430776984,0.2218414604697082,0.22214014170478205,297.15,293.15,297.2034372522252,297.444345028258,297.3422982003731,297.25891291915406,297.32589276659075,297.31497723332023,0.0,2558.0505992779995,114.2175310934673,515.1126131222369,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.3752439874452537,283.15,283.15,283.1499943524887,288.54148394829537,3.9682539682539675,1.091913848313958,53000.0,288.33675714285704,288.34775591903735,2.0773810568934903,0.9818661192895899,0.9879730389497667,0.3682757916980831,0.36794176653544425,0.3075977782693755,0.30788459240233623,0.19027466037698765,0.1919975945148525,0.2221206363756781,0.2224621332967009,297.15,293.15,297.20150778578767,297.4419386028111,297.33945678945923,297.25067640134966,297.323641654906,297.3114442468627,0.0,2555.4738465270475,114.2175310934673,521.4250795362764,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.37508631444398777,283.15,283.15,283.14999431100017,288.5241214160624,3.9682539682539675,1.091913848313958,53000.0,288.3254317714285,288.3362934715648,2.07885647120879,0.9818845851190479,0.9882526044846307,0.3690155316051677,0.3687300436920827,0.30794754554910864,0.3082889197512537,0.19001841258413268,0.19171463153360832,0.22239198702802693,0.22277461268955628,297.15,293.15,297.1995816668082,297.4395483092927,297.3365780068708,297.24377653148264,297.32135736635877,297.30816837616266,0.0,2552.8800365360235,114.2175310934673,527.589238417417,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.3749291173436238,283.15,283.15,283.14999426018824,288.50661684939905,3.9682539682539675,1.091913848313958,53000.0,288.3138935999999,288.3246740865613,2.080344412318622,0.9818793524078331,0.9884997449041555,0.36974884754233867,0.36951113315104067,0.3082870871467447,0.30868146059569124,0.18982314679744577,0.19150261215108189,0.22265691549064182,0.22307947593757596,297.15,293.15,297.19766493466284,297.43716701936034,297.33367400577066,297.2378488311381,297.31905126754145,297.3050812116947,0.0,2550.265612614152,114.2175310934673,533.6432027301224,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.3747725389089895,283.15,283.15,283.14999418888164,288.48891211912104,3.9682539682539675,1.091913848313958,53000.0,288.30214811428567,288.31284216699083,2.081838156927861,0.9818461888081428,0.9887095015315049,0.3704735441032121,0.3702826244767681,0.30861400666409944,0.3090596285855004,0.1896927388752601,0.19136633497082983,0.22291392734805343,0.2233750838406528,297.15,293.15,297.19576626640065,297.4347927548288,297.3307456875667,297.23295911179497,297.31672393215075,297.3021975505484,0.0,2547.617805324639,114.2175310934673,539.5590667060168,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.37461629487949355,283.15,283.15,283.1499940995706,288.47103280330407,3.9682539682539675,1.091913848313958,53000.0,288.2902007999999,288.300849944969,2.0833316367618506,0.9817988296422555,0.9889012805314408,0.37119344172595514,0.3710489629161954,0.3089342056144213,0.3094304310915299,0.1895916539014937,0.19126468153748982,0.22316678853711674,0.22366601073201334,297.15,293.15,297.1938788101365,297.43241987625913,297.32780518129016,297.2285422785549,297.3143869643518,297.2994066221185,0.0,2544.947056565626,114.2175310934673,545.421020564846,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618752,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.3744607145452449,283.15,283.15,283.1499940162864,288.4528881644232,3.9682539682539675,1.091913848313958,53000.0,288.2780571428571,288.28858917289017,2.0848156684739023,0.9817245878097138,0.9890590519600886,0.3719036888225278,0.3718048056767308,0.3092413836210929,0.309786934112829,0.18953985470628598,0.19122081948060135,0.22341168712083181,0.22394791540169534,297.15,293.15,297.19201524320994,297.4300470130429,297.3248438787925,297.22492434624365,297.3120348562484,297.29677306750744,0.0,2542.230979593102,114.2175310934673,551.1554894766292,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.37430569393293833,283.15,283.15,283.14999390825983,288.4344247202019,3.9682539682539675,1.091913848313958,53000.0,288.2657226285714,288.2760411850926,2.0862831607831045,0.981628838228201,0.9891910212469206,0.372605621060711,0.3725518076571455,0.3095379313062646,0.31013202470707246,0.18951882577353563,0.1912132145758044,0.22365008910154005,0.22422269753472054,297.15,293.15,297.1901720266962,297.42767011216586,297.32186789767565,297.2218125302674,297.30967221117606,297.29423895559626,0.0,2539.4670555150815,114.2175310934673,556.8018092048426,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.3741511319416135,283.15,283.15,283.14999380756825,288.41576360623304,3.9682539682539675,1.091913848313958,53000.0,288.25320274285707,288.2633009043302,2.0877349133192333,0.981516153006927,0.9893029350867533,0.37330074078689135,0.37329161971235314,0.30982586887356456,0.31046797590448705,0.18951974216940623,0.19123162085709605,0.22388327769342448,0.2244918168023463,297.15,293.15,297.1883462630014,297.425289313355,297.31888060126823,297.219065045863,297.3073022511443,297.2917766949264,0.0,2536.668568904152,114.2175310934673,562.3860994053599,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.37399725803553524,283.15,283.15,283.1499936929289,288.39673316724924,3.9682539682539675,1.091913848313958,53000.0,288.2405029714285,288.2502376932071,2.0891566771065526,0.9813799614518954,0.9893866566266429,0.37398557668624605,0.37402059973281837,0.3101010479834039,0.3107904916188186,0.18954617743049335,0.19128036341661037,0.22410882509266522,0.22475269065043335,297.15,293.15,297.1865487777068,297.4229002129035,297.3158766037521,297.2167499017935,297.3049227441982,297.28939964807086,0.0,2533.8099084572136,114.2175310934673,567.872932902092,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.3738437204046935,283.15,283.15,283.1499935131691,288.37728281083014,3.9682539682539675,1.091913848313958,53000.0,288.2276287999999,288.2368602854468,2.09056336965548,0.9812346581420498,0.9894587593772839,0.37466524016117875,0.3747443674603384,0.3103699240056393,0.3111066279589801,0.1895825853222309,0.19134099432503107,0.22433059160885382,0.22500968673961197,297.15,293.15,297.18476947023595,297.42050402163846,297.3128620919638,297.2146067146732,297.30253655580003,297.2870557708623,0.0,2530.9028464443577,114.2175310934673,573.330468574136,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.37369082075570653,283.15,283.15,283.14999338341613,288.3575183014253,3.9682539682539675,1.091913848313958,53000.0,288.21458571428565,288.2232088758174,2.091939563419123,0.981071863951956,0.9895093398726639,0.3753353504008321,0.37545817384894703,0.31062721651180614,0.31141069268732313,0.18963615247484528,0.1914217393652889,0.22454542656927762,0.22525933222723638,297.15,293.15,297.18302292603954,297.4180970766919,297.3098319035608,297.2127613416554,297.3001412027084,297.2847708901312,0.0,2527.9291159013965,114.2175310934673,578.7116777442159,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.37353855678466147,283.15,283.15,283.1499932685722,288.3375109832175,3.9682539682539675,1.091913848313958,53000.0,288.20137919999996,288.20936047477846,2.0932823231543636,0.9808904164247829,0.9895393476211218,0.37599618488848285,0.3761622691739763,0.3108733473914854,0.3117031138480754,0.1897027839980633,0.19151776230946724,0.22475364478922516,0.22550194991051736,297.15,293.15,297.1813030052747,297.41568097076583,297.3067892766238,297.2111488228196,297.2977399731642,297.28253240972964,0.0,2524.904095728505,114.2175310934673,584.0254835911162,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.37338671401631257,283.15,283.15,283.14999323327197,288.3175315645394,3.9682539682539675,1.091913848313958,53000.0,288.1880147428571,288.1954664197398,2.0946012659194984,0.9806958833151631,0.9895556726602184,0.3766508881536026,0.37686003279663577,0.31111213820786465,0.31198796835784004,0.18977629950626568,0.19162195352492023,0.22495752682026082,0.22574004160700695,297.15,293.15,297.1795974725004,297.4132581490982,297.30373809680424,297.20966290411945,297.29533471998707,297.28031826850196,0.0,2521.8494257407274,114.2175310934673,589.3061264069498,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.37323559883520996,283.15,283.15,283.14999307382027,288.29708461159606,3.9682539682539675,1.091913848313958,53000.0,288.1744978285713,288.1813020031453,2.095878283282796,0.9804794429907469,0.9895483250572279,0.37729552595412974,0.3775471626277785,0.3113389835859831,0.3122602293561682,0.18986039378004976,0.191738472583333,0.22515429332112158,0.2259705501594746,297.15,293.15,297.1779180816077,297.410830603776,297.3006821147997,297.20837411211403,297.29292906415515,297.2781467952905,0.0,2518.753697723793,114.2175310934673,594.5143931081603,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.37308508163344234,283.15,283.15,283.14999298803383,288.2765591848912,3.9682539682539675,1.091913848313958,53000.0,288.1608339428571,288.1669597050155,2.097118351462556,0.9802437102592072,0.9895211216586564,0.37793177382548326,0.37822571346075445,0.31155588043519167,0.31252236094927205,0.1899507496877755,0.19186249579100995,0.22534518964461062,0.22619500416686944,297.15,293.15,297.17625483869784,297.40839647613166,297.2976188664263,297.20720954938315,297.2905212515064,297.27600019642904,0.0,2515.6220535495495,114.2175310934673,599.6733493439788,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.3729351535431518,283.15,283.15,283.1499929020429,288.2559008545194,3.9682539682539675,1.091913848313958,53000.0,288.14702857142845,288.1525050260507,2.0983207011910086,0.9799889735373917,0.9894741783874997,0.3785599304259818,0.37889594419619926,0.3117631928804968,0.3127746820116327,0.19004595392359236,0.1919923712161522,0.2255304561123987,0.22641362355730868,297.15,293.15,297.1746064835912,297.40595757126533,297.2945506750257,297.2061466654566,297.28811326010083,297.2738749310879,0.0,2512.460805643629,114.2175310934673,604.7865461944623,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.3727857066287989,283.15,283.15,283.14999283371907,288.23532149935875,3.9682539682539675,1.091913848313958,53000.0,288.1330871999999,288.13812654343855,2.0994922754929584,0.9797193166030703,0.9894113577880205,0.3791818230088555,0.3795595677162617,0.3119631471391455,0.3130192379677693,0.19014452676975963,0.19212625545970574,0.22571134797208392,0.22662761737365322,297.15,293.15,297.1729714544057,297.403519049264,297.29148454650556,297.2051571930094,297.28570878894266,297.27176820642546,0.0,2509.292567283519,114.2175310934673,609.8675548803905,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.3726369688519767,283.15,283.15,283.1499927840415,288.2145505478828,3.9682539682539675,1.091913848313958,53000.0,288.1190153142856,288.12352576715267,2.1006170993156323,0.9794268144432744,0.9893248264817788,0.37979428600459675,0.38021354666175916,0.31215197953119483,0.3132524767455058,0.19024674306388895,0.19226465189738512,0.22588568784219135,0.22683487388330606,297.15,293.15,297.1713526234597,297.40107785740656,297.2884167881925,297.20425582607675,297.28330678490875,297.26968197600894,0.0,2506.0907816291206,114.2175310934673,614.8936699673043,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.3724889266261659,283.15,283.15,283.1499927249362,288.19368922457284,3.9682539682539675,1.091913848313958,53000.0,288.10481839999994,288.1088590013523,2.1016953706958366,0.9791122644314133,0.9892152865466449,0.38039775594670033,0.38085829462731713,0.3123301878661302,0.3134748677151489,0.1903511585426512,0.19240587220892105,0.22605381579078737,0.2270357179754312,297.15,293.15,297.16974921912544,297.398636554294,297.2853502279176,297.20341952430607,297.2809098303059,297.2676130711898,0.0,2502.8664858004163,114.2175310934673,619.8708150016101,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.37234147223083097,283.15,283.15,283.149992657155,288.17285510804385,3.9682539682539675,1.091913848313958,53000.0,288.0905019428571,288.0942315193114,2.1027346285017465,0.9787796159965784,0.9890867351822864,0.38099389057313693,0.3814954346016808,0.31249977093237624,0.31368831789238855,0.1904568959329973,0.1925488054150493,0.2262168846846542,0.2272312965251954,297.15,293.15,297.1681596370841,297.3961982711406,297.2822890250763,297.20262965730177,297.27851999599307,297.2655593173192,0.0,2499.637673273881,114.2175310934673,624.8122990927725,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.3721945905422699,283.15,283.15,283.14999261309265,288.1518698256117,3.9682539682539675,1.091913848313958,53000.0,288.0760714285713,288.07941231564683,2.1037357152326464,0.9784289029912449,0.9889396543051227,0.38158276573973965,0.3821252345842055,0.312660794640619,0.3138931642371581,0.19056354099425815,0.19269308557723183,0.22637490527673187,0.22742176696586167,297.15,293.15,297.16658192717523,297.39376108983697,297.2792304064006,297.2018794176974,297.276134639558,297.26351749613366,0.0,2496.3783266208943,114.2175310934673,629.7174290883142,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.3720482237056566,283.15,283.15,283.14999254399345,288.13079983783535,3.9682539682539675,1.091913848313958,53000.0,288.06153234285705,288.0645457594114,2.1047023977264048,0.9780621953423303,0.9887761625074237,0.3821652045224998,0.38274851710367336,0.3128141877971389,0.31409032978956,0.19067051572258495,0.1928380215983523,0.22652848192892372,0.22760772210302163,297.15,293.15,297.16501481931607,297.3913255922259,297.2761744060024,297.20115739641403,297.27375431331114,297.2614853054539,0.0,2493.1018417842915,114.2175310934673,634.5945104073934,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.37190289512846597,283.15,283.15,283.14999254288404,288.1097547377419,3.9682539682539675,1.091913848313958,53000.0,288.0468901714285,288.0496653374562,2.1055992307210385,0.9776640900155745,0.9885797840463986,0.38273502645696744,0.3833588510571956,0.3129526532041428,0.3142722226094288,0.1907772065630543,0.19298298567242403,0.22667339075983262,0.22778473732154253,297.15,293.15,297.1634695846769,297.3888970387299,297.273128429285,297.2004776101242,297.2713876855757,297.25947206967834,0.0,2489.810661626933,114.2175310934673,639.401473580957,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.3717578641603125,283.15,283.15,283.1499924382217,288.0885170716674,3.9682539682539675,1.091913848313958,53000.0,288.0321503999999,288.03465103979204,2.106476714841096,0.97725683865722,0.9883743505831248,0.38330125021929295,0.38396560262285184,0.31308688179478117,0.3144499034045448,0.19088372878211812,0.19312795733656676,0.226815773927584,0.22795925767830993,297.15,293.15,297.1619299785916,297.38647039280283,297.2700854523935,297.19980856173294,297.26902399932743,297.2574636769697,0.0,2486.4951551488707,114.2175310934673,644.1997330631434,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.3716134428241467,283.15,283.15,283.1499923993837,288.0672932748975,3.9682539682539675,1.091913848313958,53000.0,288.0173185142856,288.0196167922016,2.107313793933373,0.9768313360541051,0.9881501275798389,0.38386017554315,0.3845649512356686,0.31321244536548387,0.31461883698584114,0.19098964238894298,0.19327250937194426,0.22695312133299844,0.22812865492538215,297.15,293.15,297.1604027043783,297.38404840535947,297.26704864577493,297.19915760570944,297.2666683362812,297.2554651395007,0.0,2483.1690324107867,114.2175310934673,648.964950802924,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.3714698288299658,283.15,283.15,283.14999234431843,288.04597484544087,3.9682539682539675,1.091913848313958,53000.0,288.0023999999999,288.0045012333905,2.108097333391343,0.9763820749281761,0.9879013165047642,0.3844095371961458,0.38515460340468555,0.31332660105467663,0.31477626759375116,0.19109423740510093,0.19341592055849605,0.2270838898065935,0.2282913560441684,297.15,293.15,297.15889158914973,297.38163295095893,297.2640197756747,297.1985231501807,297.2643236732046,297.25347822783374,0.0,2479.81824926694,114.2175310934673,653.6822894393911,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.3713264343202985,283.15,283.15,283.1499926901678,288.02626041194134,3.9682539682539675,1.091913848313958,53000.0,287.98740034285703,287.98931872221857,2.108567915244197,0.9759307162471039,0.987467606034034,0.3849571588477875,0.385703979070485,0.31343892394180384,0.31489496009430346,0.1911992755440209,0.19352142497945643,0.22721359709162145,0.22842447542163374,297.15,293.15,297.15739727069007,297.3792317969035,297.26101188723334,297.1979033762145,297.2619959544754,297.25150805710336,0.0,2476.586973383897,114.2175310934673,654.0555206248205,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.3711836433089939,283.15,283.15,283.149993049743,288.0077455681934,3.9682539682539675,1.091913848313958,53000.0,287.97232502857133,287.9740602463265,2.1088429759648473,0.9754715308427585,0.9869214695492494,0.38549933875225617,0.386225961883429,0.31354505566124924,0.31498635060933844,0.1913049317901188,0.19360591584129946,0.22733987707863737,0.2285378673161041,297.15,293.15,297.15594399201666,297.37686300706895,297.25804811544174,297.1973162974219,297.2597072519946,297.24957573278874,0.0,2473.530352560017,114.2175310934673,651.9909092805455,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.37104142912989574,283.15,283.15,283.1499933316788,287.9899756038503,3.9682539682539675,1.091913848313958,53000.0,287.9571795428571,287.958758939856,2.1089873929767595,0.9750075501204598,0.9863026017336929,0.3860365101386326,0.3867287431171143,0.31364537448529545,0.31505839636231175,0.191411243203376,0.19367716997752166,0.22746308902299378,0.22863766501456084,297.15,293.15,297.15453825513373,297.3745315879093,297.25513283428535,297.19676111747043,297.25746283741216,297.2476853264422,0.0,2470.61181276593,114.2175310934673,648.3369835298469,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.37089970514161724,283.15,283.15,283.14999356362887,287.97278519540043,3.9682539682539675,1.091913848313958,53000.0,287.9419693714285,287.943424148488,2.1090281576144445,0.9745404219054545,0.9856265935317086,0.3865695191814982,0.38721605813773347,0.31374083692836496,0.31511482257918944,0.19151814570315526,0.19373795292424553,0.22758376029668714,0.228726562870397,297.15,293.15,297.1531756042929,297.3722344763224,297.25226155372405,297.19623330676734,297.25525833299895,297.2458326548212,0.0,2467.8000460625485,114.2175310934673,643.4129560124346,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.3707585253647947,283.15,283.15,283.1499937475769,287.95614793706994,3.9682539682539675,1.091913848313958,53000.0,287.9266999999999,287.9280487598666,2.1089656927931912,0.9740713034094932,0.9848947380839226,0.38709800648263915,0.38768756879427024,0.31383091043138756,0.31515517600804505,0.191625772317203,0.19378835696659993,0.22770168706034627,0.22880439082583515,297.15,293.15,297.1518648480738,297.36997895896025,297.2494419863,297.19573626158467,297.2531012482072,297.24402466062514,0.0,2465.0842252122507,114.2175310934673,637.2114659872258,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118896.0,21118896.0,291.84885257142855,287.54238512975144,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.3706178925353574,283.15,283.15,283.1499939071463,287.939986503087,3.9682539682539675,1.091913848313958,53000.0,287.91137691428565,287.9126347150582,2.1088123290440683,0.9736013138672721,0.9841150891986846,0.38762190107491434,0.3881446736256605,0.31391531051033084,0.31518061934089386,0.19173419288029522,0.19382980935242614,0.2278168463885461,0.2288722021916304,297.15,293.15,297.150608488956,297.3677665812745,297.246673598928,297.19527003600354,297.25099303664496,297.2422623483614,0.0,2462.4492131851457,114.2175310934673,629.8888388549947,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.3704776441005055,283.15,283.15,283.1499940578193,287.92415109562194,3.9682539682539675,1.091913848313958,53000.0,287.8960055999999,287.89719665845007,2.108598781060261,0.9731308711342642,0.9833041034843216,0.38814257445491884,0.38859208499546155,0.3139957124738146,0.3151959665109495,0.1918431960407423,0.19386541165560192,0.22793006328425125,0.22893329508257582,297.15,293.15,297.14939061056805,297.3655848814995,297.24394142074135,297.19482559908346,297.24891939858264,297.240532382095,0.0,2459.8709072177912,114.2175310934673,621.8278836414892,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.37033794010881643,283.15,283.15,283.1499941625481,287.9087050187336,3.9682539682539675,1.091913848313958,53000.0,287.8805915428571,287.88171284400596,2.108306680404505,0.9726602074736381,0.9824530333884766,0.3886587220740533,0.38902657750076225,0.31407042744455305,0.3151977031585159,0.19195311800860285,0.19389357579128516,0.22804052439483366,0.22898545387634092,297.15,293.15,297.1482274679329,297.3634478505932,297.2412613239151,297.19441237566156,297.2468950772131,297.2388488190632,0.0,2457.3575079722586,114.2175310934673,612.8105239166239,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.37019869133937244,283.15,283.15,283.1499942231052,287.8933750401718,3.9682539682539675,1.091913848313958,53000.0,287.86514022857136,287.86606677834027,2.1079566194529242,0.9721889800262253,0.9815734014001918,0.38917079193882526,0.389451173241359,0.3141398970427761,0.3151887742961663,0.19206367362093554,0.19391650656258697,0.22814848276485084,0.22903081076394957,297.15,293.15,297.14710780470875,297.36134466022247,297.23861878246305,297.1940226602877,297.2449084692718,297.23720047539075,0.0,2454.8763704247363,114.2175310934673,603.110556255973,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.3700598764015556,283.15,283.15,283.1499943373615,287.8785309085536,3.9682539682539675,1.091913848313958,53000.0,287.84965714285704,287.8505862932134,2.1075564628077403,0.9717183199336579,0.9806698352174331,0.3896792687727948,0.38986697518794583,0.31420461408539047,0.3151701943492417,0.19217501305898954,0.19393510138374576,0.22825425696866358,0.2290701530647465,297.15,293.15,297.1460316985937,297.3592780537079,297.2360163981307,297.193656899594,297.24296159135787,297.2355889282768,0.0,2452.452467938537,114.2175310934673,592.829708845743,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.36992143612710154,283.15,283.15,283.14999454826693,287.86431088238083,3.9682539682539675,1.091913848313958,53000.0,287.8341477714285,287.8354022124471,2.1071162048372374,0.971248997656259,0.9797472757286272,0.39018500074388063,0.3902755963630855,0.31426568454080406,0.31514371158228843,0.19228725947169023,0.19395032426388947,0.22835835615102446,0.22910458607502007,297.15,293.15,297.14499549795397,297.35724799867364,297.2334553594033,297.19331455875533,297.24105303493934,297.23401328994515,0.0,2450.097375386196,114.2175310934673,582.0780868761746,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.3697834194519764,283.15,283.15,283.1499965375899,287.8552740221539,3.9682539682539675,1.091913848313958,53000.0,287.81861759999987,287.8232591603335,2.1066377452924008,0.970788727270134,0.9788070900290794,0.3906901329064125,0.3906770771700093,0.31432546864876754,0.3151092894081135,0.19240201883123928,0.1939625330403644,0.2284622924305976,0.2291341488619558,297.15,293.15,297.1440250164546,297.3552945803262,297.23098382344426,297.193016651142,297.23922064697905,297.23250814366924,0.0,2448.0759986302787,114.2175310934673,570.8200295869061,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.3696454885022328,283.15,283.15,283.1500005107693,287.8615045937983,3.9682539682539675,1.091913848313958,53000.0,287.8030721142856,287.82563110519243,2.106180013697078,0.9703891083149081,0.9778758177936179,0.3912154736001388,0.391081377546676,0.31440894147941256,0.31507853356724574,0.19252905943930693,0.19397677640919636,0.22858026454567187,0.2291656853576686,297.15,293.15,297.143236772312,297.3536406414488,297.22888359779796,297.1928763969044,297.23766975760077,297.2312614332128,0.0,2447.737355087494,114.2175310934673,559.2944830083089,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.36950752610215803,283.15,283.15,283.1500010032495,287.8649839205799,3.9682539682539675,1.091913848313958,53000.0,287.7875167999999,287.8251655243703,2.1058505509078853,0.9700646402107753,0.977006706569853,0.3917628348469539,0.39150434369735987,0.31451707909164384,0.31506917877374574,0.19267111390647623,0.1940037144069396,0.22871361906630866,0.22921031086727522,297.15,293.15,297.1426723874571,297.35232065496893,297.2271833430966,297.192923371275,297.23643416708745,297.230306784777,0.0,2448.0985364157427,114.2175310934673,547.8341917207136,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.3693694997138164,283.15,283.15,283.1500008948382,287.8672975641926,3.9682539682539675,1.091913848313958,53000.0,287.77195714285705,287.8235778839075,2.1056541670760454,0.9697889192802158,0.9762065062144697,0.39232235550418715,0.39194587439357603,0.31463737232887057,0.315079889719172,0.19282284789209067,0.1940446005175332,0.22885531479246107,0.2292680034451376,297.15,293.15,297.142252946498,297.3511952596399,297.2256989046935,297.19308637570606,297.235379632736,297.22952262385473,0.0,2448.502505497525,114.2175310934673,536.7301158658686,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.3692314236402245,283.15,283.15,283.1500005406755,287.86823023646184,3.9682539682539675,1.091913848313958,53000.0,287.75639862857133,287.8208002408054,2.1023084312077165,0.9695490392982167,0.9755114225878959,0.3929831942331415,0.38907660505743275,0.3147625410022697,0.3151131861558469,0.19298019303687983,0.1941063917460534,0.22900130648491956,0.2293423976638371,297.15,293.15,297.14194076296855,297.35132667052517,297.2243336020162,297.193310983148,297.2344358834579,297.2290695804232,0.0,2448.7639275128527,114.2175310934673,525.3188758912208,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.3690933425106356,283.15,283.15,283.1499995096144,287.86557292935413,3.9682539682539675,1.091913848313958,53000.0,287.74084674285706,287.8145624680554,2.0943174517580956,0.9693273042348691,0.9749735873175497,0.3939309856112637,0.38133545690983683,0.3148834498745037,0.3151750270276797,0.19313653581483853,0.1941985577934295,0.22914623722534655,0.22943962998014053,297.15,293.15,297.14168798651474,297.3549188782471,297.222970959662,297.1935144282198,297.2335141486336,297.2293212802554,0.0,2448.658713470151,114.2175310934673,513.6150010013188,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.3689553074528942,283.15,283.15,283.1499986930543,287.8609355451198,3.9682539682539675,1.091913848313958,53000.0,287.7253069714285,287.80694085618654,2.0876202859163944,0.9691309961120819,0.9745156782178174,0.3951163608404521,0.3747842830303014,0.3149989936997307,0.3152459633257339,0.193293174413024,0.19430348973949027,0.2292898785226628,0.22954578855962876,297.15,293.15,297.1415117850362,297.36126628976626,297.2215994022619,297.1937123693026,297.23261173145056,297.2301403155635,0.0,2448.1860656419262,114.2175310934673,504.0954641325962,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.3688173821558801,283.15,283.15,283.14999845877776,287.8565300324538,3.9682539682539675,1.091913848313958,53000.0,287.7097847999999,287.8001156636353,2.081467982172486,0.9689540269845409,0.9740988410125796,0.3964782637215419,0.36873708774334324,0.31510779669722816,0.3153147601702115,0.19344866384979242,0.19441200921048343,0.22943096976220018,0.2296530859121147,297.15,293.15,297.14139157539006,297.3694887933586,297.22019620220306,297.1938887437517,297.231703152366,297.2313336934139,0.0,2447.5622683325655,114.2175310934673,495.464190695427,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.36867955709509315,283.15,283.15,283.14999848234254,287.85263072430473,3.9682539682539675,1.091913848313958,53000.0,287.6942857142856,287.7940505511037,2.0756756503583946,0.9687977586969182,0.973715523440515,0.3979596470489268,0.3630169847495624,0.31521276852461033,0.31538162537906156,0.19360411453855636,0.19452315351234398,0.22957091620437026,0.22976104786824172,297.15,293.15,297.14132808650294,297.3788718383559,297.2187922080508,297.1940586264155,297.23080686925596,297.2327715257162,0.0,2446.931099943176,114.2175310934673,487.4359848373332,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.36854185420559005,283.15,283.15,283.1499987624253,287.84965886371225,3.9682539682539675,1.091913848313958,53000.0,287.6788151999999,287.78937381262256,2.0709493638329164,0.9686720181016621,0.9733968453518599,0.39955467187723737,0.3582874189541831,0.3153150658406152,0.3154512386952394,0.19376082751667717,0.19464241956053685,0.22971060556418646,0.22987354020087358,297.15,293.15,297.14134573129934,297.38922689329445,297.2174156773483,297.1942363470118,297.2299457697503,297.2344340837408,0.0,2446.3638796864793,114.2175310934673,480.9202447808846,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.36840423377777237,283.15,283.15,283.14999910454173,287.847692024462,3.9682539682539675,1.091913848313958,53000.0,287.66337874285705,287.78608895797623,2.0669568621838246,0.9685780357159071,0.973132436196948,0.40119312581941924,0.35422489705442983,0.31541838048106247,0.31552489819553237,0.1939205380095502,0.19476890656610849,0.2298519471777378,0.22999050017047135,297.15,293.15,297.14144336167885,297.39970866421356,297.21610471820094,297.194443404313,297.22914456918755,297.2361689435188,0.0,2445.9365764524337,114.2175310934673,475.42351636399434,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.3682666662155301,283.15,283.15,283.1499994414283,287.8465123150396,3.9682539682539675,1.091913848313958,53000.0,287.64798182857135,287.7838594267295,2.0635159005476362,0.9685138195817158,0.9729147714447612,0.4028513803896162,0.35065413161566356,0.3155237971374393,0.3156030316526383,0.19408372061588686,0.19490197306264853,0.22999549658680996,0.23011177483167225,297.15,293.15,297.14161345790984,297.410069264309,297.2148655862203,297.19468529464115,297.22840703862335,297.2379281283408,0.0,2445.6366432803566,114.2175310934673,470.6768295379327,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.36812914220334003,283.15,283.15,283.1499997494029,287.84621363693515,3.9682539682539675,1.091913848313958,53000.0,287.632629942857,287.7828155188448,2.060738598481341,0.9684874536525273,0.9727553709325605,0.4045174045115162,0.34767001156821226,0.31563285400563534,0.315687810230624,0.19425201554106317,0.19504381373406168,0.23014242152398579,0.23023900028325492,297.15,293.15,297.1418727733308,297.4200747118832,297.2137266496442,297.19497854205434,297.22775684392485,297.2396819041675,0.0,2445.4879912085235,114.2175310934673,466.7970939755741,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
