,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.36799163120319184,283.15,283.15,283.15000002545025,287.84657991344756,3.9682539682539675,1.091913848313958,53000.0,287.6173285714285,287.78268176003894,2.0584987398258865,0.96849342892031,0.9726453946303611,0.40617404114658445,0.3451555284208336,0.3157459025603311,0.31577927262932004,0.1944254181792125,0.19519378258449369,0.2302927647861357,0.2303718610823405,297.15,293.15,297.1422049557028,297.4295914986638,297.2126813441742,297.1953226359325,297.22718709350875,297.24139750559647,0.0,2445.4567772066293,114.2175310934673,463.60561405371044,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.36785411328043244,283.15,283.15,283.1500002771529,287.84752301231447,3.9682539682539675,1.091913848313958,53000.0,287.6020831999999,287.7833475621548,2.0567430907772204,0.9685293475319479,0.9725809784382581,0.4078113641652168,0.3430611115032971,0.31586309462284673,0.3158775047504662,0.1946040961612778,0.19535180061039897,0.23044660548472326,0.23051030331995995,297.15,293.15,297.1426015743075,297.43853424120874,297.2117262048751,297.1957181951517,297.22669498603165,297.24305504031497,0.0,2445.526732574031,114.2175310934673,461.0225273129051,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.3677165707186031,283.15,283.15,283.15000050635894,287.84906323648056,3.9682539682539675,1.091913848313958,53000.0,287.58689931428563,287.78484322933457,2.055499461242406,0.9685970611439118,0.9725649592178967,0.40942005018691746,0.3414092710763812,0.3159850660307897,0.3159833436252609,0.19478890392539072,0.19551888446513693,0.23060444697294413,0.23065497542115324,297.15,293.15,297.14306357186086,297.44677456527927,297.21087002699375,297.1961722118853,297.2262880500329,297.2446336852105,0.0,2445.7002647339677,114.2175310934673,459.071333830833,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.36757898869402816,283.15,283.15,283.1500007154452,287.85117113599586,3.9682539682539675,1.091913848313958,53000.0,287.5717823999999,287.78712936701095,2.0547517893474936,0.9686956360283203,0.9725958781404811,0.4109945374500244,0.34018487531276176,0.3161120074817151,0.3160969346455836,0.19498017731358414,0.1956952535834863,0.2307664385706772,0.23080595906275095,297.15,293.15,297.14358626759645,297.4542619062002,297.2101126501144,297.1966866935401,297.2259663303217,297.2461227695546,0.0,2445.9717477156523,114.2175310934673,457.7240659079434,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.3674413555384596,283.15,283.15,283.1500008118124,287.85351520807984,3.9682539682539675,1.091913848313958,53000.0,287.55673794285707,287.7899284407785,2.0544036779403294,0.9688207253744268,0.9726653828445291,0.4125337976707076,0.33930296441981156,0.31624144112223784,0.3162168035220522,0.19517732899563328,0.19587979065148314,0.23093208930953904,0.2309623963863419,297.15,293.15,297.1441584671513,297.461054017822,297.20941406089594,297.1972544846986,297.225716380687,297.247519482251,0.0,2446.312455330584,114.2175310934673,456.8651801841401,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.3673036686530585,283.15,283.15,283.1500004227415,287.8543824389839,3.9682539682539675,1.091913848313958,53000.0,287.54177142857134,287.79141145404606,2.0544605557678257,0.9689691718045887,0.9727741169142454,0.41402997000419334,0.3387708575694388,0.31636744686997276,0.3163401466683333,0.19537987082186697,0.19607289605646808,0.23110009321181055,0.23112416616890594,297.15,293.15,297.144768292261,297.4670605207332,297.2086985826193,297.19786573989836,297.2255147097911,297.24878156906055,0.0,2446.570157870027,114.2175310934673,456.50412535001493,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.3671659537603408,283.15,283.15,283.14999974923546,287.85312040607323,3.9682539682539675,1.091913848313958,53000.0,287.52688834285703,287.79074242815994,2.0549286015851878,0.9691297742167049,0.9729178900667904,0.4154730149446007,0.3386056953238359,0.3164853321086845,0.31646211762706894,0.1955862654575587,0.19627409707350282,0.23126776879702834,0.2312898760488447,297.15,293.15,297.145383240699,297.4721652209706,297.2079096125344,297.1984977512198,297.2253161847999,297.2498544020448,0.0,2446.582703577137,114.2175310934673,456.65671518810984,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.3670282777988803,283.15,283.15,283.14999875043156,287.84902399261364,3.9682539682539675,1.091913848313958,53000.0,287.5120941714285,287.7874405223081,2.0556990340355132,0.9692839045826906,0.9730768336765498,0.4168650022632372,0.3387303407554382,0.31659165444620097,0.31657783842550086,0.19579337553862625,0.19647988219557874,0.2314316919284696,0.23145582082803134,297.15,293.15,297.1459593888036,297.4764675677865,297.2070018213948,297.19911551514974,297.22506331940707,297.25072152250834,0.0,2446.239985089098,114.2175310934673,457.2126931533059,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.3668900420186025,283.15,283.15,283.15002142822635,287.8126142321203,3.9682539682539675,1.125488254122068,52778.08299777773,287.4973943999999,287.7603691349652,2.056724897194212,0.9693523354479554,0.9732171607682404,0.41817642961627194,0.339160336956589,0.3166513530300965,0.3166730950517762,0.1959861645180804,0.19668420496361666,0.23157158576114087,0.23161358961733747,297.15,293.15,297.14629420840663,297.4796259830133,297.20553375896714,297.19953577857,297.22442575575514,297.2510830969424,0.0,2451.530589918765,117.25899171401075,458.17253610765755,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.36674992791379984,283.15,283.15,283.14998406158475,287.7135053103904,3.9682539682539675,1.1429755467229745,52703.45830273896,287.4827945142857,287.6808265096329,2.057868515843087,0.9691492076076436,0.9732476325133679,0.4193439160921027,0.33992975919866897,0.31658206301991393,0.31670801919185065,0.19612862038882026,0.19686967208361617,0.2316399819003081,0.23174001042593112,297.15,293.15,297.14591889781633,297.4809048873471,297.20247071494657,297.1993267281861,297.2226353187982,297.25025130941884,0.0,2461.692508529574,118.92522083476305,459.5136190582252,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.36660915112980025,283.15,283.15,283.14996507006214,287.63305991989336,3.9682539682539675,1.140852917112116,52775.876242914645,287.46829999999994,287.6137252643043,2.0589282231089405,0.9686619775039829,0.9730493647134414,0.42036662836877414,0.34105727629029214,0.31638918827409546,0.3166329277598336,0.1962201029368767,0.1970136473072009,0.2316387722306646,0.23180597958417093,297.15,293.15,297.14482687593795,297.4803660327589,297.19793733008635,297.1985035078944,297.2197636255258,297.2482794744407,0.0,2461.568068311834,118.86732240013248,461.1808062973987,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.3664692234720755,283.15,283.15,283.14998512714556,287.56536268476424,3.9682539682539675,1.0954224823395526,53154.97127628018,287.45391634285704,287.5529576477329,2.059820197274641,0.9679508351014849,0.9725891642362028,0.42126330745870244,0.3425028054993586,0.316113469494817,0.3164446754339692,0.1962750846257258,0.1971117462301582,0.23158949454610478,0.23180834796704675,297.15,293.15,297.143203912957,297.478315734169,297.1925219272588,297.1972690677621,297.21621383505226,297.2455048954398,0.0,2456.021571911978,114.92574032906643,463.1372251807073,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.36633203317479424,283.15,283.15,283.1499787210503,287.54636587955315,3.9682539682539675,1.1354643886776727,52884.27761633659,287.43964902857135,287.5195257266499,2.0605672131993567,0.9670717123674084,0.9719109568829041,0.4220528674064152,0.3441858675986058,0.31578819350220255,0.31617492185895796,0.19630676029899538,0.19717492941421533,0.23150976642303514,0.2317635356615566,297.15,293.15,297.1412166749329,297.4750475410341,297.1866917616857,297.1958020843141,297.21230709891245,297.2422130321758,0.0,2434.8367804935842,118.5468586843085,465.36144550814555,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.36619918210757,283.15,283.15,283.1499409395483,287.52549433375276,3.9682539682539675,1.09357744808282,53161.62072634243,287.4255035428571,287.4759940049616,2.061269307372927,0.9660982728582357,0.9710941222698285,0.42275947164118455,0.3460387707433145,0.31545068287834355,0.3158691164809199,0.196331622396405,0.19722145473100253,0.23141990940195534,0.23169598315575132,297.15,293.15,297.13907107627773,297.4709097064213,297.18094812864905,297.19431347270523,297.20839666299116,297.23872780940894,0.0,2408.8551082983795,114.74519681339405,467.84796365069957,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.36607030881195524,283.15,283.15,283.1499581291819,287.4786715720891,3.9682539682539675,1.0932290072117208,53127.748904249805,287.4114853714285,287.41427586907423,2.0619203243495496,0.9650014494146436,0.9701810881533546,0.4233831858703574,0.34797848070513115,0.31508079349393037,0.31554414185483953,0.19634299636599176,0.19725927571106047,0.23130874159919687,0.2316149832850835,297.15,293.15,297.1366868239975,297.465914439621,297.1749975504494,297.1927144316629,297.2042766923522,297.2349179876166,0.0,2387.2925519038517,114.63454385081815,470.550955854684,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.36594439268253875,283.15,283.15,283.14997286419367,287.3650056558779,3.9682539682539675,1.0929873434251052,53104.263186580094,287.3975999999999,287.29794454566695,2.062444154721748,0.9635795705130397,0.9690958405740296,0.42385525307335986,0.35007574817302256,0.3145860940178407,0.3151640822769908,0.19630178121714856,0.1972744521924184,0.23112291544625196,0.231499748978255,297.15,293.15,297.13355923960734,297.4592643518767,297.1676737413836,297.19053578587716,297.19908312120737,297.23002324799046,0.0,2373.8546847918324,114.55784118640665,473.4579486091805,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.36582109686771846,283.15,283.15,283.1499499907989,287.2211713126867,3.9682539682539675,1.092856904165714,53091.58880847599,287.3838529142857,287.1548655423107,2.0626400672504817,0.9616261555408289,0.9676426718462132,0.4241018680343095,0.3525020588424703,0.3138833631775078,0.3146412075228391,0.19616883106104846,0.19722963821260137,0.2308129927726887,0.23129943064569025,297.15,293.15,297.12919846209365,297.4501477401282,297.1579892295576,297.1873319059061,297.19206146591654,297.22334576072046,0.0,2356.9719445436085,114.51645466451,476.532410036109,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.3657010143865594,283.15,283.15,283.14994492450546,287.09310339495704,3.9682539682539675,1.0927415931007762,53080.38564977818,287.3702495999999,287.0259534087083,2.0624624442952215,0.9592435062188372,0.9657574780280919,0.42415601483807686,0.3553241190348015,0.31303367293754747,0.31395400965679077,0.1959643555053758,0.1971120255115582,0.23041181842938127,0.2310004212169888,297.15,293.15,297.1239034886417,297.43903762249244,297.1467910446407,297.18338060675916,297.1838046391457,297.2153834803359,0.0,2336.1157463618083,114.47987635303818,479.70628848449655,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.36558454859777173,283.15,283.15,283.14994124676355,286.9634763228528,3.9682539682539675,1.0926402266391775,53070.538268938195,287.35679554285707,286.89715429235406,2.0614923623678743,0.9565006995889789,0.963447922347974,0.42403845887766367,0.3580809304329767,0.3120747846974692,0.3131229052037886,0.19570577092568694,0.196925045251604,0.2299396371478564,0.2306116781675689,297.15,293.15,297.1178933551935,297.4262767160893,297.1346334618584,297.1789266325553,297.1747026683276,297.2064865668048,0.0,2314.1235657648695,114.44772786155389,482.96290553809575,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.36547200369315125,283.15,283.15,283.14993198543374,286.8114095220215,3.9682539682539675,1.0925515056524135,53061.92009939317,287.3434962285713,286.7399035889481,2.0604414304414993,0.9533137102642775,0.9607619185630976,0.4237249799151506,0.3613896665569211,0.31098005559004605,0.3121707966411173,0.19537837224538604,0.19668141139600678,0.22937844141593988,0.23014579158327275,297.15,293.15,297.1109770732013,297.41162669140414,297.1212098220708,297.17380765762437,297.1644887524307,297.1964219993462,0.0,2289.2637006827104,114.4195948057281,486.28190667128035,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.36536239364868733,283.15,283.15,283.15008961660044,287.09555249459345,3.9682539682539675,1.0924735875210825,53054.35187362658,287.33035714285705,286.96677830919884,2.0598827545852174,0.9502501760964301,0.9577269574883202,0.4233820868064169,0.36576115779921176,0.3100345039796796,0.3111215523996274,0.19508393559715673,0.19638405265496264,0.22888962911412963,0.22961414257891424,297.15,293.15,297.1046651741272,297.3972193447469,297.11026420481596,297.16930673863055,297.155897462299,297.1874705849239,0.0,2293.2182710560314,114.39489106923308,489.5821592550047,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.365250660081634,283.15,283.15,283.1501122502379,287.1300952262412,3.9682539682539675,1.0924051964926924,53047.709464779706,287.3173837714285,286.87640689484004,2.0604642903722032,0.9480008924625012,0.9552070309266882,0.4232323833417237,0.37015837138949587,0.30950892950677733,0.310389223486371,0.19495153972787282,0.19619821048000408,0.2286361958996189,0.22925386223527022,297.15,293.15,297.10066647059966,297.38568707005214,297.10507165026434,297.1669312450977,297.1514786915349,297.1819670255098,0.0,2300.768362798995,114.37321078733041,492.9685814957725,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.36513500907328006,283.15,283.15,283.1499862528566,287.11983661186997,3.9682539682539675,1.0923451968841789,53041.88240646297,287.3045815999999,287.0284006293562,2.06366540483583,0.9468891345761389,0.953409461249545,0.42337130887639546,0.3757480744126557,0.3095315180500935,0.31002314160555333,0.19502146954758293,0.19615093208812365,0.22869752904556104,0.22910025598788153,297.15,293.15,297.09975040495954,297.3781302102306,297.10711956716557,297.1671171145767,297.15242946770803,297.18090935292815,0.0,2326.6273073365887,114.35419286714308,496.4388671802389,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.3650178438482686,283.15,283.15,283.1500425281853,287.27947057303425,3.9682539682539675,1.0922924925967978,53036.76412117912,287.2919561142856,287.22264256308233,2.066960440226407,0.9458259485572325,0.9522031749974247,0.4234078603161871,0.3803162399664937,0.3095136561393964,0.30992733766042935,0.195073967353195,0.19619684676815047,0.22874490935411718,0.22910341609596088,297.15,293.15,297.0990067946219,297.3696500032719,297.1086008721735,297.1670962074735,297.1531363510791,297.179498045724,0.0,2337.7792189091047,114.33748905435415,500.10451785981576,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.3648978920640552,283.15,283.15,283.1500546312431,287.3912964142093,3.9682539682539675,1.0922462295889428,53032.27157309151,287.2795127999999,287.3298860891524,2.070607517706616,0.9456428006956377,0.9515641965917194,0.4237020381984761,0.3842147442971322,0.30984405864405484,0.31005644005693345,0.1952858684762976,0.1963337250826131,0.2290033764201403,0.22924294826753247,297.15,293.15,297.10054127488496,297.36462228197115,297.11446457571094,297.169007656846,297.15727698133315,297.18118255414925,0.0,2354.5001229175655,114.32282803816025,503.9581293743697,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.364774233206762,283.15,283.15,283.15007380862266,287.59174386294325,3.9682539682539675,1.0922056200545807,53028.3281842093,287.2672571428571,287.55164360537515,2.0747070933613174,0.9463579605504482,0.9516377177357798,0.4242992251367708,0.3872857134220911,0.3105092944393981,0.3104575956903797,0.19566743337891562,0.19659668184541676,0.22946762640797547,0.2295487720794469,297.15,293.15,297.10432317342526,297.3634862310393,297.1243960067388,297.1729120783115,297.16465086105273,297.1859536701135,0.0,2381.45504288202,114.30995966701819,508.0803629954911,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.36464541321708727,283.15,283.15,283.15006420135825,287.7548381453207,3.9682539682539675,1.0921700651615773,53024.87574666116,287.25519462857136,287.7218712263835,2.0796043327248173,0.9478976883405709,0.9525750609703424,0.42519647744127514,0.38960966104064493,0.31144985104357803,0.31117806729303865,0.19620728870634535,0.19702224904943152,0.23010522698556146,0.23005074663956646,297.15,293.15,297.11006193844753,297.36603589855423,297.13744329535916,297.1785799353515,297.17457435497,297.1933390845365,0.0,2410.324509797872,114.2986938012233,512.5453172644598,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.36451195224130306,283.15,283.15,283.1500653104785,287.8421196747654,3.9682539682539675,1.092216930350815,53029.42645580758,287.24333074285704,287.8152149783528,2.0852097688838405,0.9497993357095645,0.9541538078409747,0.4262312862332351,0.39155155693945914,0.3124471973486612,0.3120970395913664,0.19681395825721978,0.19756937462445318,0.23078896687055364,0.23068011782601816,297.15,293.15,297.11650412026364,297.37015209748364,297.15071147916984,297.18483905357317,297.18487186768095,297.2014157236342,0.0,2436.385879074738,114.31354358337286,517.359828949195,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.3643698295024646,283.15,283.15,283.150024206806,287.6491666210027,3.9682539682539675,1.2193882459021135,52232.983999861346,287.2316709714285,287.6882656274453,2.091203393101897,0.9513901761486224,0.9560333180320779,0.42714305609428743,0.3934663588360243,0.313191232643787,0.3130460450694184,0.19735141603902498,0.19817042894561418,0.2313386490355688,0.23134001058140197,297.15,293.15,297.1218903943053,297.3725986374937,297.16019583929534,297.19000455529465,297.19254441991785,297.20744676926137,0.0,2497.122099710222,125.79802031887456,522.4981125418323,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.36422034143560666,283.15,283.15,283.15000279269395,287.48302179853926,3.9682539682539675,1.308883527191081,51718.784539262066,287.22022079999994,287.5712916287605,2.0966969584232866,0.9521426827061523,0.9575015586060047,0.4277309206751504,0.3958356555971221,0.31347785321072047,0.3137002084018545,0.1977171773888341,0.1986830011580752,0.23163243725353197,0.2318416927716322,297.15,293.15,297.1249168874937,297.3710118832106,297.163453492468,297.19288036207536,297.19570483981755,297.2095934930131,0.0,2523.200318445892,133.76937009239464,527.8451819066709,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.364066784969612,283.15,283.15,283.15002176804614,287.3537353193469,3.9682539682539675,1.3920219529283309,51264.35359539505,287.20898571428563,287.4825455742868,2.101340188005778,0.9522798196013064,0.9582917064800803,0.4280738782747452,0.3987586069410526,0.31346550947359214,0.31397794284007147,0.19796253942883943,0.19905784002034513,0.23175607572391602,0.2321338628709733,297.15,293.15,297.1262480983015,297.36651020725503,297.1627587664627,297.19418038458,297.19594250138397,297.2091279915967,0.0,2540.5555565069444,141.08193075835842,533.292387643452,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.3639103511183542,283.15,283.15,283.1499869699817,287.26464810496685,3.9682539682539675,1.4157696407471236,51313.17981395824,287.1979711999999,287.40410087616766,2.105243138521251,0.9519568024995844,0.9585120908345958,0.42821740997750896,0.40205955785145436,0.3132596212937147,0.3139775506632317,0.1981225554885364,0.19932194652785898,0.2317662412456047,0.23226797564728197,297.15,293.15,297.1263475809326,297.3597622846268,297.1596154843328,297.1943917991224,297.19430410420574,297.2068842506441,0.0,2546.958478179145,143.6483931428994,538.798105202759,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.36375380406098407,283.15,283.15,283.1499701248865,287.18685172781653,3.9682539682539675,1.4197013250871569,51514.69808585459,287.1871827428571,287.3400340687914,2.1084504203072276,0.9512951368221909,0.9582880146458445,0.4282015936040882,0.4054860956190012,0.3129350001825726,0.31379144360674355,0.19822536014645525,0.19950456820421197,0.23170350261478223,0.23229304051726749,297.15,293.15,297.12557707140286,297.35135432760035,297.15508385229083,297.1939009821127,297.19153531414344,297.20349030951,0.0,2542.671774437903,144.6212226749863,544.345810940377,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.3636000311106235,283.15,283.15,283.1499179670913,287.14029604534676,3.9682539682539675,1.3551895636745364,52226.61192331335,287.1766258285714,287.27716610200474,2.110955457023294,0.9503887236166073,0.9577504484194357,0.42806856031380147,0.4087525667720496,0.31253663322826586,0.313495736149323,0.1982931781792147,0.199634817633373,0.23159320575343426,0.23225063334218662,297.15,293.15,297.1242086942036,297.34183660001,297.14977854749,297.1930038386973,297.18808804055845,297.1993831441918,0.0,2518.1830547168483,139.91564773962364,549.9338096523011,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.3634536649236076,283.15,283.15,283.1498558561613,287.12851615870403,3.9682539682539675,1.2337787599142636,53228.78685030673,287.16630594285704,287.2198804016929,2.112723692736923,0.9492804500156069,0.9569477228023809,0.4278458472617707,0.41171351133037454,0.3120871658284364,0.31312113874406894,0.19834084378171357,0.19972746030095653,0.23144781835813782,0.2321570678358168,297.15,293.15,297.1223776134609,297.33160423544433,297.14402869395457,297.1918976146098,297.1841996586551,297.194821563225,0.0,2467.6485218971666,129.74403591072323,555.5648693527521,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.36331815478859697,283.15,283.15,283.1498294687819,287.1434980474678,3.9682539682539675,1.103177683268969,54099.10209114896,287.1562285714285,287.17503867569417,2.1139859776889183,0.9480372938463073,0.9559456930234912,0.42757118564941604,0.41446788333628864,0.31161814893276135,0.3126984660856005,0.19838591073348988,0.19980055196895982,0.23128537567524332,0.2320298971578053,297.15,293.15,297.1202724099652,297.32114109379603,297.13825383204613,297.1908030865479,297.18018281429954,297.190130647331,0.0,2400.9501953474705,117.82180520657775,561.2361202950266,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.3631935044816406,283.15,283.15,283.14990423137317,287.07479053147335,3.9682539682539675,1.1017998298849632,53964.0484512524,287.1463991999999,287.06599368352846,2.114386647707154,0.9465964488564427,0.9547637563160706,0.42722057351736026,0.4166114596333218,0.3110901435500102,0.312240945066513,0.1984188044278335,0.19986159864543535,0.23108416766829076,0.23187591681384048,297.15,293.15,297.11774142371013,297.3101670882343,297.1319476388944,297.18960260375616,297.1756831201155,297.18502837494214,0.0,2351.7344607536556,117.37692341022587,566.9479683890573,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.36307572581088193,283.15,283.15,283.1499157822173,286.8941649853556,3.9682539682539675,1.10058843820113,53845.45038867288,287.1368233142856,286.8515566138931,2.1164007494588066,0.9442853178504342,0.9532990660059604,0.4265155960091665,0.42087507034250715,0.31022446307473023,0.3116683943909113,0.19829176438837315,0.19989184045556865,0.2306766713181845,0.23165302594204257,297.15,293.15,297.11307196925713,297.2952940405363,297.1215513862552,297.1864973774889,297.16795326790805,297.1768736082891,0.0,2314.8857233956137,116.98670941735524,572.6275000525126,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.3629632217234185,283.15,283.15,283.14995606390187,286.830560230012,3.9682539682539675,1.0995259615279565,53741.5388468405,287.1275063999999,286.7970210054116,2.1173695988063668,0.9415720128652618,0.9511722765782061,0.425579739315028,0.4252862378904495,0.30924766487294975,0.3108452975920858,0.1980829650657832,0.19979969682049967,0.23019393296196894,0.2312763112890923,297.15,293.15,297.10756123873387,297.27820942048595,297.1101567205511,297.1825262267194,297.1593000480326,297.1675507309046,0.0,2290.5867909103927,116.64517228558553,578.0970339573674,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.36285359592742134,283.15,283.15,283.14998242488286,286.82135483326687,3.9682539682539675,1.0986022173556875,53651.27707658871,287.11845394285706,286.7931964675649,2.1139529325270776,0.9390166442132262,0.9488765606286416,0.4247608580434401,0.42555998541816425,0.3084240679382932,0.3100017431909633,0.19790580446149883,0.19967630887576943,0.22978850356272493,0.23087957404504547,297.15,293.15,297.10268737169196,297.2632721351056,297.1012000733626,297.17910696487576,297.1522819571402,297.1597097004352,0.0,2280.383388871611,116.34876862966027,582.8157752339035,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.36274488053088744,283.15,283.15,283.149999048299,286.8344747987427,3.9682539682539675,1.0977891514463096,53571.892779785034,287.1096714285714,286.80786170950955,2.1099198171545224,0.936705458970839,0.9467101720484309,0.4241977597750854,0.42488524013448825,0.30775960640088756,0.3092782133723936,0.19777097617749959,0.19957700544010318,0.22946649114351872,0.23054312438392954,297.15,293.15,297.0986259594545,297.2520122767967,297.0946203511314,297.1763329122148,297.1469037355168,297.1536990470228,0.0,2277.397783830734,116.08829178928553,586.9819940195139,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.36263604059976456,283.15,283.15,283.150019753653,286.889474033975,3.9682539682539675,1.0970697902095392,53501.70641199226,287.1011643428571,286.86377224310326,2.106611798882095,0.9347418862779955,0.9447820507777035,0.42389303058214467,0.42442624387211825,0.30727865742946103,0.3087059226300556,0.1976924218604507,0.19951798239793817,0.22924565787826015,0.23028666356661426,297.15,293.15,297.0956054456173,297.24430700067,297.09063194115777,297.1743454979062,297.1433890844961,297.1496557939695,0.0,2281.058052642592,115.85815689353744,590.8460031076587,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.36252595659338377,283.15,283.15,283.1500371394124,286.9843347640963,3.9682539682539675,1.0964397519010989,53440.27286281332,287.0929381714285,286.9657195741167,2.104289258864523,0.9333527880653398,0.9432083473554296,0.423900301011722,0.42423300956602356,0.30705505109995,0.3083293478092504,0.1977149070313973,0.19951680693100504,0.2291763161285318,0.23013784692468917,297.15,293.15,297.09417879489473,297.24070421368725,297.09009975388744,297.1736668960263,297.1425101246148,297.1482319566221,0.0,2292.3383953401435,115.65684625052833,594.574765390416,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.36241375081778204,283.15,283.15,283.15003664705614,287.0690516670869,3.9682539682539675,1.0958862446854438,53386.33080102608,287.08499839999996,287.0567603229915,2.1031885484050616,0.9325349169657962,0.9421265138015059,0.42417329716171054,0.4243183260560413,0.30705895274669426,0.30818027269358017,0.19784303723269395,0.19960159355467813,0.22924737969747758,0.23012200988975207,297.15,293.15,297.0942724559511,297.24047404571365,297.0925024392302,297.1742997154538,297.1439777186343,297.1491052749966,0.0,2306.6428795330153,115.48018025473635,598.3651201276646,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.3622992784469828,283.15,283.15,283.1500317782564,287.1379880112694,3.9682539682539675,1.0953998615206,53338.95279912866,287.0773505142856,287.12550952654806,2.1032192577972584,0.9321148086681503,0.9415360249304503,0.424611297546479,0.42463716781957456,0.3071929669221274,0.3082262146933361,0.1980418660941692,0.19977495586692273,0.22940543856904835,0.23022686947534113,297.15,293.15,297.09538052306874,297.24225565073914,297.0964743567337,297.1757661615982,297.1468178320716,297.15133890484225,0.0,2319.7076540640182,115.32508626754063,602.2527708344796,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.36218272553814607,283.15,283.15,283.15002947614187,287.20488637045906,3.9682539682539675,1.0949724463822843,53297.336164096545,287.06999999999994,287.1934400605242,2.1040697013006286,0.9320140509155342,0.9413257483750093,0.4251667350744379,0.4251161596845517,0.3074142676697033,0.3083989367806951,0.19829585159953103,0.20001530571217277,0.22962650967727866,0.2304158579085325,297.15,293.15,297.097261764805,297.2453919862142,297.1014060258779,297.1778442621125,297.15058173305323,297.1544971544126,0.0,2331.6905990341556,115.1889095001547,606.2555641340678,297.5026598279152,297.6759332833886,297.2403887756326,297.7308970977475,297.60908604223124,3053.135072668378,4633.131830172929,0.35641360239905767,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.36218272553814607,283.15,283.15,283.15002947614187,287.20488637045906,3.9682539682539675,1.0949724463822843,53297.336164096545,287.06999999999994,287.1934400605242,2.1040697013006286,0.9320140509155342,0.9413257483750093,0.4251667350744379,0.4251161596845517,0.3074142676697033,0.3083989367806951,0.19829585159953103,0.20001530571217277,0.22962650967727866,0.2304158579085325,297.15,293.15,297.097261764805,297.2453919862142,297.1014060258779,297.1778442621125,297.15058173305323,297.1544971544126,0.0,2331.6905990341556,115.1889095001547,606.2555641340678,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.36206413196028364,283.15,283.15,283.1500273341309,287.2686626230513,3.9682539682539675,1.094599764354725,53261.06204757845,287.0627999999999,287.26035378610965,2.1055847776284065,0.9322169010027246,0.9414388007233027,0.4258244734554802,0.4257192100563786,0.30771121005901836,0.3086652934396056,0.19860330212096464,0.2003115088065289,0.22990395594781596,0.23067078117181614,297.15,293.15,297.09984885909955,297.2496514203096,297.10711112812214,297.1804914261619,297.1551257283209,297.15844571240285,0.0,2342.9158261655125,115.07025797000529,610.4061577005733,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.3619437831059693,283.15,283.15,283.1500239649903,287.32373901505446,3.9682539682539675,1.094270950675658,53229.068005704205,287.05559999999997,287.31675039146484,2.107574038081585,0.9326272732569935,0.9418010068715501,0.42654059399111205,0.4264026689831243,0.308045641998755,0.30898861059193566,0.19894717602946846,0.2006511210729363,0.23021195536344308,0.23096924248081827,297.15,293.15,297.1028672608211,297.2544554806222,297.1130768478215,297.1834788920916,297.15999747157696,297.16277519058673,0.0,2353.059063024322,114.96564015040465,614.7085907011639,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.36182160053155865,283.15,283.15,283.15011885305046,287.3577395038737,3.9682539682539675,1.1880549985043642,52533.544994734984,287.0483999999999,287.3598193780626,2.1099325172139656,0.9331930574230038,0.9423693628654988,0.4272924650561882,0.4271448919638729,0.3083963643201557,0.30934947577523214,0.19931749274619498,0.20102655028935812,0.23053674155983628,0.231298353049948,297.15,293.15,297.10616567901855,297.25950578976284,297.1190173056667,297.1866707635293,297.16495462831534,297.1672628332585,0.0,2368.8157845776323,123.25128565604527,619.1589890618818,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.36169339770807557,283.15,283.15,283.15003933018204,287.2368128241177,3.9682539682539675,1.2246903175311377,52338.26782340044,287.04119999999995,287.2776407870686,2.112343395456128,0.9335047772887203,0.9430112136547202,0.42790473077917107,0.42788672506925063,0.3085751035115448,0.3096869014061039,0.19962928345018274,0.20141109302017782,0.23076725058492295,0.23162131618976853,297.15,293.15,297.10867932536536,297.26265095263693,297.12251013868354,297.1890213860067,297.1681562481078,297.17020361016006,0.0,2405.454209961965,126.60655212550648,623.7259063532447,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.36156015114754775,283.15,283.15,283.15003280933223,287.13238589579106,3.9682539682539675,1.287353642669412,51990.365941517986,287.03399999999993,287.2183544615244,2.114062392762235,0.9334380676368912,0.9434062619401882,0.42834668235999585,0.42849550789003543,0.30855220512367754,0.3098598980156567,0.1998605404419354,0.2017398301359089,0.23088231026465778,0.23185391588745805,297.15,293.15,297.1101258975793,297.2636053709038,297.12328830631054,297.1903022288515,297.1693347721916,297.1713313151674,0.0,2433.446779781894,132.2471909632982,628.27364865061,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.361422947686412,283.15,283.15,283.1500493985926,287.05754517414334,3.9682539682539675,1.3647691695372184,51538.64629631222,287.0267999999999,287.17636512219656,2.1149869895502786,0.9330915917502639,0.9434872449931522,0.4286786936492981,0.42896136822246383,0.30839843300968905,0.30986133164662566,0.20003493742403464,0.20200194092214951,0.2309199048910352,0.23198870344167125,297.15,293.15,297.1107998743085,297.2631884194221,297.1223636699759,297.19084277978897,297.169194321131,297.1712778129253,0.0,2453.321311050345,139.04168646735036,632.7232200411021,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.36128204318108426,283.15,283.15,283.1500378691681,286.9912742237485,3.9682539682539675,1.409220992029456,51375.81019519252,287.0195999999999,287.1385857840053,2.1152945650014248,0.9325388564686783,0.9433063432989094,0.42894157996973714,0.42932357074258676,0.3081626442496422,0.30973852273207275,0.200169614414966,0.2022110841247477,0.23090637313387338,0.2320501153071624,297.15,293.15,297.11091841397825,297.26194947200344,297.12042849934744,297.19087906433555,297.1682193346421,297.17047895686136,0.0,2471.0864722674833,143.15391332755456,637.055972778974,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.36113757447941985,283.15,283.15,283.1500412256705,286.9356987636984,3.9682539682539675,1.4655664621413538,51134.31324925367,287.01239999999996,287.1115797194467,2.1151900806442248,0.9318531239734813,0.942934652329718,0.42917053121389115,0.4296232138913198,0.30788655748509985,0.30954095461208303,0.2002808084866564,0.20238396361628735,0.23086364688657424,0.232064217648372,297.15,293.15,297.11069263638046,297.26035292795757,297.11806259641986,297.19062969932617,297.1668076470797,297.16930910143276,0.0,2488.9177357962694,148.22508359318576,641.2731843797447,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.36099017139155964,283.15,283.15,283.15001746822736,286.8805245150947,3.9682539682539675,1.4976826605674967,51130.69912901067,287.0051999999999,287.08420301804927,2.11485024009902,0.9311089811534976,0.9424405408401978,0.42938818622423414,0.42989203794177316,0.3075966847171114,0.3093077066118144,0.20038480468083525,0.20253480911114083,0.2308077445804644,0.23205207960246962,297.15,293.15,297.1103255772831,297.25867544107604,297.11560361706347,297.190302269329,297.16522907479595,297.16802719590953,0.0,2504.573848037997,151.49275718205868,645.4472801978858,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.36084233672782967,283.15,283.15,283.1499436487762,286.8520790016097,3.9682539682539675,1.434359563714676,51888.71446584392,286.99799999999993,287.0434079892721,2.114319744879005,0.9302563988809609,0.9418446865922397,0.4295722419216331,0.4301353480238839,0.3072697600756354,0.30904548865829956,0.2004782437387645,0.20267161695211017,0.23072498381137163,0.23201722035281938,297.15,293.15,297.1096939303422,297.2566523469316,297.1127628322343,297.1898584036005,297.16326764463076,297.1664470315479,0.0,2492.9260227460677,147.19735492816068,649.6443978884118,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.3606989098144562,283.15,283.15,283.1499286362126,286.8498171705605,3.9682539682539675,1.373620000280362,52516.21965062694,286.9907999999999,287.0133567958831,2.1135674841056304,0.9292993242383463,0.941133311169403,0.42973012942151756,0.4303461641239051,0.3069148072278955,0.3087474615503014,0.20056452427327426,0.20279709828652084,0.23061986498258774,0.231955433706977,297.15,293.15,297.1088223409429,297.25439885776035,297.1096860729342,297.18934699746046,297.16102333977244,297.1646555217741,0.0,2464.8603527757623,142.62817317390125,653.8014457238336,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
