,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.36056054022899287,283.15,283.15,283.14992591443695,286.8532502063462,3.9682539682539675,1.3158941433080202,53023.961462001025,286.98359999999997,286.989992706902,2.112686493282099,0.9282999606166685,0.9403468903391462,0.4298846032753078,0.43054006955274204,0.3065569263998499,0.3084314583155696,0.20065395513823214,0.2029188028769546,0.2305087743692315,0.23187837839141823,297.15,293.15,297.10787365982975,297.25218415096464,297.1066813255835,297.18889211871095,297.1587607877839,297.16287840857456,0.0,2433.8112086576994,137.91568572917083,657.9281762326128,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.3604277488209833,283.15,283.15,283.1499269218778,286.86242071312677,3.9682539682539675,1.2588423170461371,53443.24211079627,286.9763999999999,286.97150811756416,2.1117437025094565,0.9272814413794237,0.9395122438546042,0.4300453381264296,0.4307291437214541,0.30620679406727336,0.308110967864515,0.20075168780516145,0.20304336215408242,0.23039835979880377,0.23179411919863235,297.15,293.15,297.10691324053954,297.2501324585328,297.10389366947925,297.1885558976125,297.1565982410053,297.1612187014339,0.0,2403.3954794460437,132.93960959442563,662.024487762903,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.3603008026579735,283.15,283.15,283.14992076271767,286.8777415512702,3.9682539682539675,1.1972311637873452,53819.96393997711,286.96919999999994,286.9559864546968,2.110627932681522,0.9262643222567095,0.9385537446864,0.4302180912292354,0.4309020897239567,0.30587055252310535,0.3077768544541932,0.2008612572004357,0.20315453696060548,0.23029314378046506,0.23169400547727398,297.15,293.15,297.10599665121913,297.24831280674607,297.10140055999244,297.1883779128678,297.15461177710176,297.1597399415854,0.0,2372.076525988571,127.28108201484056,663.7187723325345,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.36018056793273223,283.15,283.15,283.1498831353883,286.89413074448714,3.9682539682539675,1.1054733084544508,54324.48822655744,286.96199999999993,286.93560995468175,2.109267413667035,0.9252781584395119,0.9374233700539771,0.43040348255007654,0.431048507424099,0.30554826336359436,0.3074200053752164,0.20099506904297737,0.20324308703871305,0.23019537208603333,0.23157126453315283,297.15,293.15,297.1051963607333,297.2467206675427,297.09918763602394,297.18850077510115,297.1528287318892,297.1584868342581,0.0,2330.2497609912302,118.56549620424015,661.8565437305386,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.3600665050609063,283.15,283.15,283.149954650723,286.89121779890263,3.9682539682539675,1.1037651553664323,54156.73591708916,286.9547999999999,286.9004358284441,2.107882456539946,0.9241882777804356,0.9362678399762103,0.4305590813585608,0.4311920576620358,0.30519600026638677,0.3070610229898221,0.20111318317390708,0.20333936927921725,0.2300766493863018,0.23144519799678834,297.15,293.15,297.1041617956223,297.2448284229366,297.0966771229754,297.18842731406176,297.15077044523036,297.1569730201653,0.0,2302.2881678056597,118.01182760100068,658.2574137398066,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.3599548303873829,283.15,283.15,283.149978191027,286.8689044642846,3.9682539682539675,1.102333670838865,54016.35413756437,286.9475999999999,286.87054431802926,2.1062808489721236,0.9230251666005556,0.9349969766874356,0.4306893453865785,0.4313044076619476,0.30481736249672875,0.30667078117932445,0.20121150863352458,0.20341481222991384,0.22994056967698573,0.23129685435916145,297.15,293.15,297.10297896768424,297.24270015123136,297.0939240185519,297.18811718456516,297.1485043777968,297.15524493996594,0.0,2292.453621419018,117.54915785798161,653.1835209335915,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.35984439380793076,283.15,283.15,283.1499899523489,286.8643599899756,3.9682539682539675,1.1010780799489126,53893.3717447269,286.94039999999995,286.86434015563407,2.1045198513240355,0.9219110413882098,0.9336350191757601,0.43084502486631937,0.4313970205380749,0.3044684377570377,0.3062623469182397,0.2013160362919834,0.20346860087873136,0.22981979156844334,0.23113341519721228,297.15,293.15,297.10197139878966,297.2409699828652,297.0916665205558,297.1878959180913,297.14658518825047,297.1538178017105,0.0,2287.3124329111574,117.14432936373603,646.6931331085343,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.3597344526152093,283.15,283.15,283.14999607853076,286.8651339285736,3.9682539682539675,1.099962270403817,53784.198253654526,286.9331999999999,286.8623889047752,2.1027847455045108,0.9208791693208136,0.9322676833359549,0.43103596324020643,0.4315001888449343,0.3041595440603596,0.30586848533278826,0.20143502205960181,0.20351825371144236,0.22972161024727772,0.2309752206971124,297.15,293.15,297.1012102167066,297.2397293155768,297.0900009795823,297.18785798689754,297.1451057080876,297.1527808413702,0.0,2284.923646519753,116.78534536615487,639.1787602913555,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.3596247312623374,283.15,283.15,283.14999901254276,286.86737315446436,3.9682539682539675,1.098972386611477,53687.43829831795,286.92599999999993,286.86114790301167,2.1011481348916297,0.9199310073052211,0.9309307159643806,0.43125859822463436,0.43162468940380005,0.3038853912638215,0.305500309347406,0.20156908966710324,0.20357145183639982,0.2296444689449948,0.2308299791363717,297.15,293.15,297.10069000361267,297.23891684147,297.08883819610304,297.18800359254504,297.1440243845351,297.1520946036532,0.0,2283.8588413795205,116.46748559595089,630.7634634626779,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.3595151540011566,283.15,283.15,283.1499995679799,286.87016436488284,3.9682539682539675,1.0981362364756748,53605.773496062495,286.9187999999999,286.859872384025,2.0996608197963385,0.9190885774469283,0.9296480332071684,0.43151741413628264,0.43177832681034567,0.30364977626456063,0.3051658383443479,0.20172238183365274,0.20363261354222983,0.22959192542018597,0.23070324502298445,297.15,293.15,297.1004657434592,297.2385832405557,297.0882251469933,297.18837471208894,297.1434005190016,297.15180987241973,0.0,2283.6542904570856,116.19943793814953,621.2547116555329,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.3594055916081561,283.15,283.15,283.1499998657569,286.87278048398986,3.9682539682539675,1.0973995964833692,53533.87911583297,286.91159999999996,286.85819194167027,2.0982788497322975,0.918316523448894,0.9284104775093243,0.4317961945800842,0.431949845887161,0.30343410078117516,0.30485070729121333,0.20188870127802297,0.20370114244659254,0.22955352497785236,0.23058855260377017,297.15,293.15,297.10042800966716,297.23850188918016,297.08788768917213,297.18888731313837,297.1430305273085,297.15174708569333,0.0,2283.5811771015265,115.963629515024,611.0640418770246,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.35929603252258,283.15,283.15,283.1500000447251,286.87528750177813,3.9682539682539675,1.0967368233878432,53469.235205639794,286.9043999999999,286.85623056930956,2.096972597293593,0.9175969023984109,0.9272076140652354,0.43208862595766945,0.43213332467240784,0.30323158722637145,0.3045479935745345,0.20206485396344762,0.20377548681327165,0.2295249389793007,0.23048211354597675,297.15,293.15,297.1005250048553,297.23858808223304,297.08772864844593,297.18950199166545,297.14283308576563,297.1518353625931,0.0,2283.5708915568994,115.75173801298129,600.3906195006351,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.35918646915809305,283.15,283.15,283.1500001465718,286.87766817138856,3.9682539682539675,1.0961630150764086,53413.30006276711,286.89719999999994,286.85393320268645,2.095752331082535,0.9169407542586927,0.9260464461768835,0.43239676920762654,0.4323296591847767,0.303043058350286,0.30425763328881883,0.20225311843546212,0.2038569877186301,0.22950734410410195,0.23038451099774462,297.15,293.15,297.10077896711056,297.23885970239536,297.08775406818063,297.19023567211184,297.1428236199354,297.15209040594675,0.0,2283.615244169917,115.56849624520366,589.1180489543075,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.3590769064338507,283.15,283.15,283.1500000708171,286.879297939176,3.9682539682539675,1.095669643589718,53365.22934995475,286.88999999999993,286.85071746632406,2.0946502799704785,0.9163372907081622,0.924930135721292,0.43278402656390663,0.4325750897277881,0.30286277098461345,0.30397617654854203,0.20245054807423205,0.20394615877132444,0.22949721474871196,0.23029427914540906,297.15,293.15,297.10115305412984,297.24005285683785,297.08788186971196,297.1910439075727,297.14293503135696,297.15261334392187,0.0,2283.6238140240885,115.41109516912843,577.1258310235704,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.3589673365298822,283.15,283.15,283.15000000391143,286.8809906539269,3.9682539682539675,1.0952184925727837,53321.29125067277,286.8827999999999,286.8475540236092,2.0901997478883754,0.9157630405700647,0.9238854001798128,0.4331764306126969,0.429359195473081,0.30268752245365693,0.3037089024369215,0.20265376639872573,0.20404983805091945,0.2294914635738582,0.23021536695472974,297.15,293.15,297.1015930506751,297.2412952173944,297.0880712701822,297.19190173706147,297.14311626059083,297.15319550718084,0.0,2283.6631132663156,115.26728812434142,564.7922922319214,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.3588578125132712,283.15,283.15,283.14999885369133,286.87853607486676,3.9682539682539675,1.0948299839161064,53283.46846169571,286.8755999999999,286.840130949352,2.0808715461139142,0.9152061606601261,0.9229608228190713,0.4339552987933508,0.4210971155786915,0.30250690005062797,0.30346084872294954,0.20285401787298993,0.20417516184699044,0.2294842220426113,0.23015309358333577,297.15,293.15,297.1020568802238,297.2471195573261,297.0881839874997,297.19268468574256,297.1432649097262,297.15466200410367,0.0,2283.302709370076,115.1435438722436,551.1467045941677,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.3587484176316039,283.15,283.15,283.1499978997905,286.8738294055514,3.9682539682539675,1.0944911606678553,53250.49369019631,286.86839999999995,286.83058097111837,2.0715158550969166,0.9146648799860116,0.9220615809755477,0.43506892645149514,0.41278858619760617,0.30231769502636374,0.30320883930766623,0.20305058693040007,0.20429995136563384,0.22947314855509537,0.23009019418749238,297.15,293.15,297.1025403957452,297.2567017428945,297.0881837611034,297.19339038174735,297.1433451488429,297.1568322860667,0.0,2282.5288430579685,115.03569683640373,537.6823158597687,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.35863916326067996,283.15,283.15,283.1499972437415,286.86829721660183,3.9682539682539675,1.094186755651574,53220.87725505297,286.8611999999999,286.8202689932345,2.061894308687539,0.914136211614011,0.9211721205524787,0.43641411534831553,0.40421721042989,0.3021216513198254,0.3029502434163643,0.2032441928108598,0.20442154186902284,0.22945860327943937,0.23002412340056266,297.15,293.15,297.1030395846429,297.26873923705176,297.08809719407117,297.1940368926943,297.1433663377913,297.1594558492503,0.0,2281.544635585294,114.93886216848568,524.0918779601952,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.35853005865533255,283.15,283.15,283.1499968323195,286.862278282414,3.9682539682539675,1.0939126685458676,53194.217584502476,286.8539999999999,286.8094829978621,2.0519944452182814,0.9136211084183407,0.9202921365357973,0.4379662753753326,0.39537121142485054,0.30191948430385007,0.30268502560014576,0.2034351246508494,0.20453986473560049,0.22944077639454918,0.22995461823684585,297.15,293.15,297.1035571708246,297.28288787741434,297.08793551741013,297.194630174061,297.143333158304,297.1624687796028,0.0,2280.42066861933,114.85171818399975,510.3785444070988,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.35842116633079063,283.15,283.15,283.14999692034195,286.8566503606577,3.9682539682539675,1.0936757103420827,53171.17471935222,286.8467999999999,286.79970774277984,2.043576225955927,0.9131319299460446,0.9194943766315241,0.4397225195491154,0.38791026890432095,0.3017120164591706,0.30242500154092816,0.20362478951285531,0.20466846319839085,0.22942010789355113,0.22989102832428832,297.15,293.15,297.10411815023144,297.29888574074766,297.0877133776901,297.1951820704296,297.1432548707538,297.16583084197055,0.0,2279.249626256972,114.7764143483806,498.99726410835984,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.3583124352193298,283.15,283.15,283.14999739808326,286.8523267003195,3.9682539682539675,1.0934646642481534,53150.6558655136,286.83959999999996,286.791737443165,2.0358897180640243,0.9126706193226569,0.9187503093065013,0.44157639464560694,0.38111924773309946,0.3015041316201625,0.3021680256028746,0.20381565704387508,0.2048031638267134,0.22939922061420778,0.22983057995589545,297.15,293.15,297.1047301462713,297.31549247094057,297.0874939322837,297.19572888995725,297.14317585889654,297.1693242596699,0.0,2278.214811975717,114.70937276449605,488.7946363571485,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.3582038236211776,283.15,283.15,283.149998184412,286.8496420093632,3.9682539682539675,1.0932747675545837,53132.19663637312,286.8323999999999,286.7856261184891,2.0286310395421645,0.9122402238392308,0.9180502548072487,0.4434982538602343,0.37470336181025077,0.3012987028239862,0.3019144337300631,0.20400900188427668,0.2049427968997117,0.22937981629431198,0.22977290591445435,297.15,293.15,297.1054013520417,297.33238550290775,297.08731298706783,297.196288062968,297.14312377952064,297.17290233690125,0.0,2277.3991459896542,114.649071744434,479.29493375391723,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.35809531965693603,283.15,283.15,283.1500001593151,286.85094187329156,3.9682539682539675,1.0931084071069588,53116.02792239888,286.82519999999994,286.78308086866275,2.0219773332775963,0.9118497702767558,0.9174091963714948,0.44548555093909875,0.36881698747283,0.301098844193611,0.30166772764685196,0.20420560927811438,0.2050898284953967,0.22936366159671284,0.22972024524458207,297.15,293.15,297.1061488965912,297.3494116016835,297.08721082355345,297.19686497649644,297.14312748475453,297.1765527566158,0.0,2277.011292059962,114.59626183564583,470.54137261853435,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.3579866503586255,283.15,283.15,283.1500096987086,286.87845477754973,3.9682539682539675,1.0929651141379544,53102.10312879324,286.8179999999999,286.80568126226063,2.016237377220634,0.9115734087389643,0.9168654554049566,0.4475328437405078,0.36369985530733034,0.3009396999926418,0.3014439553792488,0.20441633436068943,0.20525012000610113,0.22937207221406425,0.22968242478564724,297.15,293.15,297.1071548408847,297.36639878019497,297.0876342393509,297.1975876131423,297.14353522267464,297.1804621392495,0.0,2279.249070336925,114.5507874494395,462.52771394550774,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.35787713234932095,283.15,283.15,283.1500230213254,286.93926067359695,3.9682539682539675,1.0928388328774277,53089.83299676678,286.8107999999999,286.8633067458951,2.0111953169634926,0.9115540107580027,0.9164874592629032,0.44966372868506593,0.35899473308710206,0.30088273400822696,0.3012797003868092,0.20467033048419012,0.20543619292139845,0.2294441678643021,0.22968177678700916,297.15,293.15,297.1087786035335,297.3837444433645,297.0893453430649,297.1988071415959,297.14497231997314,297.1851295703064,0.0,2286.216891190322,114.51072168305187,455.10615840176524,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.35776610754442734,283.15,283.15,283.15002830660444,287.0082566328179,3.9682539682539675,1.092727365130821,53079.00339944509,286.8035999999999,286.9323082189963,2.006595915074658,0.911872985497953,0.9163689902299667,0.4519048719052698,0.35426643492652515,0.3009501863678443,0.30121417258389016,0.20498856159101636,0.20566784836846738,0.22959685469273083,0.22974358514486842,297.15,293.15,297.11120449664105,297.4017664347201,297.09257741278634,297.20075841160633,297.1476758462729,297.19079652040534,0.0,2296.5759453013475,114.4753635749074,448.38870474832106,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.35765342983577864,283.15,283.15,283.1500502693327,287.0557545548616,3.9682539682539675,1.0926801389273055,53074.41549265623,286.79639999999995,286.981448054981,2.003134456962646,0.9124208815487851,0.9165413315130969,0.45420456107393664,0.3501680130122348,0.3010873090948034,0.30124780868741463,0.20535133981133247,0.2059548326823723,0.22979835352379513,0.2298709909745841,297.15,293.15,297.11413124601927,297.4198694577888,297.0965859504634,297.20318196346483,297.1510863718604,297.1969709979193,0.0,2309.37513345396,114.46038537634834,442.9670133502173,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.3575365155720219,283.15,283.15,283.15005543710015,286.9879658870566,3.9682539682539675,1.1954694395565946,52399.1509014648,286.7891999999999,286.94228920994885,2.000521054262206,0.9129298753732996,0.9169216053062703,0.4564471731094345,0.3465825026285139,0.3011636916382242,0.3013335900513501,0.2056994597038832,0.20628012277108612,0.22997085846040982,0.2300375805523216,297.15,293.15,297.11684180120096,297.4365684259086,297.0996550045501,297.20533033285597,297.15388232944053,297.2024555787912,0.0,2342.635971790667,123.70643765262635,438.41827004616175,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.35741533611502474,283.15,283.15,283.1500568373538,286.9203776692072,3.9682539682539675,1.2540771137319924,52059.986795624834,286.7819999999999,286.90474041528523,1.9983892234973337,0.9132162137120855,0.9172652209457623,0.45856287831048953,0.34362240531368704,0.301108560268292,0.3013582219963994,0.2059949493354169,0.2065915128781537,0.2300678278924436,0.23017457444225595,297.15,293.15,297.11887584197393,297.45107016546257,297.10092124224025,297.2067550906231,297.1553261630482,297.2065897006696,0.0,2363.6764358389314,128.97430475179007,434.6238028062137,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.35729018671548624,283.15,283.15,283.15004646792283,286.86638486877524,3.9682539682539675,1.2984678359126256,51857.48581515014,286.7747999999999,286.873821638867,1.9965920474652674,0.9133132677551898,0.9174355817073389,0.46055196353148914,0.3413907763058215,0.3009579163981245,0.30127057606963037,0.20624837882536462,0.20686138076666416,0.23010598572665272,0.23024766049998033,297.15,293.15,297.1203374349719,297.4634035377251,297.1009134625645,297.20760791135444,297.1557419890863,297.20960086714047,0.0,2382.4416310521965,133.05476118405852,431.57625115313795,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.35716194362697545,283.15,283.15,283.1500428171102,286.8166675030473,3.9682539682539675,1.3474169175301343,51638.447937717894,286.76759999999996,286.8494371793575,1.9948900397234668,0.9133093312003178,0.9174721689806845,0.4624487586846438,0.33953162608292387,0.300764930439231,0.30111344736744955,0.2064816499182907,0.20710177190256218,0.23011525791456952,0.23027785355237598,297.15,293.15,297.1214874004191,297.47416295931095,297.10036629191586,297.2081854498448,297.1556690165243,297.21197422360297,0.0,2400.9759663700797,137.52645080204977,429.1016641217357,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.35703167244219475,283.15,283.15,283.1499685183855,286.770184597126,3.9682539682539675,1.319137230326401,52038.336265161284,286.7603999999999,286.8153378126954,1.9928661694084469,0.9132157160380009,0.9174009795729082,0.46427672394833774,0.33755729546816216,0.3005341335466398,0.30090831773664684,0.20670645814651403,0.20732243407470788,0.2300982827103376,0.2302762435750519,297.15,293.15,297.12236437725335,297.48368873123195,297.0993538915133,297.20863842583543,297.15516552977056,297.213842191121,0.0,2403.6729039889424,135.66668398219403,427.18418913136657,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.35690302833115456,283.15,283.15,283.1499613128551,286.76112406477705,3.9682539682539675,1.2926385434211505,52359.997971638106,286.75319999999994,286.7894212474319,1.9911866715029285,0.9129997741008103,0.9172298467239199,0.46602621911022146,0.33610990727070506,0.30026450120949344,0.3006611699995795,0.2069210471922174,0.20753367430335903,0.23005207420366663,0.2302454183545804,297.15,293.15,297.12289208163156,297.4918616687612,297.0978894245057,297.2089487829289,297.1542041998928,297.215159231544,0.0,2389.101453171227,133.74717950958387,425.83984259307095,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.35677691986110244,283.15,283.15,283.14995660147275,286.75565587168245,3.9682539682539675,1.2619567807733476,52669.21041733876,286.7459999999999,286.767474725022,1.9898046469952542,0.912715250365739,0.916982457121659,0.46771538297768145,0.3350852389224888,0.29998064965229876,0.30038935700287195,0.20713389638593838,0.2077412857946203,0.22999229816522754,0.23019550746936562,297.15,293.15,297.12322521073975,297.4990089050173,297.09629544859536,297.2092269723386,297.1530540414484,297.21616211562787,0.0,2372.21573657341,131.32406050620108,424.94017451530704,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.3566539374653191,283.15,283.15,283.14995212283407,286.7531347440933,3.9682539682539675,1.2274390147371337,52960.86633480922,286.7387999999999,286.7488540138249,1.9886186994281634,0.9123852681340313,0.9166739428214585,0.4693464232299987,0.3343430894621851,0.29969304919864825,0.300104627174321,0.20735196458727673,0.20795023907707652,0.22992555580432095,0.23013300033018685,297.15,293.15,297.1234293644069,297.5051730667287,297.0947161510803,297.2095574536128,297.15183482186484,297.21694217153873,0.0,2353.764707368707,128.41641264307577,424.4975925975711,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.3565346895169484,283.15,283.15,283.14992745020646,286.75393010120007,3.9682539682539675,1.169989879841824,53366.66922229109,286.7315999999999,286.72993856556815,1.9874106664732882,0.91202510610306,0.9163170189000726,0.4709300872067472,0.3336358395347634,0.29940510978811635,0.2998139025461555,0.20758287893203806,0.2081650490646179,0.22985476471991761,0.23006226058752088,297.15,293.15,297.12354781729397,297.5105131234229,297.0931957672399,297.21003081133205,297.15059770391747,297.21757704464125,0.0,2329.975009721195,123.30531088612437,424.5031164399155,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.35641990341180624,283.15,283.15,283.14993434394705,286.7708302655938,3.9682539682539675,1.1222957606351587,53637.62401222886,286.72439999999995,286.71622107839187,1.986958869864798,0.9116144784427571,0.915946971717197,0.47245966624253677,0.3336837974002533,0.29911419950137197,0.29952619095203226,0.20782049244849457,0.2083947718186716,0.22977796327812,0.2299902211952089,297.15,293.15,297.1235317019951,297.51498314972025,297.09169666972514,297.2105677033916,297.14930947873574,297.21801774071355,0.0,2300.927873389002,118.84675651828537,424.90480907217074,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.3563087198772257,283.15,283.15,283.1499834906613,286.7816087089977,3.9682539682539675,1.121299744496748,53561.30184867489,286.7171999999999,286.7110874859776,1.987219314207535,0.9111970312483996,0.9155674994472478,0.47392416338414034,0.3344335869400648,0.2988383396212473,0.29924680586269536,0.20806292739673632,0.2086367790027783,0.22970720426279115,0.22992027187377329,297.15,293.15,297.1234990165257,297.51848807668785,297.0904489460249,297.2111423408289,297.14817121627266,297.21834991926806,0.0,2286.6546897912463,118.56988192639106,425.65820804656806,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.3561988900741794,283.15,283.15,283.1499999359296,286.7764948496832,3.9682539682539675,1.1276175742648884,53445.593366679735,286.7099999999999,286.7065217488941,1.9878190364460755,0.9107983840100236,0.9151932632274034,0.4753233562139813,0.3354877576975173,0.29858179838619114,0.29898327209736547,0.20831146709332166,0.20888661230783598,0.22964690709702204,0.2298576010338944,297.15,293.15,297.1235158193339,297.52106133186174,297.0894975055814,297.2117687504728,297.1472498252834,297.2186186465066,0.0,2283.7586265660716,118.98298991855155,426.7515901108638,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.3560892324373376,283.15,283.15,283.1500036013396,286.76762935338223,3.9682539682539675,1.1334756101114536,53348.83568389539,286.7027999999999,286.7011562176086,1.9887675812292491,0.9104145606719501,0.9148436898224429,0.4766524440449024,0.3368270267135963,0.29833996776042504,0.2987400593074159,0.20856597282311576,0.20914482811187296,0.22959542990312148,0.22980635955834153,297.15,293.15,297.1235697701838,297.522672894984,297.0887749580724,297.2124405104032,297.1465129952129,297.21879422577126,0.0,2284.463233115416,119.3872621166029,428.2007572534189,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.3559792730392504,283.15,283.15,283.15000498072544,286.75814948346544,3.9682539682539675,1.1402253295021076,53261.149783932604,286.69559999999996,286.6953566824795,1.9900153882121792,0.9100391144166367,0.9145163448414428,0.4779088896066771,0.33841096849398866,0.2981072864325859,0.2985122454880788,0.2088263849318427,0.20941115520112402,0.2295504030961702,0.22976498136433374,297.15,293.15,297.1236423502102,297.5233365491131,297.0882017635021,297.2131517830354,297.1459154060376,297.2188495703797,0.0,2286.252612393168,119.90441299368062,430.00851486159416,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.3558689501946037,283.15,283.15,283.15000570157054,286.74811292433765,3.9682539682539675,1.147427662661532,53181.967690191,286.6883999999999,286.68926022219176,1.9915072684820445,0.9096641569299933,0.9142013368866992,0.47910378641991336,0.34020649549039406,0.2978786769972343,0.29829280002787706,0.20909142812228082,0.20968400432759002,0.22950889332462404,0.2297297274320175,297.15,293.15,297.1237131829172,297.52323635952285,297.0877033552557,297.21388933946196,297.14539928051073,297.2187883035337,0.0,2288.349560340619,120.48659717948996,432.10820165434785,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.35575820471750885,283.15,283.15,283.15000613924275,286.73755262191946,3.9682539682539675,1.1550519268521804,53110.78521478968,286.68119999999993,286.68292780915465,1.9932301683891473,0.9092856097824324,0.9138937331215913,0.48023605220204096,0.34220976435290734,0.29765221034864453,0.2980789824690049,0.20936112661822553,0.20996327325085676,0.22946980851796112,0.22969916900759046,297.15,293.15,297.12377193941654,297.5223930902655,297.087253250769,297.2146507926185,297.14494447363484,297.21860270934087,0.0,2290.644045427765,121.1295736526652,434.49368197662767,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.3556470883390966,283.15,283.15,283.1500064526876,286.72662216255253,3.9682539682539675,1.1629621777408707,53045.775535922614,286.6739999999999,286.67643861367867,1.9951276249816645,0.9089018058810936,0.913589168051458,0.48131755986492936,0.34437406926452413,0.2974264720391948,0.29786826526654203,0.20963455032489844,0.21024764312838287,0.22943206222674983,0.2296715788892654,297.15,293.15,297.12381531044593,297.520971203978,297.08682848882694,297.21542965945866,297.1445277110326,297.2183144747484,0.0,2293.0566303946175,121.8149507857794,437.10472264910203,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871844,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.35553555991465563,283.15,283.15,283.15000668975426,286.7153578493092,3.9682539682539675,1.1711628909362246,52986.629780722724,286.6667999999999,286.6698198273018,1.997195456021444,0.9085105458131355,0.9132851473776128,0.4823462186925362,0.34669921157640493,0.2972007050544288,0.2976596241229917,0.2099118346017994,0.2105372454475054,0.22939519578785567,0.22964638006257443,297.15,293.15,297.12383820295645,297.5189706848213,297.08641955457296,297.2162250599285,297.1441410981451,297.21791892008486,0.0,2295.564255899163,122.54266760295438,439.94224844796105,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.35542351081769397,283.15,283.15,283.1500068806038,286.70376315596104,3.9682539682539675,1.179693209133209,52933.609476500074,286.6595999999999,286.6630872253088,1.9994473122205512,0.9081081461730187,0.9129784406645185,0.4833128702546483,0.34920264917476385,0.29697410723206896,0.2974521890087751,0.2101936301462946,0.2108328788772601,0.22935877426898546,0.229623161938233,297.15,293.15,297.1238322947088,297.5163284336656,297.08601891150863,297.2170375372157,297.14377921936375,297.21739927929247,0.0,2298.1627776955206,123.31765586724941,443.03024383932825,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.35531105803861124,283.15,283.15,283.15000704890065,286.6919425386927,3.9682539682539675,1.188439327463503,52884.93527107744,286.65239999999994,286.6562814178025,2.0018274529255375,0.907696626716284,0.9126687066701343,0.4842333143043139,0.3518317387400692,0.2967466592160872,0.29724530684614603,0.2104787641015212,0.2111329882435174,0.229322492831514,0.22960116742823802,297.15,293.15,297.1238035015006,297.5132237171424,297.08562162119927,297.2178615654532,297.1434323730599,297.2167885556711,0.0,2300.8262525256564,124.12393544149865,446.30364819765674,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.3551981858488371,283.15,283.15,283.1500071879853,286.679926700657,3.9682539682539675,1.1973980485792093,52840.13120633317,286.6451999999999,286.6494195431904,2.00432561211108,0.90727514354442,0.9123546396353599,0.48510796627836683,0.3545783538927568,0.29651809317582534,0.2970385501453593,0.21076717854317728,0.21143747524571457,0.22928612787821057,0.22958006968386707,297.15,293.15,297.1237505755351,297.5096808635701,297.0852243463054,297.2186956088077,297.1430964968765,297.21608957821894,0.0,2303.5449207029997,124.96020417695846,449.7541234539045,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.35508458535468373,283.15,283.15,283.15000731549304,286.6676341210102,3.9682539682539675,1.2066921148008773,52801.004954061355,286.6379999999999,286.64248724153686,2.0070015728093713,0.9068359170766342,0.9120308718298737,0.4859080002570253,0.3575060994766305,0.29628731364293875,0.2968312998289227,0.2110607632546989,0.21174881785020652,0.22924926211005459,0.22955985179804758,297.15,293.15,297.12365692712257,297.50547119454404,297.08482300504977,297.2195414221713,297.14277232313304,297.21525297440417,0.0,2306.3447726503773,125.84387011966817,453.4660330325004,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.35497051420389775,283.15,283.15,283.1500074278507,286.6552021816738,3.9682539682539675,1.2161612417209808,52764.79780716961,286.6307999999999,286.63552584811424,2.0097687708170757,0.906385285203949,0.9117002329982417,0.48666309749529346,0.360528657298505,0.2960550870305293,0.2966235258862671,0.21135740562388505,0.2120641972715457,0.2292119261848236,0.22953992666980647,297.15,293.15,297.123538763611,297.50089279496376,297.08441856110176,297.2203919912869,297.1424525409362,297.21433893037994,0.0,2309.187498527962,126.7516500898553,457.3305945975891,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.354856159534182,283.15,283.15,283.15000752388744,286.64268565566294,3.9682539682539675,1.2257184614703227,52730.34976037056,286.62359999999995,286.62854723472196,2.012588354794409,0.9059277807336809,0.9113657647183354,0.4873909512626492,0.3636052684313515,0.2958219796073071,0.29641549952456486,0.2116558966195585,0.21238208591349436,0.22917431287835965,0.2295202349271176,297.15,293.15,297.1234057406356,297.49608901939683,297.08401214416483,297.2212454723672,297.1421355379206,297.213377582897,0.0,2312.0588165133163,127.67170909785541,461.29747355717666,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.3547409984811819,283.15,283.15,283.15000760257146,286.6299737920395,3.9682539682539675,1.2355966570493069,52699.9383832172,286.6163999999999,286.62153511967136,2.0155437966806047,0.9054512648556703,0.9110186703273403,0.48804588312100505,0.3668259858877052,0.29558636414119566,0.2962062864310674,0.21195908697086072,0.21270617145303666,0.22913576205135294,0.22950068892471392,297.15,293.15,297.12323424008423,297.4907306093432,297.0835998247658,297.2221015016458,297.14182312399345,297.2122978599665,0.0,2314.9856130912476,128.63418408500755,465.48539673406896,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.35462555138733093,283.15,283.15,283.1500076598658,286.617207838932,3.9682539682539675,1.2455614170983882,52670.563881271286,286.60919999999993,286.6145181756741,2.018532743575087,0.9049683624755358,0.910667511352315,0.48867650388269246,0.3700828291952455,0.29534990677836714,0.2959967050377642,0.21226378616343533,0.21303232124368882,0.22909685625053944,0.22948118197652398,297.15,293.15,297.12305073882624,297.485203439429,297.0831859555544,297.2229569126025,297.14151175714136,297.2111817607107,0.0,2317.9302700535436,129.60722198572952,469.75579568042156,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.3545094160402702,283.15,283.15,283.15000772870314,286.6043055822444,3.9682539682539675,1.2557629437062,52643.96874573245,286.6019999999999,286.6074813240274,2.0216127492677614,0.9044701084625772,0.9103056645176499,0.4892488872526372,0.37343844721033276,0.2951114109038814,0.29578604620264887,0.21257203410717812,0.2133631807672556,0.22905708811993475,0.22946160764024434,297.15,293.15,297.12283860571836,297.4792758335465,297.0827681659511,297.22380996800115,297.1412027091823,297.20997905647994,0.0,2320.915956038398,130.6109846773386,474.19300251195136,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.35439288702282523,283.15,283.15,283.15000778637295,286.5913419384063,3.9682539682539675,1.2660680024027844,52618.59858163673,286.5947999999999,286.6004381131464,2.0247299017746303,0.903963609456806,0.9099381411220112,0.4897898185909821,0.3768354950874054,0.29487178447731677,0.2955747954358984,0.21288199103534522,0.2136964275857219,0.22901680345565606,0.22944195654218785,297.15,293.15,297.12261242602455,297.4731534440361,297.08234850239694,297.2246585112175,297.1408943694037,297.20873345061574,0.0,2323.9214876533865,131.62772033002315,478.72340259844486,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.3542757751015471,283.15,283.15,283.15000786766274,286.57828464366685,3.9682539682539675,1.276534818039854,52595.130194032216,286.5875999999999,286.5933824931394,2.0279046872816853,0.9034449949839561,0.9095619356489045,0.49028448340828457,0.3802970014296193,0.29463050227930454,0.295362607391471,0.2131944458337699,0.2140330851861425,0.2289757545361692,0.2294221319745157,297.15,293.15,297.1223658327903,297.4667481161222,297.08192627454605,297.22550014054997,297.14058705284265,297.2074254833703,0.0,2326.9559594326583,132.66531514725753,483.37926433502963,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.3541579459309408,283.15,283.15,283.15000787940886,286.56513883477385,3.9682539682539675,1.2872351904621226,52573.37471066846,286.58039999999994,286.5863216358757,2.031139380361463,0.9029122728591633,0.9091751820628593,0.4907246939839112,0.38382728808013844,0.2943873004974127,0.29514924060960657,0.21350959789041787,0.21437344135328779,0.22893376300877774,0.22940198412810922,297.15,293.15,297.1220973375511,297.4600389676333,297.08150224853745,297.22632986543493,297.14028069974097,297.2060498237796,0.0,2330.0105463623195,133.73090730177708,488.16670806127865,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.3540399647937718,283.15,283.15,283.15000789216805,286.5519767320576,3.9682539682539675,1.2979252403855788,52551.923384968715,286.5731999999999,286.5792600287935,2.0343760892855656,0.9023767794801683,0.908786942660057,0.49115386432666563,0.38736053558540645,0.2941437031090506,0.29493574667589395,0.2138252001107948,0.2147145828358971,0.22889157018778447,0.22938185060553115,297.15,293.15,297.121824983575,297.4532743361122,297.0810779511459,297.2271559213873,297.1399744778655,297.2046615340172,0.0,2333.075318293195,134.79539533631876,493.00113519552775,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
