,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.3539210971243612,283.15,283.15,283.15000791083753,286.538719575539,3.9682539682539675,1.308910260040892,52532.181678918365,286.5659999999999,286.57219404747076,2.037672057482168,0.9018251219145753,0.9083861105491593,0.49151864875013584,0.39096448745969714,0.2938977983265596,0.2947207300110829,0.21414342769980216,0.21505948899165958,0.22884820348251064,0.22936118878565132,297.15,293.15,297.12153012548055,297.4461862777023,297.08065207669665,297.2279605642622,297.13966902839593,297.2031996145076,0.0,2336.1597055143834,135.89443023119665,497.9721543766892,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.3538017049516383,283.15,283.15,283.15000795850005,286.5254114867052,3.9682539682539675,1.3199920213562648,52513.46714025771,286.5587999999999,286.5651213339462,2.0409889041429246,0.9012647337467716,0.9079786719212011,0.49184742610752913,0.3945954850321334,0.29365065561287723,0.2945049175289538,0.21446286912963036,0.2154062281936264,0.22880415473845692,0.22934021813875397,297.15,293.15,297.1212249092414,297.43894307631865,297.08022668931636,297.2287500473536,297.13936405475465,297.201701755397,0.0,2339.260256903154,137.00555229576574,503.0237116824573,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.35368205527184193,283.15,283.15,283.150007943727,286.5120856232775,3.9682539682539675,1.3311140197583229,52495.035148773866,286.55159999999995,286.5580513891858,2.0443123394336755,0.900699947365558,0.9075683671730315,0.4921582032854747,0.398235452721566,0.29340288188926444,0.2942887981425694,0.2147829311977957,0.21575403304471058,0.22875976893102012,0.22931917477772346,297.15,293.15,297.1209141941713,297.43161812454235,297.07980128162495,297.22953210945957,297.1390593104641,297.20018500405246,0.0,2342.36565706102,138.1209317714657,508.1324217946102,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123828.0,21123828.0,292.988,288.3674198923398,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.3535616161562125,283.15,283.15,283.1500079402246,286.4987026468726,3.9682539682539675,1.3424738728476981,52477.53472361789,286.5443999999999,286.5509813089808,2.047662705639001,0.9001229940040627,0.9071482579647364,0.492416350275192,0.40191239178821436,0.2931532527146975,0.29407136729518546,0.21510419214646057,0.21610391120377884,0.22871435307999402,0.22929754863206117,297.15,293.15,297.120590920705,297.424087018932,297.07937655089125,297.23028547442135,297.1387551094232,297.19861901487457,0.0,2345.4791710559502,139.26299632123173,513.334886248873,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.35344067531168544,283.15,283.15,283.15000799619423,286.4852795990348,3.9682539682539675,1.3539190743782965,52460.7908113841,286.5371999999999,286.54390624244803,2.051023628885884,0.8995386247067944,0.906722491726569,0.4926417840565829,0.4056056414900156,0.29290250578564314,0.2938531974109422,0.21542611446715415,0.21645500595861247,0.22866829146814194,0.2292755938610992,297.15,293.15,297.12026067084486,297.41643701107915,297.07895292691563,297.23102020120984,297.13845134104196,297.1970244302183,0.0,2348.6054800321795,140.41536562499732,518.6054420844666,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.3533193110044876,283.15,283.15,283.15000795132573,286.4718393841944,3.9682539682539675,1.3654653012666733,52444.28371857584,286.5299999999999,286.5368362082358,2.0543901614384192,0.8989481943621538,0.9062921934730027,0.4928399529256647,0.4093091672069099,0.29265083951156995,0.2936344398202948,0.21574847664564287,0.21680706856901902,0.22862168941050692,0.22925337719827085,297.15,293.15,297.11992513775783,297.40869241762795,297.07853050616416,297.2317380923458,297.13814799251196,297.1954068292816,0.0,2351.7304105372878,141.5783096827438,523.93564089717,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.35319716684977287,283.15,283.15,283.15000793902476,286.458355885208,3.9682539682539675,1.3772035747352442,52428.53600377467,286.5227999999999,286.52976308936303,2.057766001857711,0.8983477103814644,0.9058535772192686,0.4929896063490848,0.41303163187406894,0.2923974946386567,0.2934144243921018,0.21607106254429842,0.217160051402123,0.2285740872471003,0.22923050386626667,297.15,293.15,297.11958314578624,297.40080329958124,297.07811019226256,297.2324207794089,297.13784519350446,297.1937525221087,0.0,2354.8602556643555,142.7627892305777,529.3364012006866,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.35307466248599795,283.15,283.15,283.150008010641,286.4448490730267,3.9682539682539675,1.3889708031326697,52413.20577679592,286.5155999999999,286.52268716476743,2.0611408129125666,0.8977426261539745,0.9054116694060231,0.49311696540043853,0.41675670260419384,0.29214339424319835,0.29319394007590194,0.21639374798520772,0.2175135440063859,0.22852602678106587,0.22920740747000626,297.15,293.15,297.1192382825751,297.3928490557892,297.0776910835191,297.23308729786953,297.13754270175923,297.1920816843024,0.0,2358.0003977284396,143.95084756103404,534.7879013277651,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.35295156573964026,283.15,283.15,283.1500079330035,286.43133345966845,3.9682539682539675,1.4009169711002347,52397.87561009568,286.50839999999994,286.5156212121216,2.064515666460122,0.8971305703604316,0.9049640772021011,0.4932085862492499,0.4204886972154117,0.2918881386672333,0.2929725939754703,0.21671628558005876,0.21786747001240503,0.22847722994180897,0.2291838329791138,297.15,293.15,297.11889035129883,297.3848025170618,297.0772749224618,297.23372470605466,297.137240946169,297.1903866886093,0.0,2361.1292235774145,145.1570228909858,540.2937981320506,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.35282812248884693,283.15,283.15,283.1500078756421,286.41780643920646,3.9682539682539675,1.4129048372871271,52382.69894079736,286.50119999999987,286.5085564529754,2.067884224275398,0.8965148269038671,0.9045138510858312,0.4932797426194041,0.4242177873890478,0.2916322007991386,0.2927508131058901,0.2170384877806402,0.21822146302087622,0.22842800003100927,0.2291600252603668,297.15,293.15,297.11854165441946,297.37670949548163,297.0768602926319,297.23434314622716,297.13693954402686,297.1886788265574,0.0,2364.2609322525846,146.3673930755086,545.842397161312,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.35270404207773975,283.15,283.15,283.15000785556475,286.4042584430997,3.9682539682539675,1.4250498409994479,52367.77549600095,286.4939999999999,286.50149388846376,2.0712490169093165,0.8958923030102234,0.9040579949626079,0.49331327363712163,0.42795053585547493,0.291375008396885,0.29252807613587833,0.21736007314993327,0.2185754153267303,0.2283779738439095,0.22913566601368074,297.15,293.15,297.11819155109816,297.36853106470767,297.07644847950723,297.23492670633397,297.1366387929153,297.1869473189124,0.0,2367.390973108877,147.59431082809166,551.4411413322321,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.3525791565465612,283.15,283.15,283.1500078371179,286.3906902503463,3.9682539682539675,1.437402712430277,52353.1431236607,286.4867999999999,286.4944320589667,2.0746051413365834,0.8952624352647577,0.9035957836881517,0.4933009638680321,0.43168394754629,0.2911162766581501,0.29230407427608035,0.21768052515565509,0.21892869899542491,0.22832689833344355,0.22911049825725385,297.15,293.15,297.11784270722217,297.36027212885705,297.0760404192323,297.2354660117815,297.13633808944724,297.18519187130806,0.0,2370.5164051198844,148.84319277109867,557.0841978563573,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.3524539172961566,283.15,283.15,283.15000781495814,286.37711040439183,3.9682539682539675,1.4497733747783186,52338.753783694585,286.47959999999995,286.48736897270174,2.0779526772816643,0.8946292927328863,0.9031312707413733,0.49326843836043016,0.43541210470708774,0.29085685755856944,0.2920796209515449,0.21800046266645126,0.21928181504010916,0.22827536188658745,0.22908506053925506,297.15,293.15,297.11749429652036,297.351976611466,297.07563387866287,297.2359855102298,297.1360374087916,297.18342554113417,0.0,2373.6437914118987,150.09405478872182,562.7664715477895,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.35232813320196193,283.15,283.15,283.1500077886001,286.36352233050314,3.9682539682539675,1.462242676086337,52324.554287482635,286.4723999999999,286.48030673091614,2.0812846820126296,0.8939918085887593,0.902663283962789,0.49320549848549705,0.439134218788869,0.2905964886940032,0.29185441682527546,0.21831378263871137,0.21963030201503578,0.22822320860479775,0.22905916080507205,297.15,293.15,297.11714817317096,297.34363749383897,297.0752307783856,297.23641081660077,297.13573818731794,297.1816330898629,0.0,2376.7658848333135,151.35520096579114,568.482623136591,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.3522016965243579,283.15,283.15,283.1500078166614,286.34991820921215,3.9682539682539675,1.474851454943918,52312.10453904164,286.4651999999999,286.4732419734152,2.0845995349138464,0.8933491336016285,0.9021909889059416,0.49310634279583815,0.4428513234739161,0.29033504951602807,0.29162832213781914,0.21861908727764437,0.21997258802553876,0.22817034191070623,0.22903269775067964,297.15,293.15,297.116804797049,297.33524879076737,297.0748326065776,297.23672329874125,297.1354411044295,297.179810119513,0.0,2379.8846072304323,152.6354893869035,574.2325487853368,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.3520750102606473,283.15,283.15,283.15000772218104,286.33632583084164,3.9682539682539675,1.4875025818775602,52301.14817536983,286.4579999999999,286.4661864738077,2.0879010686836033,0.8927046191761241,0.9017176701590324,0.4929935120017062,0.44655982513819065,0.2900732644900259,0.2914020355841735,0.21891815587854951,0.22031163076295304,0.2281172336039112,0.22900612319098715,297.15,293.15,297.11646283303526,297.3268436435769,297.0744370851946,297.23695485167144,297.1351453338068,297.177968749457,0.0,2382.993564512339,153.92414304759433,580.0146921445333,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.35194759696440375,283.15,283.15,283.15000767395856,286.32272692559036,3.9682539682539675,1.500337966517955,52291.412979335466,286.4507999999999,286.45913252277256,2.0911739845867854,0.8920551579110564,0.9012401035633263,0.4928409617895422,0.45026043683421973,0.2898106337823112,0.2911749823931621,0.21919883269996715,0.2206355968502765,0.2280636365033099,0.22897910779133573,297.15,293.15,297.11612576707955,297.31839500660953,297.07405090087485,297.2369609159962,297.13485659384185,297.17607783688044,0.0,2386.0902080114433,155.2352739455643,585.8201260080116,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.3518199617213725,283.15,283.15,283.15000761474465,286.3091330630526,3.9682539682539675,1.5131778580092234,52283.19997264596,286.4435999999999,286.4520833513552,2.094432704711141,0.8914042356111767,0.900761919192496,0.49267631735714834,0.45395214257449296,0.28954776583262526,0.29094783544886577,0.21947405843372597,0.2209551099866021,0.2280098977727423,0.22895206606315524,297.15,293.15,297.11579031365414,297.30993364123157,297.0736678159943,297.2369005065069,297.1345701095127,297.17417247737995,0.0,2389.1852309472215,156.55111195711012,591.6565293060269,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124368.0,21124368.0,293.078,288.3999710849518,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.3516910802725664,283.15,283.15,283.15000759013816,286.2955252353512,3.9682539682539675,1.526335683597916,52275.44284408813,286.43639999999994,286.44502746047147,2.0976457777694524,0.8907463353643386,0.9002769605605044,0.4924448660575004,0.45762992829514304,0.289284005093146,0.29071974337447687,0.2197274741838247,0.2212513198428057,0.22795570922526637,0.22892453502254242,297.15,293.15,297.115466215827,297.30142010855656,297.07330613148673,297.23659654969055,297.13430070374625,297.1722179418614,0.0,2392.257362013322,157.90124873420103,597.4983490248851,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.35156219882376033,283.15,283.15,283.15000756553167,286.2819174076497,3.9682539682539675,1.53938422337937,52269.5808483875,286.42919999999987,286.4379715695877,2.1008513092084478,0.8900884346196161,0.8997929402746068,0.49221340605498937,0.46129875720981844,0.28902024427289275,0.2904918380792244,0.2199808898677258,0.2215477261605831,0.2279015206128452,0.22889715032364624,297.15,293.15,297.1151421166972,297.2929064678731,297.0729444459235,297.2362925920526,297.1340312968885,297.17026338388695,0.0,2395.3370862701167,159.24553279343706,603.3747803044857,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.3514323705554538,283.15,283.15,283.1500075260798,286.26831984486864,3.9682539682539675,1.5526877056550301,52263.70947323664,286.4219999999999,286.4309210913571,2.104019569338703,0.8894268692043568,0.899305141925128,0.4919313969902322,0.4649483240439736,0.2887559816263028,0.29026343752161077,0.22022250291469292,0.22183075848349884,0.22784712522421063,0.22886956582706694,297.15,293.15,297.11482991749324,297.2843607194994,297.07259984231393,297.23587357868826,297.1337759087906,297.16828799335707,0.0,2398.3920547427274,160.61624025273196,609.2551603602886,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.35130217802123953,283.15,283.15,283.15000752414477,286.2547202080978,3.9682539682539675,1.5660018731290808,52259.045797546336,286.4147999999999,286.42386940523943,2.1071694737157305,0.8887641265940567,0.8988166759025409,0.49163032937124374,0.4685847315990025,0.28849164095705804,0.29003504010661274,0.2204600835438973,0.22210930231183143,0.22779267785840746,0.22884201524332606,297.15,293.15,297.11452272764564,297.27580772247654,297.07226302311864,297.2354174923599,297.1335261897167,297.16630743106344,0.0,2401.446218947604,161.99166870620218,615.1577374889503,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.35117171436607875,283.15,283.15,283.1500074322476,286.24113626430477,3.9682539682539675,1.5793308578944945,52255.35427156539,286.40759999999995,286.4168259803493,2.110303382727346,0.8881006591157363,0.898327977537176,0.49131481566455654,0.4722085860802571,0.28822721043901905,0.28980666703310776,0.22069475552499696,0.22238465838445007,0.22773818992800682,0.22881452067865127,297.15,293.15,297.11421961245657,297.267246542002,297.0719315546911,297.2349352555138,297.13328062017337,297.1643227169674,0.0,2404.490260359221,163.37160239360466,621.084092392733,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.3510401430885993,283.15,283.15,283.1500073927906,286.22756789817737,3.9682539682539675,1.5929910579618414,52250.76652324863,286.40039999999993,286.40979113433633,2.1133957675379924,0.8874354774933324,0.8978368135528609,0.49093988732742655,0.4758049221686593,0.2879624937231148,0.28957794144806975,0.22091987617314096,0.2226491121991385,0.22768358070726152,0.2287868691099803,297.15,293.15,297.11393522515846,297.2586508376851,297.0716216401161,297.23438001586237,297.1330516950662,297.1623278827776,0.0,2407.508548074239,164.78321748264312,627.0007279633784,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.3509083071351983,283.15,283.15,283.15000742684435,286.21399286803126,3.9682539682539675,1.6066069960527902,52247.449970910675,286.3931999999999,286.40275230588463,2.116473820020163,0.8867703010401374,0.8973461900405878,0.49055073194016946,0.47938803049054096,0.287697794464174,0.28934933555416514,0.22114327934620412,0.22291176234227875,0.2276289560281225,0.2287592999728735,297.15,293.15,297.11365594814265,297.25004776296214,297.07131749928726,297.23381531605935,297.1328266362267,297.16033263253564,0.0,2410.532322314671,166.19418199245726,632.9404041861781,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.35077601755747856,283.15,283.15,283.15000733063175,286.20044461009394,3.9682539682539675,1.6203171563920589,52244.36811803916,286.3859999999999,286.3957266030297,2.119530768709801,0.8861051061316628,0.8968555740290611,0.4901370080141158,0.482953664053954,0.28743308620794183,0.28912075866040915,0.2213634471104735,0.2231708315177274,0.2275743011998586,0.22873175594430278,297.15,293.15,297.11338560112796,297.2414293480031,297.07102301759153,297.23323030313946,297.1326083260562,297.15833531918366,0.0,2413.5371182224135,167.6157084659803,638.8932759769502,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.35064324064546193,283.15,283.15,283.15000712325593,286.1869405507854,3.9682539682539675,1.6337692463667786,52243.656578141905,286.3787999999999,286.38864957736405,2.1226020590631127,0.8854399048355461,0.896368053476755,0.48973390687303664,0.4865342441204331,0.2871678654068125,0.28889246957531955,0.22158002484773143,0.22342677389331947,0.22751923415508246,0.2287044301214615,297.15,293.15,297.11312504752647,297.2332458463119,297.070733010865,297.2326252130352,297.1323915157669,297.15642412670104,0.0,2416.4176785434133,169.01798628901275,644.7595160675595,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.3505099995102516,283.15,283.15,283.1500069163102,286.17350992174676,3.9682539682539675,1.6469221773774265,52245.50928927993,286.37159999999994,286.3815133847369,2.124643493323525,0.8847752756536409,0.8958892656551756,0.4893407088932519,0.48907498507367,0.28690230743170164,0.288665610400532,0.2217933313907274,0.2236809516372598,0.22746387529639278,0.2286782046066694,297.15,293.15,297.1128753888009,297.2254733939853,297.0704493034226,297.23200299164995,297.13217788833447,297.1545957932387,0.0,2419.183027380005,170.3975430756361,650.5111546156935,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.3503764756303302,283.15,283.15,283.1500061976342,286.16003779748763,3.9682539682539675,1.6594546881639107,52251.72566924238,286.36439999999993,286.37427586037876,2.1245271490941877,0.8841071983092225,0.8954539977012249,0.4890110176818493,0.4893954633182943,0.28663546607576307,0.28844707765048094,0.22200355518485387,0.223941885821846,0.22740747262488464,0.22865842662619967,297.15,293.15,297.11262333473024,297.21865030797653,297.0701566540511,297.23135979428974,297.131952804925,297.1529485791945,0.0,2421.718734489768,171.72696296762243,655.9336083401502,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.3502424511096357,283.15,283.15,283.1500052563833,286.1468227918933,3.9682539682539675,1.670569761465367,52266.4208011076,286.35719999999986,286.36681063512515,2.12389776726488,0.8834380014433095,0.8950241577981255,0.488846785333487,0.48920387025377904,0.2863665847418336,0.2882282739401961,0.2222084566801481,0.2241988854005555,0.22734958781255277,0.22863847834726309,297.15,293.15,297.1123817074722,297.21413050927396,297.06985406934535,297.23068769363044,297.13171591121016,297.15175397818643,0.0,2423.71392894344,172.93695930916752,660.8900062219614,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.3501080983416844,283.15,283.15,283.150004899143,286.13383755985905,3.9682539682539675,1.6822334295462196,52276.33147576213,286.3499999999999,286.3595105160794,2.123320897678618,0.8827729151627532,0.8945882741654437,0.48874370887471613,0.48907770679948087,0.2860977911746635,0.288007459368013,0.22241126059525845,0.22445158340930085,0.2272917790188052,0.2286169838863029,297.15,293.15,297.1121579880793,297.2104699906675,297.06956232975995,297.2300128189952,297.13148786469117,297.15073819843855,0.0,2425.7669668215685,174.18899846870588,665.7447532759049,297.23647063814286,297.3041444542577,297.23402265568774,297.6528277449866,297.29384468805483,3265.7007185661796,4636.966043102976,0.3428477564002635,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.3501080983416844,283.15,283.15,283.150004899143,286.13383755985905,3.9682539682539675,1.6822334295462196,52276.33147576213,286.3499999999999,286.3595105160794,2.123320897678618,0.8827729151627532,0.8945882741654437,0.48874370887471613,0.48907770679948087,0.2860977911746635,0.288007459368013,0.22241126059525845,0.22445158340930085,0.2272917790188052,0.2286169838863029,297.15,293.15,297.1121579880793,297.2104699906675,297.06956232975995,297.2300128189952,297.13148786469117,297.15073819843855,0.0,2425.7669668215685,174.18899846870588,665.7447532759049,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.3499736688080251,283.15,283.15,283.1500030838433,286.1219796416183,3.9682539682539675,1.6909922744047516,52307.066057439195,286.34279999999995,286.3515697954458,2.120433291182934,0.8789432209191179,0.8928119491871309,0.48803183739894235,0.4887079097049044,0.28522551765715215,0.2875279421588721,0.22195588424556834,0.2244239374614025,0.2267584350624904,0.2283924378420045,297.15,293.15,297.1038629504527,297.1994989987831,297.0615847725644,297.22138063873365,297.12347175267166,297.1419598226411,0.0,2427.4120174076056,175.20810105633072,665.986253366922,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.3498390658921936,283.15,283.15,283.1500009682818,286.11186340804466,3.9682539682539675,1.6968387962543054,52354.998817304324,286.33559999999994,286.34316652050956,2.1155330266891874,0.8753955049543537,0.889816672866971,0.487470977983698,0.4881780225166453,0.2844458350738076,0.28683121797000005,0.22156779770838855,0.22414487337387992,0.22628919049598292,0.22799334738511115,297.15,293.15,297.0965804657182,297.19074259398974,297.05506890227724,297.21386778257977,297.11678904384087,297.1346097576812,0.0,2428.217260689971,175.9817185761039,663.3800066864741,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.3497044059403651,283.15,283.15,283.14999968391055,286.10309933133846,3.9682539682539675,1.7013089983728868,52406.594233663986,286.3283999999999,286.3347730869535,2.1102448584157636,0.872160491888623,0.8865194841090512,0.487044525272926,0.4876717651010313,0.2837545401130811,0.2861044324399742,0.2212496446657281,0.22380798443909078,0.22588332556656063,0.22756442076583888,297.15,293.15,297.0903693411914,297.1839360683481,297.04992070825267,297.20748331931605,297.1113932481572,297.12862053705305,0.0,2428.444111536809,176.62467967249285,658.8816682059615,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.3495697266723551,283.15,283.15,283.14999930427206,286.09589127427535,3.9682539682539675,1.7045417322892942,52458.77210493822,286.3211999999999,286.3265044619641,2.104997239405491,0.8693062815704389,0.8831541765814297,0.4867687583082111,0.4872451027692751,0.28316358831852806,0.2853970090753366,0.22101442355758277,0.22346226181820616,0.2255509447672558,0.227143727011256,297.15,293.15,297.08544624056833,297.17930667554435,297.04631772469696,297.2024281362839,297.10747947528125,297.124195650475,0.0,2428.1615285714743,177.1407445486815,652.2621943979899,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.3494351007482359,283.15,283.15,283.1499992506297,286.0895328227629,3.9682539682539675,1.7074419494233959,52506.999925752985,286.31399999999996,286.31843216105716,2.1003234177777044,0.8666966895802015,0.8800738661786325,0.48657049963324744,0.4869184163658832,0.2826254401316408,0.28475893786058637,0.2208289080997225,0.22317700317939382,0.2252598491209258,0.22677496489361887,297.15,293.15,297.08132674553036,297.17578239028865,297.0435179694516,297.1981589636128,297.10438400319964,297.1206340144166,0.0,2427.8393951518674,177.60912867810134,644.5002224904252,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.34930053247770027,283.15,283.15,283.14999928378626,286.0839609023259,3.9682539682539675,1.7099971070557418,52551.31780046306,286.3067999999999,286.3105206761023,2.096092732718499,0.8643179934662452,0.8772213032522551,0.48643796788163196,0.48666673998825033,0.28213174217072945,0.28417034030625804,0.22068849153151615,0.2229376324528095,0.22500477772879368,0.2264448039598773,297.15,293.15,297.0779562201699,297.1731864227294,297.0413911262075,297.19460212862845,297.10199696457147,297.11782657246135,0.0,2427.5316217599743,178.02848418100947,635.654038027075,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.3491660205572914,283.15,283.15,283.1499991789274,286.0789201073792,3.9682539682539675,1.7119877456731272,52594.974941177876,286.2995999999999,286.3026485489385,2.091681136422001,0.8620990663463914,0.8745275026745818,0.48637196847655717,0.48598274202559305,0.2816670330013102,0.28361380264617514,0.22057860791706202,0.22272943307736398,0.22477359410147146,0.22614023278451878,297.15,293.15,297.0751006319821,297.171474924334,297.03970207749046,297.19152786780455,297.10007789810606,297.1155766799434,0.0,2427.1615548160416,178.3866659108331,625.9984487129319,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.34903169397198375,283.15,283.15,283.1499977678465,286.07447811804036,3.9682539682539675,1.711200800202752,52650.40649780049,286.29239999999993,286.2944220234873,2.0839441428171446,0.8601065619157542,0.8721121381429634,0.48655126757035194,0.4815498058967425,0.281238364491986,0.28310723148004957,0.22050986599004863,0.22257432353685064,0.2245731997464172,0.2258767580528506,297.15,293.15,297.07296764565615,297.1727901081832,297.038556853429,297.1891089232332,297.0987595164567,297.1144366093917,0.0,2426.224038359339,178.49298126856752,614.5633592370183,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.34889764072094226,283.15,283.15,283.14999604963594,286.07080385656235,3.9682539682539675,1.7081966434213185,52714.598244716355,286.2852,286.28597447863507,2.0746892948067353,0.8582469553011076,0.8698369971870971,0.48699468160746434,0.4753939525304275,0.28082771035232534,0.28262150502212763,0.22046360831869194,0.22244380969612246,0.2243887268493405,0.22563137725106205,297.15,293.15,297.07124900127064,297.1772177559505,297.0376810292769,297.1870487681933,297.0977479103672,297.1141888930117,0.0,2424.620844673569,178.39526836633567,602.0396497768904,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.34876393992685195,283.15,283.15,283.14999472237344,286.06799938515445,3.9682539682539675,1.7038447272075463,52780.835856208985,286.2779999999999,286.2775374297431,2.0649316474329455,0.8565027780574908,0.8676618389445153,0.48769257988111736,0.4685935096583506,0.28043159032622605,0.2821479538275889,0.22043589694616936,0.22232909051949737,0.2242170921387786,0.2253971306986372,297.15,293.15,297.069881664611,297.18453093072793,297.037019018573,297.1852827288254,297.09697971575645,297.11473881169877,0.0,2422.496871159604,178.16150242317514,588.7269439094803,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.3486306962133616,283.15,283.15,283.14999389151626,286.0660230109267,3.9682539682539675,1.6984995798994114,52845.3691178062,286.27079999999995,286.2692316476218,2.054657123614508,0.8548824598588405,0.8655951036976759,0.48866383710709005,0.461124961633905,0.28005046764230224,0.2816866791754926,0.22042736137707775,0.22223075931497435,0.22405856512134847,0.22517413141378692,297.15,293.15,297.0688836815512,297.1948356294273,297.03657371459843,297.1838187641577,297.09645602101295,297.1161135621495,0.0,2419.970713813648,177.81587570220273,574.6276198383505,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.3484979355051829,283.15,283.15,283.1499931685389,286.06468816857137,3.9682539682539675,1.6921969071655576,52908.85915187467,286.26359999999994,286.2610095125474,2.0439268296283184,0.853366382587873,0.8636198712794368,0.4898758295990197,0.45307642024771017,0.2796810304226729,0.2812346929775925,0.2204338712513752,0.2221452019411726,0.22391014925634958,0.22495961420294092,297.15,293.15,297.06818637039277,297.2076429712279,297.0362925348838,297.1825897313686,297.09611596644515,297.1181655148637,0.0,2417.1565646240733,177.36407822187135,559.9206915376515,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.3483657393326756,283.15,283.15,283.1499925006299,286.06399872861925,3.9682539682539675,1.6849430859453136,52970.915547882905,286.2563999999999,286.2528726569347,2.0327272205760414,0.8519543819151454,0.8617355646758997,0.4913333240777066,0.44443802988574455,0.27932244325819267,0.28079109679200837,0.22045433419206747,0.22207132721459388,0.22377101710614752,0.224752688160942,297.15,293.15,297.0677793947835,297.2228820164787,297.0361592882496,297.1815764640213,297.0959398699108,297.1208674066888,0.0,2414.0618755199202,176.8051630729996,544.6413121477532,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.3482341857596112,283.15,283.15,283.1499921081087,286.0638012187015,3.9682539682539675,1.6772542443906642,53027.60163286916,286.2491999999999,286.2449265145147,2.0214225363246268,0.850647879745345,0.8599582640801581,0.49302691610821286,0.4355537852969354,0.27897408243116645,0.28035822940631505,0.22048776162409564,0.22201132610692073,0.2236404860070133,0.22455495947666507,297.15,293.15,297.06765499308926,297.24029644651733,297.03616017745384,297.18076058220026,297.0959101688759,297.12415647362735,0.0,2410.7693122189453,176.18041343469054,529.3862105340604,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.34810322832775115,283.15,283.15,283.1499919326458,286.0637886051218,3.9682539682539675,1.669496297649132,53077.91886466631,286.24199999999996,286.23716884167294,2.0101947609399677,0.849432396682865,0.858281831408507,0.4949041946745907,0.4266162440348524,0.27863403668982306,0.27993567847147843,0.22052871433143975,0.2219627702796881,0.2235168481588114,0.2243658282085159,297.15,293.15,297.06776442443095,297.2592329401497,297.03626554566694,297.180065938877,297.0959930110313,297.12786437203124,0.0,2407.428554570376,175.52544068948617,514.454337553198,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.34797284928721706,283.15,283.15,283.14999168224625,286.0640065118293,3.9682539682539675,1.6613611424816814,53125.13917355839,286.2347999999999,286.2294866333026,1.9988054874264285,0.8482980222529115,0.8566872577749843,0.496946991523436,0.4174204204138137,0.27830079674282493,0.27952015738342173,0.22056618991899993,0.22191630950399321,0.22339884033479587,0.22418258818118175,297.15,293.15,297.06807353937967,297.2794557914766,297.0364524876929,297.17935543038976,297.0961636698888,297.1319001837655,0.0,2403.9966200986337,174.8186394151059,499.5259577210112,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.3478430629613353,283.15,283.15,283.14999170616926,286.06439455555574,3.9682539682539675,1.653269491375721,53166.43956569437,286.22759999999994,286.2219611789927,1.9876254877793251,0.8472428196425478,0.8551870630066722,0.4991432882166374,0.40832522307037616,0.27797385787952844,0.27911404063438083,0.22059261838685323,0.2218686003992717,0.22328604850606457,0.22400703077468842,297.15,293.15,297.06857066395025,297.3007720214587,297.0367118922773,297.1785389904799,297.0964124747276,297.13620120857877,0.0,2400.5124792273596,174.09547003615478,485.1437454246112,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.34771375211173183,283.15,283.15,283.1499928210357,286.06406394081245,3.9682539682539675,1.6475100938657552,53186.53457043844,286.2203999999999,286.2150104441657,1.9781119337015356,0.8462582044103847,0.8538281941868405,0.5014028393068364,0.40071807195167924,0.2776528860251561,0.27872779548438853,0.22061214112597188,0.22183038055220697,0.22317820456039195,0.2238472396527767,297.15,293.15,297.06923243384165,297.3221457271689,297.03703900624646,297.17766565310137,297.0967344288722,297.1405634498461,0.0,2397.4498787760845,173.54941069840513,473.28022543124354,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.3475848957987003,283.15,283.15,283.1499936003567,286.0631107007628,3.9682539682539675,1.6425327904067972,53198.712309888564,286.2132,286.20817644402877,1.969208636448268,0.8453403971396849,0.8525667993662432,0.5037114645217733,0.39360949059132677,0.27733629869859294,0.27835212786574587,0.22062546345864661,0.22179046749001546,0.22307469841627453,0.22369623215857928,297.15,293.15,297.07004029731814,297.3433462948584,297.03741005194615,297.1767488182464,297.09711565746426,297.1449322239667,0.0,2394.718903894771,173.06016347483873,462.39772609452456,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.347456441321687,283.15,283.15,283.14999420326484,286.06174619981266,3.9682539682539675,1.6381603314300481,53205.145966083626,286.2059999999999,286.2013959271826,1.9607913583440193,0.8444817677522651,0.8513899819607593,0.5060563446929958,0.3868910699664747,0.2770229588121424,0.27798474883313157,0.2206335212720498,0.2217487129739694,0.22297501862819974,0.22355258465447786,297.15,293.15,297.07097076337084,297.3642478154764,297.0378095054614,297.17580026571665,297.0975462080349,297.149274911612,0.0,2392.2275901160488,172.6162610787624,452.2947234792737,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.34732854597780716,283.15,283.15,283.1499947075781,286.0598131430451,3.9682539682539675,1.6347595645736603,53203.53164576355,286.19879999999995,286.19467852545415,1.9530751090700542,0.8437037704856086,0.8503283313868222,0.5084387610130172,0.3807436832753546,0.2767138560603031,0.27762778696065427,0.22063516804131278,0.22170472766999602,0.22288066810195684,0.22341883976412233,297.15,293.15,297.07205603537864,297.3844883770202,297.0382413413187,297.17482511023957,297.0980405703789,297.1535302868672,0.0,2390.050566906468,172.24937270265517,443.1998522838186,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.3472009804648404,283.15,283.15,283.1499951878695,286.0574974265369,3.9682539682539675,1.6319820473985325,53197.68096645677,286.19159999999994,286.1879783458783,1.9457778373467696,0.8429718919534539,0.8493345498913214,0.5108322293745005,0.3749378905449135,0.2764071489484604,0.27727680909620545,0.22063365956715983,0.22166034542292584,0.2227894473212921,0.22329107912074442,297.15,293.15,297.0732187034147,297.4041295482101,297.03868782838884,297.1738473648856,297.0985678949765,297.15769026797517,0.0,2388.0604063399824,171.93500164449358,434.7415164200153,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.34707369184484055,283.15,283.15,283.14999563102043,286.0548392181034,3.9682539682539675,1.6297253371403277,53188.72687917005,286.1843999999999,286.18127884611164,1.938836942915063,0.8422779549308074,0.8483971586629365,0.5132302586808963,0.3694237913179636,0.2761024426383308,0.2769308599922629,0.22062961107811568,0.2216159358498304,0.222700866633145,0.2231683798539369,297.15,293.15,297.0744390253698,297.42317419244705,297.0391448525833,297.17287149069665,297.0991207290497,297.1617500580293,0.0,2386.2281763155997,171.66598375009264,426.8249143048564,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.34694673757065025,283.15,283.15,283.14999606047223,286.0517546803577,3.9682539682539675,1.6281195997319002,53176.44052688568,286.1771999999999,286.17456935855375,1.932349603841277,0.8416281009127189,0.8475261824583005,0.5156284749456643,0.3642865304369854,0.2758001891250488,0.27659092003227875,0.2206226708062578,0.2215716708024613,0.2226155750512575,0.2230518009132303,297.15,293.15,297.07571691812143,297.4413834540309,297.0396126896329,297.1719039250334,297.09970254447677,297.16566390625906,0.0,2384.5957787000475,171.455420789704,419.5446603882863,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.34682008217044613,283.15,283.15,283.1499964387062,286.04826194830696,3.9682539682539675,1.6271487444333244,53161.43265117693,286.16999999999996,286.167846406045,1.9262825806303985,0.841015943577908,0.8467132950627232,0.5180218701799599,0.3595018648604812,0.2755001572955662,0.2762564426292283,0.220613257238287,0.22152779366410455,0.22253337949257937,0.22294086588220804,297.15,293.15,297.07703303614073,297.4587259877861,297.04008770668355,297.1709497865707,297.1003086150774,297.16942102645174,0.0,2383.147595869795,171.30356598759641,412.84350601985454,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.34669365634981186,283.15,283.15,283.1499968011029,286.0444300918238,3.9682539682539675,1.6266811404953385,53144.782284352346,286.1627999999999,286.161103281299,1.9205503462439086,0.8404316212660021,0.8459443816915676,0.5204081944562413,0.3550001700795244,0.275201823857356,0.27592629073975805,0.22060180926553735,0.22148433040274737,0.22245373635098922,0.22283451351445902,297.15,293.15,297.0783677782639,297.47530847634937,297.0405655204943,297.1700085944541,297.10093223650915,297.1730365212142,0.0,2381.8494241716785,171.19989551231492,406.6079848503369,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.3465674185702321,283.15,283.15,283.1499972630583,286.04026813534165,3.9682539682539675,1.6268404988791816,53125.5312308264,286.15559999999994,286.154381818768,1.9152734704849643,0.8398699177716918,0.8452173169091035,0.5227829461548383,0.3509025478168083,0.27490496606652093,0.2756009457090097,0.220588717601562,0.2214424399763072,0.2223763952468766,0.222733027309281,297.15,293.15,297.0797118896747,297.4911576379652,297.04104486415133,297.16908142998886,297.10157090547676,297.1765133454514,0.0,2380.7051250885743,171.15439066839193,400.9706550987305,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
