,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.34644131195627237,283.15,283.15,283.1499980339443,286.0355363304303,3.9682539682539675,1.6282476383874154,53099.577224006935,286.1483999999999,286.1477971586483,1.9108796495362665,0.8393264743503893,0.8445415806723786,0.5251173584106834,0.3476204347848154,0.2746095679195597,0.2752830817310381,0.2205749549381073,0.22140566582803678,0.22230136085796906,0.2226384813351964,297.15,293.15,297.08105595065655,297.50597864077037,297.0415261549516,297.16817806752186,297.1022250634426,297.1797927754686,0.0,2379.8566024880347,171.2195485198201,396.42165467873656,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.34631531228072054,283.15,283.15,283.1499987066719,286.0302174710536,3.9682539682539675,1.6305544507540457,53070.63011552632,286.14119999999997,286.14122989891916,1.9070917329716706,0.8387993890178822,0.8439064710321473,0.5273994241041393,0.3448915955992246,0.2743154850022805,0.2749707650400867,0.2205603280839611,0.22137203095428903,0.22222879410646068,0.2225496226066363,297.15,293.15,297.08238744889144,297.5195785197696,297.0420047463517,297.1673005542997,297.1028930281622,297.1828328594949,0.0,2379.2976553346784,171.37026200913942,392.60809680891447,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125880.0,21125880.0,293.33,288.4371005301402,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.3461893635802732,283.15,283.15,283.1499993006493,286.0245277599432,3.9682539682539675,1.633430872686634,53040.36395564751,286.1339999999999,286.13465636086676,1.9036923940066188,0.8382815860497366,0.8432963826199611,0.5296404795073987,0.34251843739635257,0.2740222027926542,0.2746619860680687,0.22054504956363902,0.22134041471634613,0.22215795585893913,0.22246456029740935,297.15,293.15,297.08370354051414,297.53228383698877,297.0424794899115,297.1664409050275,297.10356968349436,297.18569549118723,0.0,2378.921847471486,171.57680201676533,389.2663849936453,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.34606344998792343,283.15,283.15,283.1499998386941,286.01823639354984,3.9682539682539675,1.6373191395403361,53008.10563800228,286.12679999999995,286.12807161273815,1.9009473180993322,0.8377742516582509,0.842722891033858,0.5318038481852954,0.34074985636453936,0.2737301539496166,0.2743588685151567,0.22052875174415543,0.22131213222946608,0.22209016805766296,0.22238588950881139,297.15,293.15,297.08497749495103,297.54340009613793,297.0429450364714,297.1656138238917,297.10426044571864,297.18823937943415,0.0,2378.8484253110933,171.88370274928923,386.69094468943604,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.34593751238284254,283.15,283.15,283.15000033886173,286.0115177141872,3.9682539682539675,1.6418920927391827,52975.115908273845,286.11959999999993,286.1214705138563,1.8986397192887858,0.8372701436256144,0.84216976000769,0.5339072886404158,0.3393897239990584,0.27343878654674336,0.2740594029767889,0.22051168511508118,0.22128606236513693,0.22202456902164944,0.2223116391262464,297.15,293.15,297.08621054211665,297.5533732104009,297.0434012330998,297.16480939368086,297.1049599995763,297.19055087577493,0.0,2378.976991584141,172.26021839532987,384.627516195699,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.34581152044718444,283.15,283.15,283.15000080704226,286.00443672306255,3.9682539682539675,1.647057336282794,52941.80426430848,286.1123999999999,286.1148531890792,1.8967052834576401,0.8367662412562599,0.8416312713811422,0.5359551671302001,0.3383807594461595,0.27314790828617497,0.2737629499134601,0.22049386797432097,0.2212618070073199,0.22196094192525045,0.22224125397715894,297.15,293.15,297.08740085202976,297.5623351358314,297.04384755198106,297.16402427147625,297.10566676861635,297.19265491598696,0.0,2379.276353987903,172.6977681636518,382.9983910874815,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.3456854421196096,283.15,283.15,283.15000260574385,285.99669478887216,3.9682539682539675,1.6548092626467164,52893.135903177434,286.1051999999999,286.10868383100967,1.8968562323393896,0.8362627467664197,0.8411615316787074,0.5379093195386493,0.3393545905041207,0.2728580442219445,0.2734806092660277,0.22047687608505978,0.22125144218011653,0.2218996338745418,0.22218330643324927,297.15,293.15,297.08855240033745,297.56986008881546,297.04429190537905,297.1632755373668,297.1063879070777,297.19447356779534,0.0,2379.998051796928,173.3575592258722,383.7648096808513,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.34555913780436215,283.15,283.15,283.1500055314021,285.9870428230517,3.9682539682539675,1.6670307035053236,52817.963426313945,286.09799999999996,286.10324384532674,1.8999063085191488,0.835753483495104,0.8407854732182184,0.5396554998809397,0.343085909840699,0.27256945064966587,0.2732182203648731,0.2204636857869381,0.22126262609208835,0.2218409003860344,0.2221423686023708,297.15,293.15,297.0896509787146,297.57461373985814,297.04473771133155,297.1625975028074,297.10712750476193,297.1957454874948,0.0,2381.799114037989,174.3999739950762,387.8897359249061,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.3454324377983028,283.15,283.15,283.15000756391674,285.975884608545,3.9682539682539675,1.6815293905055768,52735.65908628731,286.0907999999999,286.0979090064337,1.9045146752568767,0.8352256919724047,0.8404529078941769,0.5411556896628014,0.3483018823861859,0.27228109362635955,0.272967218592876,0.2204542616155459,0.2212880091774744,0.22178425112909433,0.22211204068939944,297.15,293.15,297.09066330416545,297.5762275884506,297.0451706633066,297.1619890691493,297.10787486661894,297.19638509833817,0.0,2384.4421683094624,175.6550632011969,393.88924534007725,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.3453051486332957,283.15,283.15,283.1500093431009,285.96330355982866,3.9682539682539675,1.6986795748549177,52645.89338650822,286.08359999999993,286.092692901541,1.9107393695847186,0.834666515655975,0.8401565152371328,0.5423560158247174,0.3550651169215031,0.27199239787609264,0.27272799987700896,0.22044920600530987,0.22132957935880765,0.22172969882703802,0.22209306185448255,297.15,293.15,297.09155413632567,297.5741509865085,297.0455815436693,297.16145841276256,297.10862587697346,297.19627419124794,0.0,2387.9016338364363,177.15943962551637,401.9152452225856,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.3451770197636441,283.15,283.15,283.150010878035,285.94912932419464,3.9682539682539675,1.7188188964793916,52549.18254293548,286.0763999999999,286.0875823721292,1.9186785255807084,0.8340595073174948,0.8398872336754801,0.5431940938446528,0.36347947707419737,0.2717026773233824,0.2725012565637115,0.22044919147685269,0.22138971098365234,0.22167731685730097,0.2220865477382485,297.15,293.15,297.0922801201165,297.5677829042075,297.0459596631951,297.16101434552434,297.1093764924936,297.19528270510745,0.0,2392.210836007586,178.94826059632805,412.19912711506015,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.3450480724103286,283.15,283.15,283.15001223875316,285.9338405251009,3.9682539682539675,1.741117381772835,52449.16279768548,286.06919999999997,286.0825405363966,1.9277476440922794,0.8334040108597709,0.8396238865843001,0.5437442845118118,0.37299208506401943,0.2714114529090098,0.2722830001590067,0.22045276128787314,0.22146373429259802,0.2216262911681899,0.22208902089794172,297.15,293.15,297.09285683247697,297.55819945266904,297.0463048628028,297.1606296017684,297.11012144325633,297.1936224385947,0.0,2397.0699299433877,180.94463987193532,424.1490458022854,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.3449183423907749,283.15,283.15,283.15001345896377,285.91763592255444,3.9682539682539675,1.765167416415603,52347.24513543339,286.0619999999999,286.07756479746655,1.9377098889848636,0.8327024191711118,0.8393615673408636,0.5440437476104177,0.38337467558742105,0.2711186713613712,0.2720719632195045,0.22045925491836227,0.2215498116738309,0.22157634953244199,0.22209929475113582,297.15,293.15,297.0932975818923,297.5459036407624,297.04661905348485,297.16029266091795,297.1108598480061,297.19139455701276,0.0,2402.3750652667363,183.10921744503653,437.5657663737816,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.34478748901834144,283.15,283.15,283.1500125644984,285.90107224227484,3.9682539682539675,1.7878578913628647,52269.86029346159,286.05479999999994,286.0717048303462,1.9458048982726834,0.8319304477712878,0.8389777056011251,0.5440937844074971,0.3920371617014534,0.27082234050109133,0.27184699642508225,0.22046617460823104,0.22162672767135802,0.22152705496355823,0.22210199616553625,297.15,293.15,297.0935379877665,297.5311598205578,297.0468732886819,297.15997694904587,297.11157420049443,297.1886244493093,0.0,2407.63561124355,185.20972574244573,448.925922290911,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.34465570120555533,283.15,283.15,283.1500116519948,285.8849868841931,3.9682539682539675,1.8094599702241312,52209.40788826102,286.04759999999993,286.0653521793898,1.953061785171472,0.8311030822083232,0.8385130068996676,0.5440312964833528,0.3999546854541997,0.27052302750869534,0.2716146360181508,0.2204710260284135,0.22169853661243222,0.22147848911513607,0.222101946496757,297.15,293.15,297.0936286944846,297.515672638018,297.04707950271535,297.15964939992784,297.1122711072423,297.18566026847765,0.0,2412.4849900451622,187.2509719042387,459.45403531951354,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.344522967091407,283.15,283.15,283.1500111028777,285.8690951946251,3.9682539682539675,1.8309251394915684,52157.33370267606,286.0403999999999,286.05884051085,1.9598921604490782,0.8302251507189983,0.8379840118457121,0.5438801437540117,0.4075175545669179,0.2702211648629094,0.271377773416078,0.22047319476415667,0.22176672616631693,0.22143111198414717,0.2221015887238909,297.15,293.15,297.0935882259039,297.49980539800833,297.0472446524529,297.15930416880724,297.112956720052,297.1825798330449,0.0,2417.077375115412,189.30359785780496,469.6518066297899,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.34438926442773615,283.15,283.15,283.15001066721067,285.85336639081277,3.9682539682539675,1.8522952646197537,52112.18922370637,286.0331999999999,286.0522201042587,1.9663230946216739,0.8293031802236501,0.8373967456262024,0.5436597923695335,0.41474689932703324,0.26991724669194606,0.27113683787725457,0.22047227242328948,0.22183043396887347,0.2213854336351009,0.22210140262588082,297.15,293.15,297.0934399819611,297.4838598995557,297.0473765445584,297.1589385109121,297.11363756948873,297.1794505012952,0.0,2421.461562486775,191.3677271762987,479.5253224445159,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.3442549357614129,283.15,283.15,283.1500102646881,285.8377602149004,3.9682539682539675,1.8734209315034083,52071.81636863097,286.02599999999995,286.0455467905825,1.9724943592344881,0.8283562730558047,0.8367764582810187,0.5434017713425214,0.4217536306564956,0.26961226859211596,0.2708937467490235,0.22046934305750673,0.22189133239035794,0.22134108939583047,0.22210172529704852,297.15,293.15,297.0932336460104,297.46796454569346,297.04749097432045,297.1585603716705,297.1143186051495,297.17631362856883,0.0,2425.726860655267,193.42062535414738,489.2284934968238,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.344119878940326,283.15,283.15,283.15000989448157,285.8223096805558,3.9682539682539675,1.8943544485807113,52035.98505614884,286.0187999999999,286.038825357027,1.978377046875194,0.8273836403944258,0.8361202693726858,0.5431057291967536,0.42851252020245567,0.2693062681437314,0.27064820217273766,0.22046406042751238,0.22194869365785325,0.22129844555519088,0.22210268288508062,297.15,293.15,297.0929702633317,297.4522092439898,297.0475882710512,297.15816826661063,297.11500167375306,297.1731875437473,0.0,2429.8543963197103,195.4675184909257,498.705959810139,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.34398395549103294,283.15,283.15,283.1500096077779,285.80707072565855,3.9682539682539675,1.9151869550722842,52004.14501274255,286.01159999999993,286.0320693461257,1.9839409208498349,0.8263860663921303,0.8354267348765999,0.5427719120371894,0.4349950782239592,0.26899949402624995,0.2704000485844463,0.22045614471280758,0.22200174328332753,0.22125816836735127,0.22210463864913366,297.15,293.15,297.0926567266626,297.4367265383054,297.04767149155214,297.15776292820647,297.11569144528266,297.1701018260018,0.0,2433.8305983998507,197.5163917163762,507.8961885848459,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.3438473955155981,283.15,283.15,283.15000925732556,285.7919933218272,3.9682539682539675,1.935814581463178,51975.287375471264,286.0043999999999,286.0253002560577,1.9892744007654253,0.8253733475668578,0.8347098878379716,0.5424138263467746,0.44127341611037557,0.268692435102752,0.2701503951533725,0.22044648978916925,0.2220518889399138,0.22121988523122188,0.2221076694724483,297.15,293.15,297.0923160543648,297.42149265781643,297.04774824252866,297.15735095643583,297.1163893926858,297.1670594607663,0.0,2437.6971231189027,199.5530469833492,516.9007480200972,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.34371007058108916,283.15,283.15,283.1500089566547,285.77712221269724,3.9682539682539675,1.956335071284909,51948.892665214604,285.99719999999996,286.01852883975846,1.9943467424779757,0.8243464995590852,0.8339686338062275,0.5420301274766739,0.44731804472602094,0.2683853174870827,0.26989911514810183,0.2204349740717488,0.22209859258645703,0.22118419153093538,0.22211212189425478,297.15,293.15,297.091954740915,297.40660653750876,297.0478209870741,297.15693459091926,297.1170989582347,297.16408316293035,0.0,2441.4344508978566,201.58601736054763,525.6599704109057,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.34357208578197995,283.15,283.15,283.150008676603,285.7624371412313,3.9682539682539675,1.976746642893673,51924.010956995364,285.9899999999999,286.01177063724623,1.9992092692644872,0.8233126996501265,0.8332125540054929,0.5416270150879955,0.4531687889851384,0.26807857507493366,0.2696469829176211,0.22042235756667714,0.22214289050837432,0.22115103768592848,0.22211820677722413,297.15,293.15,297.0915901277222,297.39205607344695,297.0478954746977,297.1565212069237,297.1178211599215,297.1611768085424,0.0,2445.068808721069,203.61168350494773,534.2287460090857,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.34343341968151875,283.15,283.15,283.15000845415335,285.7478976254848,3.9682539682539675,1.9969171681382183,51901.75589039456,285.98279999999994,286.00499418544064,2.003854500660812,0.8222697540940715,0.832438832304866,0.5412036371369522,0.4588216282196269,0.2677720623123281,0.26939374006554423,0.22040835347327692,0.22218440779759707,0.22112044239925818,0.22212583418864051,297.15,293.15,297.09121702520684,297.3778481911673,297.0479699849934,297.1561077886455,297.11855637226927,297.15833987245645,0.0,2448.6054236222603,205.62093290582,542.587126890906,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.34329421874151617,283.15,283.15,283.1500081769743,285.73353982272874,3.9682539682539675,2.0169101432140284,51880.62884179363,285.97559999999993,285.9982449289253,2.0083369368428357,0.8212233261607511,0.8316556686928521,0.5407656191423678,0.46432132800041415,0.2674660430747034,0.26914004860208784,0.22039370083445592,0.22222422810161385,0.22109207879355974,0.22213499172633092,297.15,293.15,297.09084725676445,297.363926655393,297.048048236128,297.1557000412479,297.119303627368,297.1555651633803,0.0,2452.055138573939,207.61467527514813,550.801261436293,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.34315444270062323,283.15,283.15,283.1500079407854,285.7193568275125,3.9682539682539675,2.0367552857174114,51860.43757788278,285.9683999999999,285.9915255024461,2.0126517130729735,0.8201744665560012,0.8308635808082346,0.5403121989480397,0.46966224603429857,0.2671606698936376,0.268885952973079,0.2203785102528838,0.2222623371372942,0.22106619659202625,0.222145851608339,297.15,293.15,297.0904845405132,297.3503172782433,297.0481318387577,297.1553003975016,297.120064440745,297.1528596991522,0.0,2455.41994111542,209.5953639400888,558.8539763494543,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.3430141513588428,283.15,283.15,283.15000670369136,285.7054639446754,3.9682539682539675,2.054888174729938,51854.87159565528,285.9611999999999,285.9842150740733,2.0152515324729543,0.8191243805700336,0.8299962243460637,0.5398799553431111,0.47339520634511195,0.2668555238069541,0.26861769328936,0.2203618972015673,0.22228428516981305,0.2210423389935285,0.22214755961083257,297.15,293.15,297.09013063369514,297.3374272862187,297.0482150990971,297.1548967071869,297.12083162735547,297.1503002707107,0.0,2458.5062022186826,211.45669226861526,564.3010234201491,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.34287355951330123,283.15,283.15,283.1500045706579,285.69272091907567,3.9682539682539675,2.06916307075919,51880.62762825866,285.95399999999995,285.97569292362545,2.0153897329087114,0.8180758263248118,0.8290185183237057,0.539580866315279,0.4748266455921034,0.26654966037701566,0.268327456873087,0.2203409205936176,0.2222807759371198,0.22101948866967386,0.22213373427092423,297.15,293.15,297.089790981699,297.32650747838863,297.0482872632339,297.15445204330894,297.12159450650256,297.1481264546266,0.0,2460.7457588519605,213.0461298562551,565.9054022127232,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.3427326802026813,283.15,283.15,283.1500029889057,285.6809642496484,3.9682539682539675,2.0814697350391365,51919.44491549826,285.9467999999999,285.9668207138569,2.014352027109957,0.8170371609297958,0.8279925482404821,0.5394280991225188,0.4751551110490279,0.2662440594148645,0.2680267454458078,0.22031614233957114,0.22226288797259391,0.22099863367514289,0.22211361781670752,297.15,293.15,297.08948826003126,297.3177331529705,297.04836026555085,297.1539768403226,297.1223636179027,297.1463844273556,0.0,2462.332634629823,214.48659182291624,565.6576093218464,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.34259158286673536,283.15,283.15,283.1500016570688,285.6701837729749,3.9682539682539675,2.091637513049903,51970.68244112708,285.9395999999999,285.9576736947713,2.012061246146726,0.8160177954777739,0.8269233408103911,0.5394707833713395,0.474300184794673,0.2659394166271919,0.26771527147591617,0.22028703733315047,0.22222882867308819,0.22098052746270386,0.2220872462263847,297.15,293.15,297.0892469674756,297.31166991705544,297.04844232019474,297.1534695449199,297.12314528649955,297.1451948072291,0.0,2463.2791616528825,215.75810359617049,563.4281853639444,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.34245032659309205,283.15,283.15,283.15000052915326,285.6603472722916,3.9682539682539675,2.099643957917745,52034.07294853695,285.9323999999999,285.94825733395425,2.0085600586582437,0.8150210738117614,0.8258168199190754,0.5397183949060671,0.4722972597266595,0.2656360290133891,0.26739373538622946,0.22025371330294763,0.22217900466214544,0.22096536964569352,0.2220551196712689,297.15,293.15,297.08907445191016,297.30837660957104,297.0485369925248,297.15293241067747,297.1239421541283,297.1445725237624,0.0,2463.627419681409,216.857277193134,559.295406769145,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.3423090951331646,283.15,283.15,283.1499994525468,285.65152413651225,3.9682539682539675,2.105382031721205,52107.50728292874,285.92519999999996,285.93868145974284,2.0039347117256128,0.8140587866509058,0.8246895952736608,0.5402041996952028,0.46921239813214727,0.2653349191456865,0.267063931306499,0.22021665006844993,0.2221144006194946,0.2209538687230867,0.22201855278116353,297.15,293.15,297.0889962997624,297.308072905297,297.04865596619203,297.15237500669554,297.1247619442088,297.14457242443115,0.0,2463.426795139592,217.76382330839348,553.4095302401919,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.34216792320530487,283.15,283.15,283.1499984136758,285.64335630694313,3.9682539682539675,2.1097334369406004,52186.32734275272,285.9179999999999,285.9290432811103,1.998630388002798,0.8131204895825207,0.8235538802379077,0.5408438050442501,0.4654691054480195,0.26503547952036355,0.26672956610473564,0.22017754978033557,0.22204113888787805,0.2209448166283371,0.22197964900614686,297.15,293.15,297.08898192956576,297.3096474233545,297.04879282627064,297.1518092555123,297.1255979223984,297.1449658714203,0.0,2462.8879528920443,218.5497041463654,546.5022033713647,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.3420269481355234,283.15,283.15,283.1499974659992,285.6362074042024,3.9682539682539675,2.11189749858918,52272.290166535764,285.91079999999994,285.9193517362219,1.9923074744015232,0.8122255139163751,0.8224129944625745,0.5417366658837325,0.46072889777580706,0.26473923978492303,0.26638905149206105,0.22013585024403304,0.221955301593521,0.2209400419410817,0.22193782063544573,297.15,293.15,297.08907799858275,297.31419078006456,297.0489637084477,297.1512390577441,297.1264639312446,297.14598709521675,0.0,2461.838868069526,219.13792275234837,538.0685742906004,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.34188620652902724,283.15,283.15,283.1499965594684,285.6298221744893,3.9682539682539675,2.1124805373347146,52362.15424160822,285.9035999999999,285.9096669420853,1.9852811974534725,0.8113668375928771,0.8212762440230982,0.5428223595785353,0.45529051745628357,0.2644458026596205,0.26604513698224447,0.2200928025997688,0.22186145826717718,0.22093872892318017,0.2218946749704317,297.15,293.15,297.0892625425453,297.3208874747486,297.04916391451746,297.1506731148977,297.12735518485147,297.14746844631213,0.0,2460.429215548058,219.57741960766964,528.6386519264172,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.34174580860012327,283.15,283.15,283.1499957025198,285.6242700464922,3.9682539682539675,2.111349824673057,52455.0674954892,285.8963999999999,285.9000262777861,1.9775147572555705,0.810552572998767,0.8201507042275815,0.5441265891080067,0.4491088959557064,0.26415585697682453,0.26569833769739787,0.22004886823875097,0.22175982449254836,0.22094151172756957,0.22185071489815214,297.15,293.15,297.0895512935218,297.3299200561907,297.04939988714295,297.1501194414488,297.1282765988995,297.1494534554408,0.0,2458.6358197755562,219.8498186847965,518.1933645531442,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.34160574794400433,283.15,283.15,283.14999488675113,285.6194395463517,3.9682539682539675,2.1087353933791233,52550.15148130624,285.8891999999999,285.89043904268897,1.9691217873017868,0.809778723154628,0.8190389811959201,0.5456222984661211,0.44229238508489027,0.2638691255265838,0.2653496527226613,0.22000442750367474,0.22165215935740765,0.2209479846049366,0.22180651260689208,297.15,293.15,297.0899330332866,297.34095109661195,297.04966843014006,297.14957956779756,297.12922543698727,297.1518715129647,0.0,2456.5177269416995,219.97468173533522,506.9493101111216,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.34146618460154243,283.15,283.15,283.1499941131225,285.6154618036273,3.9682539682539675,2.1044012335456945,52646.44193368632,285.88199999999995,285.8809507598741,1.9600213613880535,0.8090577833162489,0.8179505507936444,0.547351474602241,0.4347494213548213,0.26358665151546695,0.2649995692075996,0.21996002877234783,0.22153838308419052,0.22095916728259513,0.22176265493595723,297.15,293.15,297.0904319838536,297.3543028017799,297.0499790642063,297.1490637451454,297.13020941916835,297.15479740283075,0.0,2454.0265450511797,219.92219163867458,494.82609031801104,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.341327093750371,283.15,283.15,283.1499933596219,285.61215512148317,3.9682539682539675,2.0987276819972176,52742.72357576765,285.8747999999999,285.8715658769652,1.9503679263175735,0.8083824336850687,0.8168872906798552,0.5492709057631951,0.426638439837323,0.26328919606542445,0.2646402502223134,0.21991614648101576,0.22142086424815693,0.22097430353086128,0.22171975747065553,297.15,293.15,297.0910280865426,297.36945425816725,297.0500903674909,297.148572424121,297.1312224178111,297.15807351082657,0.0,2451.2442740684405,219.72644992597114,482.1101066536343,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.34118847696052745,283.15,283.15,283.14999277730453,285.60947609750565,3.9682539682539675,2.0920263746130434,52836.502906987735,285.8675999999999,285.8623847287675,1.9404692755432995,0.8077512616311577,0.8158617942362032,0.5513650944875347,0.4182568744505735,0.2629615298620515,0.2642656541261209,0.21987314253356005,0.22130276341529015,0.2209933121747626,0.22167984108991565,297.15,293.15,297.09171668597526,297.38620512455475,297.0498123364948,297.14810856807605,297.1322643338496,297.16162140979014,0.0,2448.2187499108672,219.40929196408555,469.2774171146422,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.3410505394742388,283.15,283.15,283.14999283025435,285.6073285806453,3.9682539682539675,2.0854723483884308,52913.84105195518,285.8603999999999,285.8539537192155,1.9311482251816285,0.8071821804903159,0.8149250364137858,0.5536417364135671,0.41037605730502763,0.26259960557651735,0.26386485650235614,0.21983325960647038,0.22119242720559512,0.22101829084213034,0.22164981323844257,297.15,293.15,297.09252966852637,297.4043530233274,297.04911494963216,297.1477039952219,297.13335392547606,297.1654111124368,0.0,2445.1632829929645,219.03691846001774,457.4505275089153,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.3409131081044725,283.15,283.15,283.14999285623634,285.6053795534749,3.9682539682539675,2.078757744570131,52982.953008941375,285.85319999999996,285.84582760755677,1.921851575580666,0.8066576972477999,0.8140393064681641,0.5560332212564221,0.4024822175912138,0.26221947115415,0.2634427364199163,0.2197961565725714,0.2210855801178957,0.22104767812546522,0.22162501264884368,297.15,293.15,297.0934268259848,297.4232386113256,297.0482119570439,297.14734711158707,297.1344766866808,297.1693402385244,0.0,2442.126793220136,218.61140533513583,445.8605251702336,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.34077608976966417,283.15,283.15,283.1499927837504,285.60359265678056,3.9682539682539675,2.071804887055568,53046.77658877603,285.8459999999999,285.8378720020905,1.9125173888413538,0.806169005854282,0.8131935512129137,0.5585141873616704,0.39451953202631684,0.2618276902663077,0.26300570085432207,0.219761458598307,0.22098159005609502,0.22108059751836506,0.22160430103741197,297.15,293.15,297.09438942571114,297.44265990800795,297.0471864075685,297.1470298271569,297.1356247708937,297.17337806786765,0.0,2439.081285305821,218.13689594417843,434.4280996698298,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.3406397201523606,283.15,283.15,283.14999337793483,285.60194532274187,3.9682539682539675,2.0659226962456194,53090.81355969951,285.83879999999994,285.83061905608605,1.904354138416734,0.8057373605666427,0.8124529313323207,0.5610901731917166,0.3876092197924249,0.2614242267981065,0.2625598145971246,0.21973189012127695,0.22089175297483346,0.2211195930710338,0.22159677908473,297.15,293.15,297.0954515791448,297.4623105299001,297.04606107352356,297.14678929943085,297.13681792326065,297.177486081052,0.0,2436.2167942701194,217.69307987291586,424.6654847337915,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.34050384740674006,283.15,283.15,283.14999406863217,285.60001840983625,3.9682539682539675,2.061237996897291,53118.60685864411,285.8315999999999,285.8238372099443,1.8968690360852913,0.8053493390995522,0.8117864113918503,0.5636983684961137,0.3812891208597668,0.2610171654364032,0.26211144374341644,0.21970747685185893,0.2208123060158522,0.22116375078807812,0.221598667675782,297.15,293.15,297.09658071038047,297.48154728087286,297.0449361696134,297.1466203407207,297.13804627857184,297.18154615603186,0.0,2433.6642265280525,217.30898049387298,415.8835699777624,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.34036832804057865,283.15,283.15,283.1499946322345,285.5978528286027,3.9682539682539675,2.0572070135757325,53137.625090225425,285.8243999999999,285.8172321616602,1.889761981685964,0.8049921072251983,0.8111694525639735,0.5663218003745188,0.37528594423427897,0.26060944201749514,0.2616630041643181,0.2196870530400569,0.2207400536750847,0.22121173121604581,0.22160696327605114,297.15,293.15,297.0977520979394,297.5003530174145,297.04383880359427,297.14650493998283,297.13929784130556,297.1855493400473,0.0,2431.316695855051,216.9579910602264,407.6791828216317,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.34023324018588846,283.15,283.15,283.1499953496399,285.5953283487186,3.9682539682539675,2.0544263090609456,53143.23669656098,285.8171999999999,285.81092059647443,1.883517465271289,0.8046723983115659,0.8106258791804397,0.5689432867682006,0.370047774520591,0.2602034683899941,0.2612198635694419,0.2196722805648958,0.2206799569826357,0.2212647909196997,0.22162541209197342,297.15,293.15,297.09896765047216,297.51831770485376,297.042811230609,297.14646248021256,297.14057767079487,297.18942734738846,0.0,2429.281144176096,216.6849464553671,400.6065944384854,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.34009848489524824,283.15,283.15,283.14999619070227,285.5923267417539,3.9682539682539675,2.0532534112771264,53134.42980676005,285.80999999999995,285.80494484972763,1.8781935161356769,0.8043820221403374,0.8101488961042915,0.5715318019277572,0.36563711568759305,0.2598011225029548,0.2607849368626835,0.21966301806099603,0.22063210596359709,0.22132242714780231,0.22165366355662044,297.15,293.15,297.10020899226765,297.5351616460439,297.0418711780669,297.14648830927064,297.1418807954555,297.19312218422095,0.0,2427.6122823168903,216.52402477886514,394.69843335693366,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.33996398582740434,283.15,283.15,283.14999696946666,285.588775672548,3.9682539682539675,2.053401540900773,53115.76981701108,285.8027999999999,285.7991062736655,1.873530928824178,0.8041139363089226,0.8097220750762398,0.57407288346273,0.3618136531017777,0.2594039255552315,0.26035853372432044,0.21965897745325833,0.22059441188370096,0.2213842398557967,0.22168988788467464,297.15,293.15,297.1014574623928,297.5507667610872,297.04103361153216,297.14657583424935,297.14320009478536,297.1966067528094,0.0,2426.2874510663346,216.46341298307232,389.61200092468783,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.33982968260798363,283.15,283.15,283.1499976779382,285.5846882727336,3.9682539682539675,2.054788885200648,53089.281331021455,285.7955999999999,285.7933360702939,1.869473291559582,0.8038625854323658,0.80933728141055,0.576558646123771,0.3585293582711466,0.259012712567485,0.2599414177961728,0.21965991496338044,0.22056621872361787,0.2214499043988295,0.22173342703885063,297.15,293.15,297.1026985543383,297.5650878712047,297.0403049177283,297.1467195595521,297.14452944216106,297.19986806899686,0.0,2425.2701687933964,216.50254671442585,385.2607433938964,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.33969551241881524,283.15,283.15,283.1499983386028,285.5801136955936,3.9682539682539675,2.057278319720394,53056.742250700656,285.7883999999999,285.78760173539257,1.8659354418924263,0.8036221910078326,0.8089850373397953,0.5789855522045235,0.3557110605953362,0.258627732139636,0.25953331262998564,0.21966554195587457,0.2205463815323765,0.22151785130619445,0.2217828081269057,297.15,293.15,297.1039220670856,297.57817810573397,297.03968177032044,297.1469144234476,297.1458473159004,297.2029087364976,0.0,2424.51672815339,216.63388281022296,381.53219738096305,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.33956143728270005,283.15,283.15,283.1499989607632,285.575000668549,3.9682539682539675,2.060968064208829,53018.57706059853,285.78119999999996,285.781885205142,1.8629430009572843,0.803389014614694,0.8086623851789219,0.5813362157822587,0.3533858181794636,0.25825083353894185,0.2591360603337679,0.21967676891493815,0.22053577593616075,0.22158624932703527,0.2218368882820183,297.15,293.15,297.10511374602544,297.5898211877907,297.03918589127613,297.14716829640344,297.1471185730868,297.2056815389165,0.0,2424.0409707872177,216.86929735808835,378.4435902594116,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.3394274014365494,283.15,283.15,283.1499995499166,285.56942734101114,3.9682539682539675,2.0656850811055634,52976.2887853866,285.7739999999999,285.7761731953355,1.860401399371759,0.8031582696958558,0.8083604749240819,0.5836189729764278,0.35147136807467816,0.25788108084448186,0.2587486691332401,0.21969260595863987,0.22053304699423865,0.2216551624998938,0.22189417820778376,297.15,293.15,297.10626834503853,297.60023028662187,297.0387979536758,297.1474680784062,297.1483520749817,297.2082233477449,0.0,2423.796389870724,217.1962215268562,375.87936348985306,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.3392933743436472,283.15,283.15,283.1500001024848,285.56329871479437,3.9682539682539675,2.0716102175454654,52929.80123383383,285.76679999999993,285.77045258246756,1.858385396791424,0.8029273155968879,0.8080793221697532,0.5858192827568496,0.3500390677944099,0.25751944743510036,0.2583730005091439,0.21971372773774334,0.22053949603935954,0.2217250505561826,0.2219551474779278,297.15,293.15,297.10737075690344,297.60918239778266,297.0385301862136,297.14781797181683,297.1495461781725,297.2104894981778,0.0,2423.823614325028,217.63314975484158,373.91704094534487,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.33915931315976316,283.15,283.15,283.1500006249283,285.5568020513968,3.9682539682539675,2.078344574247171,52880.97135164664,285.7595999999999,285.7647263464892,1.8567108021775072,0.8026933059269974,0.8078084706284281,0.5879623774140901,0.3489224172799522,0.2571639171093293,0.2580055170981265,0.21973821963420592,0.22055191678325187,0.2217959393692868,0.22201865288787606,297.15,293.15,297.1084306622055,297.61716629750845,297.0383478945729,297.14819721571007,297.15071884086547,297.21257218217255,0.0,2424.0279711990593,218.1450358160413,372.34463007010964,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.3390252123878005,283.15,283.15,283.1500011243441,285.5500124165681,3.9682539682539675,2.0857134600242793,52830.43486903887,285.7523999999999,285.75899729049786,1.8553111430395612,0.8024560560164625,0.8075450233835443,0.5900584392341186,0.34806068074053437,0.25681329760450744,0.25764471342604717,0.21976541348338632,0.22056912133033332,0.22186773312953964,0.22208429445948605,297.15,293.15,297.1094541772152,297.6243664771836,297.03823334693715,297.14859927135154,297.1518752776123,297.21450571006,0.0,2424.374957841492,218.71570686374736,371.0846725737724,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.338890976917463,283.15,283.15,283.1500015836604,285.54266671023373,3.9682539682539675,2.094434423866577,52776.66348119144,285.7451999999999,285.7532608292848,1.8544350715065456,0.8022087905187163,0.8072915012637836,0.5920600455614655,0.3476879512642559,0.25647153282710683,0.2572968222891117,0.2197977146841727,0.2205953593031038,0.2219417033822832,0.2221544677143553,297.15,293.15,297.1103977048657,297.63005077361595,297.03823656023036,297.1490409996578,297.1530052085461,297.2161462493832,0.0,2424.9951827907944,219.4144068502329,370.4157677474544,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.3387566021126947,283.15,283.15,283.15000202402763,285.5349045925787,3.9682539682539675,2.1040262823145097,52721.58096514281,285.73799999999994,285.7475021488609,1.8539178367748645,0.8019519450461792,0.8070419558990575,0.5939929013894625,0.34765302764130074,0.2561357406742361,0.25695765462509745,0.21983348519427215,0.2206277754748729,0.2220174273712523,0.2222280749797502,297.15,293.15,297.11127905432755,297.63467492722765,297.0383159054793,297.14950707488714,297.1541185943921,297.2175791112628,0.0,2425.8088842407947,220.1977808293894,370.15212419212895,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.3386220249166251,283.15,283.15,283.1500024192995,285.52675448288363,3.9682539682539675,2.114540690000313,52665.33587976161,285.7307999999999,285.7417320118034,1.8537498309618041,0.8016824656416934,0.8067927264069459,0.5958534756303736,0.3479498630979004,0.25580601612971504,0.256627111317397,0.21987263939918228,0.22066620778576923,0.22209523606944542,0.2223054448794249,297.15,293.15,297.1120912995675,297.63824313840774,297.0384678645267,297.14999358446164,297.1552182132598,297.2188028200447,0.0,2426.807233786029,221.07155427879354,370.2844108085915,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
