,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21127932.0,21127932.0,293.67199999999997,288.38885147984024,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.33848718292924324,283.15,283.15,283.1500027948518,285.5182314731395,3.9682539682539675,2.1260110638209415,52608.0491014712,285.7235999999999,285.73595890338385,1.8539177365110913,0.8013979982898025,0.8065408173793823,0.597639151109091,0.3485682037217275,0.2554822273183897,0.25630502292319923,0.21991511415146114,0.22071048855491168,0.22217538613743523,0.222386806260217,297.15,293.15,297.11283029916757,297.6407745988169,297.0386862672036,297.15049729869446,297.15630587854275,297.2198188684851,0.0,2427.985648480443,222.03939019429876,370.7999474467881,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.3383521269599349,283.15,283.15,283.150003133483,285.5094303398705,3.9682539682539675,2.1381242683924877,52550.43614841509,285.7163999999999,285.73018589881883,1.8543431093762526,0.8011014923175158,0.806286354096427,0.599366351735729,0.34943342398166033,0.2551629137432546,0.2559893714453912,0.21996017307277216,0.22075929493033636,0.2222573657192708,0.22247128086039994,297.15,293.15,297.11351174133046,297.6425049173524,297.0389539880876,297.1510141137638,297.15738423026994,297.2206737981608,0.0,2429.300887364323,223.07097194771953,371.61103501217775,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.3382168071977751,283.15,283.15,283.1500034570452,285.5003577403656,3.9682539682539675,2.150903103992864,52492.579155615764,285.70919999999995,285.72441910006654,1.855015878715493,0.8007914262630111,0.8060273511846738,0.6010330549537561,0.3505373944950409,0.2548481386783555,0.2556801026131091,0.22000776250569926,0.22081252575952862,0.22234138359055666,0.22255904375584343,297.15,293.15,297.1141334176776,297.6434500445015,297.0392684553124,297.1515415039311,297.1584546562277,297.22136961553014,0.0,2430.7508929809956,224.16881317305973,372.7091001581346,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.3380811916535367,283.15,283.15,283.15000376032896,285.4910590665869,3.9682539682539675,2.1643504575065604,52434.24485646811,285.7019999999999,285.7186760709201,1.855913690662593,0.8004674876338883,0.8057626262898849,0.6026407292649606,0.3518595568179998,0.2545376837532938,0.2553768480196423,0.2200577374727309,0.22086988256408582,0.2224275275391736,0.22265008428714597,297.15,293.15,297.1146976268025,297.64366857104176,297.0396244576284,297.15207712911086,297.1595187567131,297.2219173082594,0.0,2432.321619439325,225.33197003264354,374.0713181400041,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.33794524675955673,283.15,283.15,283.1500040228887,285.4815334681407,3.9682539682539675,2.1784995385938575,52375.55221209483,285.69479999999993,285.7129639453846,1.8570537212251197,0.8001281238875252,0.8054913366456561,0.6041838213910771,0.35341690659123626,0.2542317487108356,0.25508003292171816,0.2201103450593792,0.22093173986845938,0.22251597905200846,0.22274470101125415,297.15,293.15,297.11519877119895,297.6430988812496,297.0400228614541,297.15262186562757,297.16057561511775,297.2223035989296,0.0,2434.0188931375246,226.5641822554957,375.72055262805753,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.33780903232672865,283.15,283.15,283.1500042735716,285.47188212640685,3.9682539682539675,2.1930953428346673,52316.61988410528,285.6875999999999,285.70730044667255,1.8583555504882374,0.7997773224381045,0.805214507084392,0.6056801863343808,0.3551318103644765,0.2539292729466209,0.2547878422282627,0.22016478422393504,0.22099672329944764,0.22260624718493957,0.222841985210086,297.15,293.15,297.11565565208565,297.6419912685526,297.04045217253673,297.15317143618125,297.1616288390285,297.222579873677,0.0,2435.800699722873,227.83895703546844,377.5664757495229,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.3376724154324292,283.15,283.15,283.1500045093345,285.4620270200506,3.9682539682539675,2.208402280765176,52257.251951374696,285.6803999999999,285.70168255658393,1.859875649620039,0.7994102217178347,0.8049293341406976,0.6071109782977948,0.3570598937116207,0.2536313011093706,0.2545018990320491,0.22022174009464754,0.22106598228208274,0.22269912174894516,0.22294304301466464,297.15,293.15,297.1160513450775,297.640152475311,297.0409188871067,297.1537265443038,297.1626772659223,297.2227053035443,0.0,2437.7022125965796,229.18295817370617,379.6785935414898,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128184.0,21128184.0,293.714,288.3933659553158,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.3375355240671032,283.15,283.15,283.1500047250475,285.45206484208546,3.9682539682539675,2.2239798909504467,52198.54077931971,285.6731999999999,285.696104058323,1.8615278728545048,0.7990325679483685,0.804638589474382,0.6084996531957569,0.35911707043762736,0.2533362577141591,0.2542199413492283,0.2202802778244611,0.22113793587322433,0.22279371140191037,0.2230465660447466,297.15,293.15,297.1164086217655,297.6378605444951,297.0414090233669,297.1542843907346,297.16372284722263,297.22273708551694,0.0,2439.6758967595356,230.5546511459956,381.9587181982127,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.3373981436569456,283.15,283.15,283.15000492852573,285.4419425038107,3.9682539682539675,2.240329104985086,52139.079993059975,285.66599999999994,285.6905976907727,1.8633866598748086,0.798637443571865,0.8043379518825242,0.6098188395012203,0.36137674856620794,0.2530460451733749,0.2539444370869637,0.2203413453531201,0.22121414632717898,0.22289124824705078,0.22315418837653206,297.15,293.15,297.11670477927294,297.63485732414216,297.04193546100004,297.15484492394603,297.1647645667517,297.22262141102254,0.0,2441.7614314273064,232.00008957133218,384.49848596733983,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.3372603564885753,283.15,283.15,283.1500051217509,285.4316889989156,3.9682539682539675,2.257090542682601,52080.236475070706,285.65879999999987,285.68513794655684,1.8653917298288964,0.7982289070283052,0.8040294530057943,0.6110846550343632,0.36377993495009586,0.2527595908635976,0.2536738617535005,0.2204042341673508,0.22129348225968112,0.22299113853091834,0.22326501988098044,297.15,293.15,297.1169560316102,297.6313379497037,297.04248845682815,297.1554054027591,297.16580383591065,297.22239833536236,0.0,2443.9319937880196,233.48755735124828,387.22998043945785,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.3371222748640737,283.15,283.15,283.15000523453307,285.4214727753529,3.9682539682539675,2.274032340639658,52021.870725198474,285.6515999999999,285.67977515973973,1.8674931057991844,0.7978112471137782,0.8037155744421769,0.6123132188844151,0.36627720237174427,0.25247600969804884,0.25340687007037943,0.22046837982348116,0.22137497571134168,0.22309277049740417,0.22337816644517547,297.15,293.15,297.1171772814665,297.6274703848017,297.0430622921521,297.1559653697541,297.16684246441105,297.2221035585171,0.0,2446.138925582903,234.992155248803,390.09539575337567,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.3369836721719089,283.15,283.15,283.15000538667465,285.411228759657,3.9682539682539675,2.291657843056376,51962.18627826951,285.6443999999999,285.67455161754117,1.8697519966211922,0.7973784794135544,0.8033923793883334,0.6134788840679053,0.3689285052483758,0.2521973011597479,0.2531459266218792,0.2205346513604415,0.22145999038312025,0.22319743531048875,0.22349525149930985,297.15,293.15,297.1173501839732,297.6230390044928,297.0436698742816,297.1565240114,297.16788058653856,297.2216927321373,0.0,2448.425329486363,236.55811054381005,393.17172011821094,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.3368446450012927,283.15,283.15,283.1500055556438,285.40089330378896,3.9682539682539675,2.309534415221117,51903.79159717256,285.63719999999995,285.6693899690117,1.8721212607323126,0.7969343819573815,0.8030622128346175,0.6145965332599874,0.37168729405260625,0.25192243987091817,0.25288972371973484,0.22060238193627824,0.221547559144852,0.22330448690218452,0.2236154195342974,297.15,293.15,297.1174882743921,297.61820171097656,297.0443030166124,297.15707923123756,297.1689185237722,297.2211981513982,0.0,2450.783162297073,238.15202559411833,396.4049545174855,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.3367052649393744,283.15,283.15,283.150005628945,285.3906686704883,3.9682539682539675,2.32747127824006,51846.887169511116,285.6299999999999,285.6643605118753,1.874574825396177,0.7964815506784956,0.8027266686831974,0.6156751933573341,0.37452753109474174,0.25165089281599623,0.25263751127018336,0.2206713065446385,0.22163718252956693,0.2234136308022735,0.22373820036221767,297.15,293.15,297.117600043781,297.6130482804647,297.0449582240832,297.1576314850301,297.16995809136114,297.220639224944,0.0,2453.157922176213,239.75504327314022,399.76524760647067,297.1513296711123,297.0744508058824,297.5546207481907,297.5795624390214,297.2177522658648,3092.678213055824,4647.442258751286,0.3310275727146397,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.3367052649393744,283.15,283.15,283.150005628945,285.3906686704883,3.9682539682539675,2.32747127824006,51846.887169511116,285.6299999999999,285.6643605118753,1.874574825396177,0.7964815506784956,0.8027266686831974,0.6156751933573341,0.37452753109474174,0.25165089281599623,0.25263751127018336,0.2206713065446385,0.22163718252956693,0.2234136308022735,0.22373820036221767,297.15,293.15,297.117600043781,297.6130482804647,297.0449582240832,297.1576314850301,297.16995809136114,297.220639224944,0.0,2453.157922176213,239.75504327314022,399.76524760647067,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.3365655793191451,283.15,283.15,283.15000617340854,285.3814622274676,3.9682539682539675,2.345328965230985,51792.67462122638,285.62335814399995,285.65992305981894,1.8793521391699861,0.8023877935781245,0.8045892308474418,0.6180532467491077,0.37627114983931836,0.25260012624073,0.2528125922839957,0.22205977843079056,0.22218548580750497,0.22447948212982102,0.22419474335872322,297.15,293.15,297.13396605055124,297.623786633286,297.0611832796981,297.17417047842645,297.18667626025706,297.2359565404438,0.0,2455.6544177958185,241.35843052326317,403.4351361517876,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.33642539523637205,283.15,283.15,283.15000758907934,285.37409723678303,3.9682539682539675,2.3640013460377247,51731.4941168442,285.6178187519999,285.65722991635715,1.886743805442489,0.8077245737539916,0.8088206186934612,0.6203382194986781,0.37701745198577014,0.25336401657831076,0.25341072022110267,0.22330383446932434,0.22321440908494727,0.2254122454110944,0.2249874899091243,297.15,293.15,297.14828372748997,297.6330091715567,297.0744586605778,297.1883608535469,297.2006075339946,297.2489439894332,0.0,2458.6486846841394,243.00973565862185,407.63917992044475,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.3362846070228445,283.15,283.15,283.1500087830619,285.3677953209746,3.9682539682539675,2.3830802412062715,51669.03041128651,285.6133610879999,285.65590846708136,1.8951850623474842,0.8124610686883869,0.8138851168818957,0.6225484537933244,0.37762433594897965,0.25395314882742387,0.2541163729771999,0.22440471207189205,0.22439883190902307,0.22621731264838774,0.22587266840221434,297.15,293.15,297.16051369342614,297.64096858011374,297.0849888481392,297.20026647948276,297.2119035076349,297.2597282217593,0.0,2462.1600510652365,244.6925954544364,412.2887911630029,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.3361429761597513,283.15,283.15,283.1500090869498,285.36181920639757,3.9682539682539675,2.401955850877395,51615.123294290854,285.6099644159999,285.65524764284396,1.903562465757699,0.8165073966823841,0.8186663188203063,0.6246595606670546,0.37872813291031276,0.25436602269090747,0.2547061274290865,0.22534966880644744,0.22550517050307323,0.22688950511259323,0.22667611303715135,297.15,293.15,297.1703894332469,297.6473427390357,297.0927595751083,297.2097066777445,297.22047252562237,297.26813419015156,0.0,2466.0071321954233,246.39070305983734,417.32645397029734,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.33600060650198077,283.15,283.15,283.15000865179195,285.3559007608545,3.9682539682539675,2.4196296538483573,51580.60550628527,285.60760799999997,285.6545796645594,1.9114360268912485,0.8200613503313623,0.8227991871487111,0.6266690650107325,0.3803951753790543,0.25467328011105184,0.25514076319520224,0.22618987426488923,0.22646818104201147,0.22747817301728163,0.22736128928630517,297.15,293.15,297.17860564936655,297.6522290209685,297.0988663239159,297.2174933352019,297.22732258420365,297.2749033827313,0.0,2469.7730373135414,248.0540405296334,422.60275317517704,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.3358576570688836,283.15,283.15,283.15000789767225,285.35045900241795,3.9682539682539675,2.4359950817611047,51563.87632212497,285.6062711039999,285.65406702889874,1.918969450847237,0.8232718791802811,0.8264796853325531,0.6285850165596405,0.38244231746863655,0.25491722920875964,0.2554799541001838,0.2269604316879102,0.2273354656705851,0.22801478958984833,0.22797123409708206,297.15,293.15,297.1856697011681,297.655821180203,297.10396182429884,297.2241756149002,297.2330902123039,297.28054370657486,0.0,2473.279063956245,249.66609340470475,428.05710603396204,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.33571408988166357,283.15,283.15,283.1500073876385,285.3455046050967,3.9682539682539675,2.4511333364129566,51562.713983039604,285.6059329919999,285.6538170290127,1.9262219744948963,0.826143429792112,0.8297548591447478,0.6303920727073791,0.38483591530657285,0.2551055649452398,0.25574281008633276,0.22766497575602235,0.22812029162095335,0.22850480692852115,0.22851932265910163,297.15,293.15,297.19160189133413,297.6579684106388,297.1081563593953,297.22980606662685,297.2378764438317,297.28508183436537,0.0,2476.532790740327,251.22626331592426,433.69150615402947,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.33556976178259434,283.15,283.15,283.15000689445156,285.34098186763646,3.9682539682539675,2.4650623120459176,51575.96659158217,285.60657292799993,285.65383842126107,1.9331840142859888,0.8286297845479587,0.8325931976956017,0.6320587014329473,0.3875955188781102,0.2552373581304233,0.255932992092199,0.22829750939135385,0.22881998930952557,0.22894683154319312,0.22900703242235965,297.15,293.15,297.1962557805636,297.6583195540521,297.1114212390861,297.2342839472151,297.24163752292174,297.2883836087678,0.0,2479.516749646486,252.732148030723,439.52725345728817,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.3354248095670136,283.15,283.15,283.1500063898978,285.33713339888754,3.9682539682539675,2.4776369374825142,51602.29507095064,285.60817017599993,285.65422697849334,1.9399522098339956,0.830839003668991,0.8351259644396003,0.6336044323555652,0.3905977871091145,0.2553358964736027,0.25608264702340583,0.22888216225862595,0.22946484720908022,0.22936062954675207,0.22946025224188657,297.15,293.15,297.20000259339594,297.657227935816,297.1141201564804,297.2379873640072,297.24477169413797,297.29082194876753,0.0,2482.2339570092536,254.16321171444147,445.5187027016739,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.33527948040263394,283.15,283.15,283.1500058858387,285.33375379157746,3.9682539682539675,2.488987768650214,51641.07809508592,285.6107039999999,285.65488197919984,1.9466101129764033,0.832889890087601,0.8374843738547685,0.63507597355336,0.39373370060758384,0.25541711904859804,0.25621131981715034,0.22944053255165178,0.23007962493518663,0.22975978097107944,0.22989561052026808,297.15,293.15,297.2032352942139,297.6552833346531,297.1165180820873,297.24126275754867,297.24757241363307,297.2927743764272,0.0,2484.7845710204538,255.5306586957873,451.62041857558637,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.3351337080208796,283.15,283.15,283.15000539292816,285.3310017153713,3.9682539682539675,2.499068589452191,51690.652144956635,285.61415366399996,285.6558997717807,1.9531428754614077,0.8347630578830763,0.8396470157303417,0.6364560809836914,0.39701304428183765,0.2554812031393028,0.2563188799048079,0.2299710069270674,0.23066216590017527,0.23014296565048878,0.2303122581027878,297.15,293.15,297.20589606394867,297.65232436332775,297.1186078763905,297.2440786112746,297.2500068654237,297.29418275607304,0.0,2487.1234546134037,256.8219646148816,457.8366806304575,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.33498753541457327,283.15,283.15,283.1500049354744,285.3288560795761,3.9682539682539675,2.50788636789617,51750.01892158907,285.61849843199997,285.6572762090657,1.9595678980099003,0.836484412259291,0.8416424141083307,0.6377483053455935,0.4004088528080071,0.25553325604505506,0.2564110623377139,0.23047962456759918,0.2312190150259561,0.23051243181937278,0.23071364975332276,297.15,293.15,297.2080737787485,297.6484311599705,297.120466823957,297.24652639827804,297.2521269671229,297.2951250256154,0.0,2489.268024900615,258.0331309653853,464.1567315595257,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.3348409973039491,283.15,283.15,283.1500044929638,285.3273265265649,3.9682539682539675,2.5154339803969044,51818.30288836296,285.6237175679999,285.6590163749319,1.965897682962806,0.8380737117458241,0.8434923272953678,0.6389579623746661,0.40390025283913156,0.2555764071710873,0.2564919292220505,0.23097047799075343,0.2317550413122467,0.23087066805079426,0.23110241109187213,297.15,293.15,297.2098364637577,297.6437024367622,297.12214301780205,297.2486689269855,297.25398482546194,297.2956671341539,0.0,2491.2242664266137,259.1590908753404,470.57119343912854,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.334694143795498,283.15,283.15,283.15000408964204,285.32635189284247,3.9682539682539675,2.5217339753663035,51895.08251458703,285.6297903359999,285.66108830795764,1.9721467535288921,0.839553456433514,0.8452217150951054,0.6400963164275228,0.4074660662202028,0.255612784505261,0.2565646491363514,0.23144712783173466,0.2322747689790239,0.2312207612242776,0.2314815227006969,297.15,293.15,297.21125917437314,297.6382906328592,297.1236734216273,297.25056422777607,297.2556437655136,297.2958862444299,0.0,2493.0144533341845,260.1999533846328,477.07011477662286,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.33454699389289966,283.15,283.15,283.15000363453305,285.3260231266459,3.9682539682539675,2.526735383478779,51979.64639257919,285.6366959999999,285.66353049136995,1.9783183712842172,0.8409334020288577,0.8468411719703264,0.6411665069663057,0.41109316795305645,0.2556436366545891,0.25663087491444825,0.23191139090440593,0.23278039522989716,0.23156461033672895,0.23185288128778622,297.15,293.15,297.21237681730344,297.6322669132565,297.1250767532203,297.2522401873144,297.2571392923653,297.295819992692,0.0,2494.617725522841,261.1465650967333,483.64779983723656,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.33439961215585784,283.15,283.15,283.15000318066024,285.32630366022534,3.9682539682539675,2.530502429902978,52071.57156534138,285.64441382399997,285.6663264677888,1.9844276282843636,0.8422365776264917,0.8483759584626828,0.6421815873558695,0.41476262281481335,0.255670804373867,0.2566927765787109,0.23236662998062946,0.23327572828567314,0.23190460961051948,0.23221921068416318,297.15,293.15,297.21326332499063,297.6257817263655,297.1263870633214,297.2537523952798,297.2585227596783,297.2955414539271,0.0,2496.0525110641443,262.00307565667964,490.2956381355018,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.33425201679262284,283.15,283.15,283.15000279769913,285.32718778571433,3.9682539682539675,2.5330073726519373,52170.65773352218,285.6529230719999,285.669481452983,1.990479134377712,0.8434694024642384,0.8498331255551458,0.6431443203976609,0.41846887137222205,0.2556949586795092,0.25675114075811917,0.23281395381673592,0.23376200376262746,0.23224167890421438,0.2325815752820319,297.15,293.15,297.21394047789306,297.6188807805959,297.1276149078044,297.2551179400252,297.2598116917744,297.29507315961865,0.0,2497.3249295796045,262.7650562723643,497.01030943719405,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.334104152563408,283.15,283.15,283.1500023619851,285.32895584026056,3.9682539682539675,2.533806781246444,52276.48919110221,285.66220300799995,285.6731687969213,1.9964559095725998,0.8446144425417573,0.8511928761058909,0.6440367358965069,0.4222158174110899,0.25571625596804126,0.25680596636084874,0.23325218231651348,0.23423773726481156,0.2325764280086413,0.23294041370040747,297.15,293.15,297.21436265415736,297.61147669384184,297.12874635933565,297.2563074064124,297.26099964344655,297.2943785514388,0.0,2498.3773599335404,263.3832638446433,503.78981122100913,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.33395613693072496,283.15,283.15,283.1500019325284,285.3314789081768,3.9682539682539675,2.53314879840672,52388.997925728094,285.6722328959999,285.6773074327713,2.00238408764617,0.8457078506146878,0.8524951547573011,0.6448832762122639,0.4259794220184149,0.2557367692916296,0.2568596105656156,0.23368574664165534,0.23470798462637232,0.23291102861428084,0.23329843592510585,297.15,293.15,297.2146398280402,297.60379162524856,297.1298272774185,297.25739847574766,297.2621424666336,297.2935599346177,0.0,2499.2542997383134,263.88238527615766,510.6251115105611,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.3338080026608998,283.15,283.15,283.1500014872021,285.33473645082347,3.9682539682539675,2.531040216348187,52508.499147439725,285.68299199999996,285.68188704673855,2.0082696793726496,0.8467586334171882,0.8537498286717389,0.6456897866942608,0.42975317993334977,0.2557570855664466,0.2569127125335829,0.23411576503243742,0.2351740106539138,0.2332460751794908,0.23365635588308512,297.15,293.15,297.21479944616254,297.59588191779426,297.13086945716645,297.2584102445574,297.2632542506776,297.29264306327167,0.0,2499.9643705093636,264.26371974478906,517.513741110416,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.3336597499428008,283.15,283.15,283.1500010436415,285.33896633676477,3.9682539682539675,2.5271316424305383,52634.99073370977,285.69445958399996,285.6870597262052,2.0141067555769574,0.847762112064311,0.8549512290623524,0.6464485767391344,0.4335356805924719,0.255777819200342,0.2569657915406976,0.23454225554818087,0.2356357208150533,0.23358232925119995,0.23401490471720374,297.15,293.15,297.2148317433409,297.5877329884804,297.13187247088234,297.25933621215063,297.2643383315473,297.2916223492804,0.0,2500.464051743627,264.4892429778957,524.4515865034028,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.3335114464356503,283.15,283.15,283.15000053909966,285.3440008372144,3.9682539682539675,2.5216607858076663,52769.253340720374,285.70661491199996,285.69271643281934,2.0199106539838283,0.8487383062107666,0.8561216767806868,0.647176380482044,0.4373162758735437,0.2557995573496715,0.2570195906378625,0.2349671774985776,0.23609540188145212,0.23392015505301456,0.2343746715611874,297.15,293.15,297.2147935603091,297.57945744476854,297.1328577671097,297.2602150715856,297.2654151606034,297.2905478008753,0.0,2500.794099698088,264.58651694007403,531.4371463294093,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.333363116539618,283.15,283.15,283.1500000095458,285.35009707257956,3.9682539682539675,2.51433336540691,52911.00829950441,285.7194372479999,285.69902119590563,2.0256797712459718,0.8496873021513188,0.8572604976406935,0.6478697149366401,0.44109210023995976,0.2558231888559424,0.2570748367930972,0.2353910435244096,0.23655343064042997,0.23426049684143588,0.23473647575363413,297.15,293.15,297.21468759943025,297.57106643078146,297.13383132902953,297.26104929364766,297.2664939589925,297.2894257223763,0.0,2500.911023203511,264.5214063024826,538.4662808435647,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.333214802615405,283.15,283.15,283.1499995359388,285.3576074834844,3.9682539682539675,2.5046514822156993,53059.43368370971,285.73290585599995,285.7062254880443,2.0314109691301327,0.8506080353131857,0.8583653733020616,0.648521243304235,0.44485896324649093,0.2558502510474634,0.2571328589961616,0.2358146351941182,0.2370103850521553,0.2346049280619152,0.23510176459168255,297.15,293.15,297.214514896784,297.5625710695529,297.1348020126131,297.26184049221956,297.2675880146791,297.28826329716975,0.0,2500.7636563854717,264.23491935999334,545.5329553435838,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.33306653613546267,283.15,283.15,283.1499989416376,285.366362587297,3.9682539682539675,2.492818089437578,53216.1316727362,285.7469999999999,285.7141974448813,2.03711461088231,0.8515120872413905,0.859449642880912,0.6491434112803117,0.4486132386213377,0.2558805197492826,0.25719360998685664,0.2362387084796238,0.23746727489210734,0.2349529486792472,0.2354702187866418,297.15,293.15,297.21430540570225,297.5540265169274,297.1357784546669,297.2626086361914,297.26870144186836,297.28708409107134,0.0,2500.388744529693,263.7542113228778,552.6395896302089,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.3329183805784168,283.15,283.15,283.14999841516277,285.37657315787703,3.9682539682539675,2.4785320379170557,53379.75110177009,285.7616989439999,285.723116294176,2.0427956608013176,0.8524041350297761,0.8605175499850998,0.6497350995371233,0.4523517480407614,0.2559155599874569,0.25725849469532164,0.23666449738164594,0.23792520835970596,0.23530599851667203,0.235843163418363,297.15,293.15,297.21407408300115,297.5454691951891,297.1367749901845,297.26336557362293,297.2698508180556,297.2859069320107,0.0,2499.769684316731,263.0377725131923,559.7835522107388,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.3327704138039991,283.15,283.15,283.1499978148381,285.38855166335674,3.9682539682539675,2.461673021207188,53547.57417443383,285.7769819519999,285.73316762398156,2.0484572128662886,0.8532914008961018,0.8615760066091757,0.6502987113325294,0.4560669821004063,0.2559568211731076,0.25732884496321246,0.23709332790130788,0.2383854301738374,0.23566530668782962,0.2362217362693037,297.15,293.15,297.2138406391389,297.53694408760094,297.13780697908146,297.2641263155045,297.27105205239565,297.28475401474424,0.0,2498.8561745268826,262.0563695000166,566.9608477752664,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.3326226405987126,283.15,283.15,283.1499971828583,285.402036558281,3.9682539682539675,2.4422865586126226,53721.890043625725,285.79282828799995,285.74419512402716,2.0541067073780575,0.854178501248973,0.8626308738960843,0.6508412870867755,0.45976118176007813,0.256003728545321,0.2574042895740829,0.23752521375657454,0.23884816844941678,0.23603013400047512,0.23660538908630918,297.15,293.15,297.2136150698867,297.5284667759934,297.13887425275067,297.26489705202357,297.27230101568693,297.2836308332682,0.0,2497.6991090315764,260.8230659143902,574.1760193305677,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.3324751696880751,283.15,283.15,283.1499965028634,285.4175119521252,3.9682539682539675,2.4202755976817905,53896.44820835965,285.8092172159999,285.7565169949959,2.059747700150827,0.8550717116611949,0.8636873726562023,0.6513619874732403,0.46342746725207,0.2560585337845549,0.2574868037837834,0.23796185765482777,0.23931487891706418,0.2364025105217085,0.23699590099006862,297.15,293.15,297.2134142684697,297.52008175394604,297.13999630076,297.2656924412427,297.2736199099058,297.2825609348649,0.0,2496.223204151331,259.29385460705396,581.4245739620218,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.33232798701730626,283.15,283.15,283.1499958095586,285.4346502026336,3.9682539682539675,2.395704494493139,54073.659863214765,285.8261279999999,285.76993480945436,2.0653855320820815,0.8559735414252944,0.8647490817207611,0.6518669292900213,0.4670690830997663,0.25612040698192606,0.2575757274783099,0.23840300518299878,0.23978547622515822,0.23678155605275072,0.23739252194021793,297.15,293.15,297.21324212193224,297.51179133915446,297.1411698347379,297.26651503849104,297.27500269755035,297.2815442063732,0.0,2494.4863066571706,257.4844932779074,588.7114338183154,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.3321811770439955,283.15,283.15,283.14999378486976,285.4533731351211,3.9682539682539675,2.36619667964147,54278.01491637423,285.8435399039999,285.7830343145766,2.0682501291925726,0.8568836291705646,0.8656956797245924,0.6524373289033977,0.4680915577265746,0.25618800423526944,0.25764682656089993,0.23884588756638436,0.2402338326500686,0.23716674404191684,0.2377766411235589,297.15,293.15,297.2130975728746,297.50460028430734,297.1423737346172,297.2673286575091,297.27643601569497,297.28076725300065,0.0,2492.1202884645572,255.24890467041155,591.5642187155539,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.33203491985166833,283.15,283.15,283.14999125273886,285.4747342388767,3.9682539682539675,2.3310590061189753,54507.48212489294,285.8614321919999,285.79623198067793,2.06956160966264,0.8578122738814153,0.8665851390871505,0.6531521639308338,0.46763416750272846,0.2562611461714435,0.25770998570899434,0.23928907660561927,0.24066931142817602,0.23755838116080547,0.23815634645889536,297.15,293.15,297.21300560358503,297.49941683183033,297.1436043747887,297.26811636511826,297.27792267721975,297.28041317050844,0.0,2488.7425693494665,252.49118380889857,591.8926312437425,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.3318893877301654,283.15,283.15,283.14998895761715,285.49948193584544,3.9682539682539675,2.2913991937762743,54740.07319679408,285.8797841279999,285.8107329365715,2.069842693303984,0.8587712514765731,0.8674494795678345,0.6540334905628327,0.4661777251933588,0.2563415688634734,0.2577701817743619,0.2397333443146228,0.2410960566531817,0.2379578123084845,0.2385357294576016,297.15,293.15,297.212993772476,297.4964209026483,297.14488319273715,297.2688888613085,297.27948307680356,297.28053396119475,0.0,2484.4568754199345,249.21966572719137,590.5270176191015,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.33174483965743967,283.15,283.15,283.14998855321954,285.52850279315425,3.9682539682539675,2.2483925139728793,54951.220448274165,285.8985749759999,285.8274764096355,2.068951021023206,0.8597783870227269,0.8682965297151889,0.6551342261424352,0.4635691066663089,0.25643306117126885,0.2578288166583003,0.24018012145933765,0.24151325955109487,0.23836839324513007,0.23891640289461127,297.15,293.15,297.2131054548628,297.49621729133065,297.1462465645782,297.26965749277787,297.28115724642157,297.28127680999427,0.0,2479.5828349118437,245.44690024323702,587.2316494263371,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.33160133094771876,283.15,283.15,283.1499873703275,285.5607596906154,3.9682539682539675,2.201493547670166,55147.926838561136,285.9177839999999,285.84565157784806,2.067036697784224,0.8608450844246236,0.8691461699154368,0.6564634006228788,0.4599314235775771,0.25653713186013466,0.25788909889467965,0.2406304582427905,0.24192326510812573,0.23879114881772812,0.23930076764225278,297.15,293.15,297.2133643897817,297.49879073929077,297.147711832689,297.27043619614386,297.2829592356312,297.2826524787073,0.0,2474.2934528982723,241.14481970610996,582.2545423834587,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.3314589785837763,283.15,283.15,283.1499858700267,285.59604125685627,3.9682539682539675,2.151480203476299,55323.485919845465,285.9373904639999,285.86520515255177,2.0642605123588726,0.861980519256804,0.8700176093146199,0.6580215709277789,0.4553996693633882,0.25665447623011317,0.2579538634775099,0.24108518231996806,0.24232867301239117,0.239226578511933,0.23969092089655664,297.15,293.15,297.2137862008659,297.5039996657463,297.1492850026191,297.27123585843714,297.28489356085026,297.28464005770377,0.0,2468.3556303900227,236.37063171266948,575.8687833729927,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.33131765464227525,283.15,283.15,283.1499847824665,285.6337615366614,3.9682539682539675,2.0993101905855576,55474.49943110155,285.9573736319999,285.8861835573969,2.0614400471398073,0.8631784599651018,0.8709418732398422,0.6597612438903938,0.4507468148694815,0.2567836668982764,0.2580288861572832,0.2415445334232194,0.2427370422742757,0.23967314561887726,0.2400909706787924,297.15,293.15,297.2143530682782,297.5112252496562,297.15095555268977,297.272064333931,297.28694446001924,297.2871085329149,0.0,2461.966087856942,231.21987314379257,569.3950116731909,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.3311776079356299,283.15,283.15,283.1499856623815,285.6731024852251,3.9682539682539675,2.050685230876153,55553.786640005186,285.9777127679999,285.9098697482236,2.060883782913453,0.8644598712459337,0.8720365214217782,0.6615997627772383,0.44810913994651447,0.256930370811712,0.25813800778655716,0.2420147047643785,0.24317243877799327,0.24013466330214175,0.24051947559860398,297.15,293.15,297.21510785554676,297.5193365473307,297.15277703269453,297.27298776810386,297.2891517547159,297.2898721916784,0.0,2455.7884990037824,226.14059463886272,566.3841613720738,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.33103869644716294,283.15,283.15,283.1499862675449,285.7128427391454,3.9682539682539675,2.004217734894027,55590.36199750472,285.99838713599996,285.93470452161773,2.0610403062186533,0.8658148962786052,0.8732320829345942,0.6634737198126643,0.44603384789273337,0.2570928765371623,0.25826797546410935,0.2424961378771397,0.24362309449361225,0.24060819021369717,0.24096492650797047,297.15,293.15,297.21601886127456,297.52754799685147,297.15472545284257,297.27400953527257,297.2914659055175,297.29275355035173,0.0,2449.940872710385,221.11672722728463,564.3865914619316,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.33090084400070474,283.15,283.15,283.14998678095907,285.7525240000301,3.9682539682539675,1.9591723612744658,55600.89097720274,286.0193759999999,285.9599851141097,2.061728995098863,0.8672348258560245,0.8745149050005554,0.6653579201832646,0.44435937522411967,0.25726908964769996,0.25841614673534674,0.2429883690996113,0.24408812764699564,0.24109141302850273,0.24142416932713914,297.15,293.15,297.21705695441267,297.5355589527844,297.1567691630547,297.2751196981492,297.2938454231782,297.2956700383158,0.0,2444.3361546942806,216.14379842257233,563.1213604443537,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.3307639841807917,283.15,283.15,283.1499871367255,285.7921259980336,3.9682539682539675,1.915796245291852,55588.799055561656,286.04065862399995,285.9855859386379,2.062903476055827,0.8687128086277921,0.8758770867343307,0.667243455240547,0.4430510612314161,0.25745747163367816,0.2585808431610238,0.24349059048563992,0.24456670981180964,0.24158323844227603,0.24189566607032204,297.15,293.15,297.21820341106934,297.543279391277,297.158889701512,297.27630825302793,297.29627478164224,297.29859110770576,0.0,2438.9345525526865,211.26946634926432,562.5206229129608,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.3306280925918771,283.15,283.15,283.14998752207623,285.8315775946325,3.9682539682539675,1.8746041227477444,55556.38206862402,286.0622142719999,286.01143591547714,2.0645283246431494,0.870241987818718,0.8773110808763998,0.6691169039292717,0.44208407413905115,0.2576567534480254,0.25876051968589536,0.2440024821766253,0.24505843872988042,0.24208312337863108,0.2423781622366923,297.15,293.15,297.2194354077302,297.55055708346936,297.1610665037845,297.277567253156,297.2987417157442,297.3014735927768,0.0,2433.6731838704595,206.56523110587318,562.5353173163816,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.3304932494146776,283.15,283.15,283.1499877965273,285.8704869508969,3.9682539682539675,1.8356266365980873,55509.118498371914,286.08402220799996,286.0372795101973,2.066620094665573,0.8718201959198046,0.8788162408655761,0.6709665052971934,0.4414746934908101,0.257866661030164,0.2589551727401854,0.24452439369583825,0.24556405459624406,0.2425911731803516,0.24287191478537087,297.15,293.15,297.2207376143802,297.55723494467,297.1632828671809,297.2788915327166,297.3012340611009,297.3042762040097,0.0,2428.5912087786846,202.05902529036788,563.1907887888638,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.3303592696849305,283.15,283.15,283.14998814594816,285.9089148248586,3.9682539682539675,1.798248504486405,55454.27913522546,286.1060616959999,286.06307654441576,2.0690775398013246,0.8734338998549821,0.8803744613660063,0.6727901212321439,0.44114852912209884,0.258084470551269,0.25916115595733624,0.2450540214407389,0.24608058433337812,0.24310544902987288,0.24337437730698916,297.15,293.15,297.2220814033149,297.5633551557007,297.16551712903015,297.2802593772501,297.30373542457437,297.3069896979741,0.0,2423.6534493958484,197.71138914041325,564.3522515558376,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
