,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.3302261634417846,283.15,283.15,283.1499883617992,285.9468463486436,3.9682539682539675,1.7625609021499855,55393.70541175449,286.12831199999994,286.0887897736351,2.071888656843405,0.8750791479726976,0.8819813572537636,0.6745828488347516,0.4410995554036349,0.25830954476034024,0.25937771022831996,0.24559096758773813,0.24660759165203838,0.24362558399894257,0.2438851170287514,297.15,293.15,297.22345320483316,297.568870148674,297.1677571785049,297.28166232843046,297.306235703692,297.30959571282693,0.0,2418.836195900774,193.5399893877829,566.0074221945531,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.33009394591775093,283.15,283.15,283.14998859540293,285.9842293741444,3.9682539682539675,1.7285175725231503,55329.97351943189,286.15075238399993,286.1143844302242,2.0750350880455075,0.876751087257859,0.8836310985774042,0.6763397074447555,0.441317031851871,0.25854133153774744,0.2596040003902177,0.24613485543223929,0.24714452025367772,0.24415133058305746,0.24440368431163947,297.15,293.15,297.22483668489326,297.5737409251734,297.1699912132259,297.2830912287672,297.30872580594445,297.3120771716009,0.0,2414.137962700596,189.5491121459781,568.137565668361,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.3299624787270183,283.15,283.15,283.1499889603314,286.02107704600195,3.9682539682539675,1.6955676364854202,55267.144239472516,286.1733621119999,286.1398326663183,2.078457456135454,0.8784437132844123,0.8853149010812402,0.6780649244726153,0.4417551368114449,0.25877850983866085,0.25983819486580123,0.24668439242684168,0.24768958822222167,0.24468164555387356,0.24492867234797408,297.15,293.15,297.22622435085253,297.57806008025284,297.1722155477248,297.2845382429318,297.31120336843065,297.3144483180385,0.0,2409.5592006371717,185.69155111320293,570.6630492740463,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.32983193380190545,283.15,283.15,283.14998906320295,286.057339326627,3.9682539682539675,1.664311938502615,55203.13499485119,286.19612044799993,286.1651104396062,2.082201397609698,0.8801579372698914,0.8870359496073591,0.6797488833240154,0.4424531694656207,0.25902172585743943,0.2600813824482201,0.24724038385541264,0.24824407902451226,0.24521717617534353,0.245461087261224,297.15,293.15,297.2276058315259,297.5816932005707,297.17441861685415,297.285999316382,297.31365699232043,297.31667479153066,0.0,2405.0833980000607,182.02605906164672,573.6549988911984,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.3297021382163606,283.15,283.15,283.149989209562,286.0931912532456,3.9682539682539675,1.6342945089305159,55140.14533294091,286.2190066559999,286.1902951198557,2.0861863088412558,0.8818861904399413,0.8887824646232929,0.6813977525075384,0.44334841576279027,0.2592695450892142,0.26033124482765857,0.24780129252679592,0.24880564826390772,0.24575680283897353,0.2459991449859572,297.15,293.15,297.2289722578104,297.5847755833068,297.1765992204693,297.2874657929457,297.3160873450747,297.31878003992136,0.0,2400.678327904219,178.50903789886002,577.0047997122516,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.3295730960228277,283.15,283.15,283.14998935863315,286.12857858205444,3.9682539682539675,1.6053081889238576,55080.18255930714,286.24199999999996,286.215348004838,2.090398032049682,0.8836262385722142,0.890551466610414,0.6830108069196498,0.4444304849955526,0.25952179833770495,0.2605874688948298,0.24836690907798561,0.24937396323295238,0.2463004520586822,0.24654266696893148,297.15,293.15,297.2303172715667,297.58731775865584,297.1787539790038,297.28893350567404,297.31849176886544,297.32076285675316,0.0,2396.3463276858974,175.1234006697326,580.6983127382475,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.3294449327078486,283.15,283.15,283.14998954747415,286.16339983133946,3.9682539682539675,1.577567541949874,55022.91322285822,286.26507974399993,286.24021721136745,2.0948649567364126,0.8853781580814224,0.8923445649032906,0.6845815459222608,0.44572405228971335,0.2597788553451551,0.26085079467103983,0.24893768273573727,0.2499498347366143,0.2468485288355196,0.24709235015135847,297.15,293.15,297.2316323342733,297.5892378709652,297.18087333257625,297.290397680811,297.32086088038426,297.322600419802,0.0,2392.111942902926,171.89073669860983,584.7817428496725,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.3293175083838336,283.15,283.15,283.149989642361,286.19783353049485,3.9682539682539675,1.5508356169136024,54968.42363551608,286.28822515199994,286.2649795482318,2.099528065056233,0.8871377273900256,0.8941544872500868,0.6861166925391454,0.44718151452891153,0.26003981953087274,0.26111969816481745,0.24951255674303352,0.2505316038849783,0.24740031035018462,0.24764698161384366,297.15,293.15,297.23291650971106,297.5906610057404,297.18296094975165,297.29185491008764,297.3231994752991,297.32431857011795,0.0,2387.927540220316,168.78435929802785,589.174617189772,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.32919068276681185,283.15,283.15,283.14998971574363,286.2319743388509,3.9682539682539675,1.524922307067339,54916.683915584,286.3114154879999,286.2896745161976,2.1043408143948144,0.888902728666731,0.8959767176773944,0.687623433981694,0.44876408765369374,0.2603039697563687,0.26139301432903944,0.25009068427095865,0.25111797699392535,0.24795514733316334,0.24820557552126274,297.15,293.15,297.2341741314758,297.5916997931737,297.1850232510279,297.2933053735995,297.32551423537484,297.32594335693034,0.0,2383.777215739466,165.78250577284822,593.8123807449903,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.3290647144780388,283.15,283.15,283.1499900121664,286.2654930010501,3.9682539682539675,1.500029736844845,54868.52995107579,286.33463001599995,286.3141957861524,2.1093544359212397,0.8906739647459667,0.8978145022571188,0.6890896198397449,0.45051506648799233,0.26057246227003933,0.26167241708488564,0.25067322571114425,0.2517106463196607,0.248514261152082,0.24876973777980477,297.15,293.15,297.23538997853524,297.5922091787953,297.1870457660824,297.2947420938957,297.32779215568974,297.3274358345997,0.0,2379.729983448428,162.90909644823063,598.7780541101994,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.3289394197208212,283.15,283.15,283.1499902342566,286.29822765580917,3.9682539682539675,1.476495963965923,54818.4309848026,286.3578479999999,286.33868482552623,2.114523024396493,0.8924495886631576,0.8996637180955027,0.6905233871979841,0.4523960679123867,0.2608445074809976,0.2619566747226772,0.2512592827123803,0.252308263016704,0.24907693662739314,0.24933841371206336,297.15,293.15,297.2365707166155,297.5923112220818,297.18903621732045,297.2961663102988,297.33004124053934,297.32882514137117,0.0,2375.8358138157105,160.18396552823154,604.0046254413314,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.32881472190970573,283.15,283.15,283.1499911988267,286.32936772081297,3.9682539682539675,1.4558670227979187,54749.52778984106,286.3810487039999,286.3633886192407,2.1198320379427082,0.8942301921997593,0.9015234648463165,0.6919270437618117,0.45439349399194756,0.2611205661891932,0.2622458019680042,0.251849044650474,0.2529106656030208,0.24964356644707433,0.24991165010227587,297.15,293.15,297.2377200171767,297.5920496884988,297.191003026428,297.29758174512756,297.33227052081963,297.3301249996102,0.0,2372.328696811373,157.72695576978546,609.473771133461,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.32869055360158106,283.15,283.15,283.14999643097696,286.3566501031423,3.9682539682539675,1.4423666199091316,54630.7954586221,286.4042113919999,286.3889758426422,2.1252861146464213,0.8960177655136721,0.9033947611674306,0.6932989409910388,0.4565086062226464,0.2614019069755794,0.26254068930277125,0.2524434081433559,0.2535185038913491,0.2502153127629903,0.25049031932845567,297.15,293.15,297.2388384253723,297.59142319124766,297.1929531168721,297.29899221635526,297.3344881825751,297.3313390264845,0.0,2369.8872690947187,155.91053690028036,615.1962386151607,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.3285665870349337,283.15,283.15,283.1499947412468,286.3814733893095,3.9682539682539675,1.4255390192418655,54552.787523734965,286.42731532799996,286.4133268470001,2.1308382163979704,0.8978099108497439,0.905275317257616,0.6946493854437137,0.4587002888050903,0.26168665321348705,0.26284008638664913,0.2530407686502376,0.2541304117400464,0.250790431771705,0.25107315690577386,297.15,293.15,297.2399349461234,297.59055628809546,297.19488799876933,297.30039657848613,297.3366944892678,297.33249406014846,0.0,2367.8842147689575,153.85451690068982,621.1003205876353,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.3284430567337701,283.15,283.15,283.1499941584214,286.4073459436089,3.9682539682539675,1.4092568409104012,54480.05918225198,286.4503397759999,286.43738136201756,2.1365132118455388,0.8996036547661757,0.9071647155828407,0.6959688256711749,0.4609923027952479,0.26197453864141584,0.2631443828253524,0.25364113522179293,0.2547469592024033,0.25136918456950436,0.25166088328312985,297.15,293.15,297.2409898839693,297.5893568765558,297.19678172340764,297.3017782836634,297.3388675332638,297.333554860172,0.0,2365.589373183513,151.87809747376878,627.2312104468273,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.32832000608571044,283.15,283.15,283.1499942532059,286.43287151685934,3.9682539682539675,1.3938608203935876,54410.63867397193,286.4732639999999,286.4611901730488,2.142311758547791,0.901398336596477,0.9090616212809939,0.6972551009242094,0.4633867558314338,0.26226578801725053,0.2634534466550048,0.2542446228568378,0.2553680590585579,0.25195196297391476,0.25225362019726494,297.15,293.15,297.2419985438335,297.58781816065533,297.19863029935703,297.3031334295742,297.34100525430165,297.33451713754437,0.0,2363.323345737908,150.01200910655038,633.5951419457906,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.32819735656058097,283.15,283.15,283.14999434436777,286.4578985027874,3.9682539682539675,1.3789365885878246,54345.730314435204,286.4960672639999,286.4847464952532,2.148201797678434,0.903192786712755,0.9109631239477841,0.698514218381304,0.4658571292613041,0.2625607008121798,0.2637667191625024,0.2548503685949529,0.2559925210636409,0.2525380106401996,0.2528503604373566,297.15,293.15,297.24296707103423,297.5860201485432,297.20045178135376,297.3044620035029,297.3431112201953,297.3354024449258,0.0,2361.0972977711976,148.2139420512036,640.147520425553,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.3280750220827061,283.15,283.15,283.1499944264073,286.4825625942987,3.9682539682539675,1.3645879000898444,54282.30998604186,286.5187288319999,286.5081155358164,2.154162743594699,0.9049868588451695,0.9128680868092879,0.6997521238049985,0.4683862792262812,0.2628584245839404,0.26408337870328535,0.2554578610464553,0.25661957709090294,0.2531266696805574,0.25345025661529125,297.15,293.15,297.2439039208893,297.5840242502553,297.2022510625162,297.3057694288404,297.3451928779111,297.3362283080825,0.0,2358.900848573421,146.48629850546754,646.856406865528,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.32795322197604143,283.15,283.15,283.149994519762,286.5065769549448,3.9682539682539675,1.3506206125312563,54226.55643670692,286.54122796799993,286.5311467979013,2.160228305688046,0.9067794998778979,0.9147769024229332,0.700954837374104,0.47100222357339433,0.2631605356368503,0.26440550808630386,0.2560681156457135,0.25725056586338957,0.25371989584730725,0.2540554337996426,297.15,293.15,297.2447865984441,297.5817236290874,297.2040072616933,297.30703857409696,297.3472345227071,297.33695811720577,0.0,2356.7611503866215,144.82435711627727,653.7830807972183,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.32783159630665476,283.15,283.15,283.1499946345515,286.5303404135129,3.9682539682539675,1.3372331869785155,54168.94998677733,286.5635439359999,286.5540440773698,2.1663269042675877,0.9085714077268194,0.9166871413186757,0.7021462156082815,0.47364522230617123,0.26346392252439443,0.2647294168326838,0.25667915175874967,0.25788283730592493,0.254314582466855,0.2546623970963408,297.15,293.15,297.2456512325898,297.57933036128594,297.2057472062819,297.30829371788275,297.34926219476733,297.3376569425615,0.0,2354.6470011786173,143.2233972402739,660.810279268465,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.3277105401649958,283.15,283.15,283.14999471580126,286.55342263225043,3.9682539682539675,1.324129023036715,54119.923239706084,286.5856559999999,286.5765635602049,2.172521380165905,0.9103605092129465,0.9185996061079933,0.7033008978502945,0.47636812385931815,0.2637713298939671,0.26505853275733743,0.25729265452694267,0.2585187353977753,0.2549141871767871,0.2552749658992171,297.15,293.15,297.24645708747005,297.5766503419106,297.2074324658008,297.3095025263241,297.3512463692162,297.3382577581444,0.0,2352.5908058088867,141.67889098408207,668.0483551445901,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.32758975373872934,283.15,283.15,283.1499948098236,286.5761455213051,3.9682539682539675,1.3115312201340619,54071.283973437676,286.6075434239999,286.5988692746621,2.1787567710943123,0.9121477884094449,0.9205128241156872,0.7044384164133455,0.47912482610799256,0.2640805014150758,0.26538999118346096,0.2579071891832211,0.25915624449580854,0.25551621234665145,0.2558903007881278,297.15,293.15,297.24723476979244,297.5738491280718,297.20908981768946,297.3106878139143,297.35321038559186,297.338814383012,0.0,2350.5705690504556,140.19270376089082,675.4056600744681,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.3274692543700855,283.15,283.15,283.1499948736869,286.5985070871173,3.9682539682539675,1.2996258849658857,54021.97411975986,286.62918547199996,286.6209674845945,2.18503523682115,0.9139331173699585,0.9224267910881397,0.7055577132499102,0.4819171314166964,0.26439152741733174,0.2657239219649597,0.25852280372851955,0.2597954496287715,0.25612080477499743,0.2565085703417472,297.15,293.15,297.24798250550805,297.5709197331407,297.2107172405238,297.31184790335925,297.35515284918614,297.3393240463436,0.0,2348.58236856589,138.78193759463093,682.8875965231223,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.32734919598127504,283.15,283.15,283.149995024127,286.6201882137564,3.9682539682539675,1.2877915476948854,53979.91729565058,286.65056140799993,286.64265832256655,2.1913685565578236,0.9157145759596981,0.9243403354777542,0.7066491819052466,0.4847553109890357,0.26470504274992107,0.2660611861261389,0.2591397284987817,0.26043680652898693,0.25672933765246997,0.25713127280568404,297.15,293.15,297.24868307555585,297.567810722194,297.21229366081815,297.31296507845667,297.35706034178105,297.33976257576114,0.0,2346.6671277236796,137.3999120222052,690.522168841947,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.327229393777366,283.15,283.15,283.1499951587962,286.64146834978106,3.9682539682539675,1.2765146541206063,53937.61237229535,286.6716504959999,286.66408965412944,2.197731584788435,0.9174932214858063,0.9262533586851535,0.7077243853101209,0.4876183634325454,0.26501990715153406,0.26640031192366337,0.2597572793688522,0.26107931721707794,0.2573402249399823,0.2577566421758313,297.15,293.15,297.2493554551462,297.5646055294491,297.2138389091712,297.3140557049279,297.35894731433393,297.3401605826057,0.0,2344.79202277057,136.07929363797157,698.263925535769,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.3271098289241206,283.15,283.15,283.1499952803394,286.6623723932034,3.9682539682539675,1.2659594720677296,53893.51990003273,286.69243199999994,286.68527641155856,2.2041218960470217,0.919269167264992,0.9281658788651602,0.7087844786976174,0.4905042447008546,0.26533600245088546,0.2667411580943681,0.2603753850324531,0.2617228871163429,0.25795329897035957,0.2583844987063365,297.15,293.15,297.25000155762234,297.5613119973292,297.2153549732849,297.3151214250574,297.36081514396363,297.34052101945156,0.0,2342.954338578615,134.8336932617685,706.1096555869991,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.3269906098009772,283.15,283.15,283.14999543352167,286.68263945004713,3.9682539682539675,1.2554906065756748,53854.66390854708,286.7128851839999,286.7060373948134,2.2105453265825554,0.921040329047128,0.9300764039774766,0.7098223906044467,0.49341873813496484,0.2656535704095432,0.2670841765855468,0.2609939858893666,0.2623676554539631,0.25856950113312727,0.2590158964087975,297.15,293.15,297.25060766275817,297.55789708201644,297.2168238257989,297.31614687139614,297.3626524873223,297.34082558585845,0.0,2341.187581947854,133.61242998348752,714.0757881958586,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.32687167813841717,283.15,283.15,283.14999557760115,286.702377874329,3.9682539682539675,1.245405786224523,53817.62640617124,286.7329893119999,286.7264300036758,2.216992743253706,0.9228067315796306,0.9319845278691473,0.7108414837260995,0.4963545643698612,0.265972225478722,0.26742882420451397,0.2616128068703758,0.26301320692863617,0.25918835732546175,0.2596502721146333,297.15,293.15,297.25117916534106,297.5543867123633,297.21825126155335,297.31713653147114,297.36446367336134,297.34108346881806,0.0,2339.477628947811,132.4385869997256,722.1476514759277,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131028.0,21131028.0,292.81439695999995,287.82346339308924,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.3267532038171099,283.15,283.15,283.14999570293344,286.72135688573,3.9682539682539675,1.2352029765554373,53789.00959230104,286.75272364799997,286.7462919943389,2.2234705641986365,0.9245642422100968,0.9338866149170587,0.7118299183843234,0.49931960758962246,0.2662923860849553,0.2677756193121197,0.26223161774060477,0.26365943685564036,0.2598117074427553,0.2602894778709799,297.15,293.15,297.25169437602403,297.55073815301733,297.21961001739334,297.3180658479325,297.36623444460963,297.34126856779534,0.0,2337.8486495382504,131.27443671672518,730.3426421240862,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.32663482652665643,283.15,283.15,283.14999447981427,286.74088772605154,3.9682539682539675,1.2252445632412332,53758.487600937835,286.77206745599995,286.76583791946456,2.2283742029555444,0.9263193565645726,0.9357143887709201,0.7128478484475573,0.5008171535986627,0.266612020584511,0.2681079226642886,0.2628486955652819,0.26428990938188635,0.26043546670346096,0.2609179711092839,297.15,293.15,297.25219808276773,297.5474850267508,297.2209482066455,297.31896454249727,297.36799414757775,297.34151800124783,0.0,2335.9286278332124,130.13307491596964,735.6724677764852,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.32651672383537766,283.15,283.15,283.14999275815524,286.7615112895738,3.9682539682539675,1.2125750489054379,53748.19682007923,286.79099999999994,286.7845556664019,2.2310123720109956,0.9280750289275201,0.9374341047108756,0.7139817576471564,0.500204615500082,0.2669305803298283,0.2684187198085941,0.2634604481728574,0.2648955123736596,0.26106054027023684,0.261531323781827,297.15,293.15,297.2526918833501,297.5457047051128,297.2222428768694,297.31977875506425,297.36973639621596,297.3420309233225,0.0,2333.3622218322494,128.75187937822167,736.8194619037395,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.3263992296830488,283.15,283.15,283.14999171707325,286.78297888384805,3.9682539682539675,1.1993491813290607,53742.61165698484,286.80950054399995,286.8028335800847,2.2322884536691228,0.9298406286194693,0.9390928428617169,0.7153001718296818,0.4983216758102114,0.26724881519338106,0.2687164142150591,0.2640642834548489,0.26548136329477445,0.2616896596977117,0.2621382356326574,297.15,293.15,297.2531879463851,297.54622735233505,297.2234732172212,297.32045983173055,297.37146352269247,297.3429623740729,0.0,2330.219851491539,127.32310319521328,735.4410381130108,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.32628228022758793,283.15,283.15,283.14999152255297,286.80456888738627,3.9682539682539675,1.1864197939465062,53734.820489837264,286.8275483519999,286.8207771775596,2.233236265302837,0.9316210429215463,0.940745759615525,0.716768778778788,0.4961253365405888,0.267567153124907,0.26901088618539093,0.26466186211939025,0.26605788383279244,0.2623225199855618,0.262746054912688,297.15,293.15,297.253703332557,297.548537241212,297.2246594894369,297.3210405327478,297.37318789638033,297.3442256984668,0.0,2326.8643768453476,125.92131249990112,733.4527573788914,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.3261658841230758,283.15,283.15,283.14999288766387,286.8244432715101,3.9682539682539675,1.175931178881506,53711.74758308072,286.84512268799995,286.8386152138386,2.2362261703646844,0.9334186299814009,0.9425082898369785,0.7182903333533208,0.49582039972307895,0.26788673806024893,0.26932477973515645,0.26525687087225286,0.2666492040683117,0.2629598901800315,0.26337279583052614,297.15,293.15,297.2542399496063,297.5513823511733,297.22581042470387,297.3215653836704,297.37491129711566,297.3455818812539,0.0,2324.068640335615,124.74530916546443,735.2274888096522,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.3260499388104182,283.15,283.15,283.1499936424579,286.8431191640604,3.9682539682539675,1.166154490192768,53686.81070328539,286.8622028159999,286.8559914150909,2.239656651953816,0.9352248835485313,0.9443027000879403,0.7198203405212542,0.4959144422600353,0.2682066323741088,0.2696431909165121,0.2658499844630574,0.2672418296339367,0.26360071330786594,0.2640064059875665,297.15,293.15,297.2547764061155,297.5542118984896,297.2269181102069,297.32204610870593,297.37661992260877,297.34691448922536,0.0,2321.602453487288,123.6421341248721,737.809125055719,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.32593446673959897,283.15,283.15,283.1499941529694,286.86076637422065,3.9682539682539675,1.1570689671474952,53661.13127167232,286.878768,286.8728550382846,2.243435258505813,0.9370362731048493,0.9461216119118734,0.7213433367482355,0.4963234735902668,0.2685264580423622,0.269964970445249,0.26644114033466715,0.2678353208129135,0.2642454834219109,0.2646465485914907,297.15,293.15,297.2553000837372,297.5568230059243,297.22797202477847,297.32248063610336,297.3783103575298,297.34817722161466,0.0,2319.3945641537252,122.61213706361062,741.032672122984,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.3258193061257946,283.15,283.15,283.14999471369106,286.8775319650416,3.9682539682539675,1.1485299430733138,53634.976694867946,286.89479750399994,286.8891797512815,2.2474422524105377,0.9388475544560562,0.947953496510731,0.7228581266565849,0.4969412021382524,0.26884464190768664,0.27028799912050494,0.26702967548425377,0.2684288116469677,0.2648974674761269,0.265293557039308,297.15,293.15,297.2558047032417,297.55924315056143,297.2289676330361,297.32286851124536,297.38005585293797,297.34938797020453,0.0,2317.3923099183367,121.64040360338294,744.6862662643753,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.32570443860946485,283.15,283.15,283.1499951764781,286.8935087816099,3.9682539682539675,1.1409306952203313,53605.59699927148,286.9102705919999,286.90501426706675,2.251665371260648,0.9406567046977619,0.9497956392683399,0.7243613390020638,0.4977579993750798,0.2691608825163887,0.27061167673625824,0.2676153820623171,0.2690219123646669,0.26555719119833543,0.26594844195229866,297.15,293.15,297.2562855018703,297.5614369082189,297.2299023848277,297.3232084737502,297.3818623157407,297.3505391168815,0.0,2315.5621933176812,120.76255271459793,748.7525057876757,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.3255898365256253,283.15,283.15,283.149995666789,286.9086548948151,3.9682539682539675,1.1341013204679407,53574.37044310692,286.9251665279999,286.92030537847364,2.2560872831515497,0.9424613337416761,0.9516449443405658,0.7258476971296908,0.49876029851995657,0.26947519835356815,0.2709355544208076,0.26819835345410725,0.26961434964769226,0.26622316948936614,0.2666111736385335,297.15,293.15,297.25673726768315,297.5633488353895,297.23077860416436,297.3235032811985,297.3837036249878,297.3516143226847,0.0,2313.913393950411,119.9635477136708,753.2062277233873,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.3254755206485053,283.15,283.15,283.14999612888465,286.92273596397627,3.9682539682539675,1.1274816583154041,53546.55408411764,286.9394645759999,286.93490219169564,2.2607269568435844,0.944256323734078,0.9534979968637398,0.7273068772128239,0.49997105451391677,0.2697869787952632,0.27125917971248076,0.2687778689816934,0.27020561710867796,0.2668949859754226,0.2672823337307764,297.15,293.15,297.25714447723414,297.5648525364148,297.23158343193955,297.32374382483977,297.38555474151246,297.3525758023881,0.0,2312.486830115584,119.1954500450634,758.0975775510228,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.3253613755702028,283.15,283.15,283.149996655649,286.9360335767687,3.9682539682539675,1.1217531007682613,53515.75105399749,286.9531439999999,286.9489435748156,2.2655037581617328,0.9460425256862183,0.9553511444671058,0.7287450725610009,0.5013161952053024,0.2700968586503063,0.2715824151921334,0.2693548579206858,0.2707959083080484,0.26756996771374875,0.26795844049684653,297.15,293.15,297.2575167726496,297.5660583529202,297.2323390632953,297.32394663372133,297.3873988979192,297.3534519441011,0.0,2311.2217797716676,118.51633140233788,763.2764909916839,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.3252473953526914,283.15,283.15,283.14999715296983,286.9484719271029,3.9682539682539675,1.1166522143981983,53484.245193762064,286.96618406399995,286.962354756942,2.2704183003713947,0.947817112447317,0.9572019937365074,0.7301582710789924,0.5027996038791402,0.27040454169120876,0.27190501827403857,0.26992893393408635,0.27138492266849823,0.2682477390040085,0.26863920931729257,297.15,293.15,297.25784686453716,297.5669232670511,297.2330408136427,297.32410755864424,297.3892243033021,297.3542285614355,0.0,2310.1301465481374,117.90316992429051,768.7536006838418,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.32513355440953734,283.15,283.15,283.1499972829508,286.95998846689537,3.9682539682539675,1.112008278926979,53453.4906842247,286.9785640319999,286.97508002466213,2.2754599705065317,0.9495770595457802,0.959047447444762,0.7315438651271325,0.5044152962265567,0.27070955646127237,0.27222658535025634,0.2704996799838203,0.27197228141495294,0.26892760333178767,0.26932387403775493,297.15,293.15,297.2581282272759,297.5674270703211,297.2336838302934,297.3242229048022,297.39101818907835,297.3548960443542,0.0,2309.2064805544055,117.34092972577244,774.5184250063315,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.3250198665450201,283.15,283.15,283.14999810314026,286.97054836486524,3.9682539682539675,1.108207890396783,53421.598613403854,286.9902631679999,286.98714608617337,2.2806436302520345,0.9513180459239446,0.9608838961393806,0.7328950707305564,0.5061826073057125,0.2710112106321435,0.2725466457374442,0.27106642930607017,0.2725574423995204,0.2696098834308214,0.2700127109514175,297.15,293.15,297.25834927142455,297.5674965314071,297.2342560473534,297.3242852457857,297.3927721188807,297.3554318429703,0.0,2308.491912709276,116.86640596634133,780.6097293479298,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.32490626412373336,283.15,283.15,283.14999859482987,286.98020000600405,3.9682539682539675,1.1048032593761243,53390.862764624995,287.0012607359999,286.9984795885601,2.2859263754068517,0.9530405648164499,0.9627098486905519,0.7342168057257803,0.5080617818244432,0.27130939464373605,0.2728648684786628,0.27162947409313487,0.2731404137585055,0.2702933390365112,0.27070413367004525,297.15,293.15,297.25851580138277,297.5672109168446,297.2347639983124,297.3243010281449,297.39448210819205,297.3558547705754,0.0,2307.9508396237193,116.43695413165852,786.9498316544265,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.3247927075990971,283.15,283.15,283.1499992542418,286.9888350947935,3.9682539682539675,1.1013475735074036,53364.19857669319,287.0115359999999,287.0089855760071,2.2912859381009394,0.9547443828350608,0.9645242307687644,0.735511554753906,0.5100327531533246,0.2716039588295429,0.2731809628376604,0.2721887979823457,0.273721073068663,0.2709772702754243,0.2713973123567126,297.15,293.15,297.2586296777291,297.566610543384,297.23520992601254,297.3242716437382,297.396145053872,297.3561733689472,0.0,2307.621999902737,116.01145379421762,793.5012336832344,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.32467920480570056,283.15,283.15,283.14999941841216,286.9966173787543,3.9682539682539675,1.0993943905228092,53332.14076461573,287.0210682239999,287.0188833334923,2.2967513788645912,0.9564187188935378,0.9663181136402341,0.7367652069759685,0.5121364617968935,0.271893126590149,0.273493352949957,0.27274243866890047,0.27429778805586263,0.2716621398141288,0.27209278189742353,297.15,293.15,297.2586637035308,297.56554882956164,297.2355659855655,297.3241758186155,297.39774119695153,297.35633910684504,0.0,2307.4150646244307,115.73389847979423,800.3398448737544,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.3245657026065438,283.15,283.15,283.1499999989249,287.0034973060873,3.9682539682539675,1.0981485900801704,53298.888721631374,287.02983667199993,287.02804530582176,2.302277217543426,0.9580703180419126,0.968095358551282,0.7379897842385628,0.5143228101773972,0.27217812881343606,0.2738027609546373,0.27329171333466024,0.2748713688797061,0.27234723270607064,0.27278943251058485,297.15,293.15,297.25863925364274,297.56417610118416,297.23585732668084,297.32403110236675,297.39928592470585,297.356397941716,0.0,2307.405138791008,115.52896795187478,807.3713606636724,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.3244521597994109,283.15,283.15,283.1500004410032,287.00921859907237,3.9682539682539675,1.0966356288473083,53272.80033932405,287.03782060799995,287.03625142844135,2.307872735156875,0.959687345559215,0.9698458641426956,0.7391728752967097,0.5166150805026152,0.27245685628197414,0.27410740468767286,0.27383434109924576,0.27543991406402774,0.27303223900820717,0.27348723145127385,297.15,293.15,297.2585296505963,297.562378657382,297.2360562142356,297.3238146798066,297.40075412042165,297.35630666448844,0.0,2307.6150333489295,115.31156316320204,814.6382399751062,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.3243385741231436,283.15,283.15,283.15000102007406,287.014208392597,3.9682539682539675,1.0966608738755013,53238.64742128324,287.0449992959999,287.04384684066736,2.313498298638562,0.9612852340505075,0.971581561116384,0.7403345342119559,0.518957751525638,0.272732028286224,0.274409387365675,0.27437322215076,0.2760056424704573,0.2737169593302957,0.2741854251430968,297.15,293.15,297.25837436589745,297.56036941891387,297.2362050694758,297.32355874791006,297.40218036825155,297.3561375940898,0.0,2307.9715402070556,115.2395765494991,822.0378678460634,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.32422482829378274,283.15,283.15,283.1500014010076,287.0178018413459,3.9682539682539675,1.0956373982376555,53218.48793600185,287.0513519999999,287.0502821463847,2.319177218840171,0.9628337388717472,0.9732762230049151,0.7414436694255185,0.5214107153484191,0.272998177235736,0.27470397622326537,0.2749023842152056,0.2765634433355824,0.27440077088606724,0.2748839532146856,297.15,293.15,297.25810671464143,297.5578683059968,297.236233586222,297.32320470933956,297.4035049045,297.35578364413993,0.0,2308.582524328104,115.08718277339518,829.6735611903769,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.3241109723310336,283.15,283.15,283.15000183102484,287.02066780466436,3.9682539682539675,1.0963667097338368,53188.995092696336,287.0568579839999,287.056098392124,2.324872044662148,0.9643578929837319,0.9749504460690103,0.7425285658049461,0.5239082915399288,0.27325986419046416,0.27499488079359224,0.275426664257229,0.2771172195737972,0.27508383821235805,0.27558234894537137,297.15,293.15,297.25778637327534,297.55515330206634,297.236206151426,297.32280337371736,297.40478021759503,297.35534588361605,0.0,2309.33033596874,115.0999154232777,837.4280090187534,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.3239969988369237,283.15,283.15,283.15000160853526,287.02291875596336,3.9682539682539675,1.0979968574761376,53156.249273526424,287.0614965119999,287.0611330872966,2.329965898189023,0.9658546687801681,0.9765718865677547,0.743596871176162,0.5258805511004094,0.2735163247264325,0.27527562572014513,0.2759449588128743,0.2776600732290939,0.2757659381384685,0.27627584767557073,297.15,293.15,297.25740674359866,297.5523265874387,297.23611337601506,297.3223426304899,297.40599957429026,297.35483778236653,0.0,2310.134019308619,115.20068193013577,844.0557390833529,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.3238830048799575,283.15,283.15,283.1500002931429,287.0258305214063,3.9682539682539675,1.0969058452085343,53143.51107192197,287.0652468479999,287.064838531184,2.3322503974505806,0.9673304617862667,0.9780366496995709,0.7447534933933362,0.5252709371565979,0.2737664470309176,0.275524378076284,0.27645325579557767,0.27816779670376934,0.2764467797660299,0.2769473609436611,297.15,293.15,297.2569830404342,297.55063729760377,297.2359421350307,297.32177245263296,297.4071678253348,297.3545005502073,0.0,2310.422609285071,115.057491203258,845.0368376677466,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.32376900610767456,283.15,283.15,283.14999954291386,287.02900590754325,3.9682539682539675,1.0956476708016234,53133.18183176225,287.06808825599995,287.0676247112907,2.333399338714581,0.96878445741321,0.9794222163633497,0.746019701942966,0.5236458506596324,0.27400902984174436,0.2757554473236515,0.27694914722634734,0.27865386456806923,0.2771266640274765,0.2776094719985272,297.15,293.15,297.25651829012895,297.5503329772706,297.235680667512,297.32107167498515,297.4082802569095,297.35437677336125,0.0,2310.3784417816296,114.90195569740743,843.7662451595351,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.3236550512262613,283.15,283.15,283.1499989964001,287.0320671305283,3.9682539682539675,1.0941173257202863,53125.739986475906,287.06999999999994,287.0694667337063,2.333553549657884,0.9702204379380074,0.9807397298606605,0.7474246741925233,0.5211366253446686,0.2742430582496917,0.2759690450107456,0.27743030819059744,0.2791166054221066,0.2778057023692874,0.27826343999637776,297.15,293.15,297.25602576404066,297.5516911593053,297.2353218136606,297.32022189924237,297.4093373404212,297.354519595334,0.0,2310.1330970742392,114.72401761594881,840.541375429184,297.0054605921237,296.89910563265767,297.4868928453157,297.55999326324564,297.0528637470631,3265.398490119372,4633.131830172929,0.3179071715506564,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.3236550512262613,283.15,283.15,283.1499989964001,287.0320671305283,3.9682539682539675,1.0941173257202863,53125.739986475906,287.06999999999994,287.0694667337063,2.333553549657884,0.9702204379380074,0.9807397298606605,0.7474246741925233,0.5211366253446686,0.2742430582496917,0.2759690450107456,0.27743030819059744,0.2791166054221066,0.2778057023692874,0.27826343999637776,297.15,293.15,297.25602576404066,297.5516911593053,297.2353218136606,297.32022189924237,297.4093373404212,297.354519595334,0.0,2310.1330970742392,114.72401761594881,840.541375429184,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.3235410878764585,283.15,283.15,283.15000053126977,287.03380601560855,3.9682539682539675,1.0944278660873505,53108.11053665902,287.0711330071578,287.0707853979267,2.3353540867306464,0.9716346306911389,0.9821128841788593,0.7489201707024484,0.5202082834522098,0.27446808206099493,0.27618921253986145,0.27789703300343177,0.2795806527799026,0.27848445014751166,0.2789293465380529,297.15,293.15,297.25550176418994,297.55410516252545,297.23486460676867,297.3192373887574,297.41033627152115,297.35480903875253,0.0,2310.2253886748317,114.71836567477207,840.7182725484048,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.32342703947548257,283.15,283.15,283.15000152019127,287.034009652132,3.9682539682539675,1.0958242370579907,53086.04612263723,287.07166094147357,287.0715928203213,2.337876503911825,0.973027874174409,0.9835042307595958,0.7504171393853627,0.5199877934468172,0.27468606116267436,0.2764093003476629,0.27835415670538677,0.2800410455727718,0.27916268124070354,0.27960058159072854,297.15,293.15,297.25494633363763,297.55643698523886,297.2343372332878,297.31817824371797,297.4112857003578,297.355036899248,0.0,2310.773051191777,114.81764896880634,842.4072323861635,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
