,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.32331280370375326,283.15,283.15,283.15000215548207,287.03301361580384,3.9682539682539675,1.097472303693933,53066.29130688857,287.0715971722105,287.07173762759993,2.3407573999416558,0.9743904216817234,0.9848877153943659,0.7518912935211396,0.5201463354322132,0.27489559984424167,0.27662473709162555,0.27880040435064013,0.2804938216214971,0.27984009118185077,0.2802741827908532,297.15,293.15,297.2543419258011,297.5583836874441,297.23373093669505,297.3170430111644,297.412174992308,297.3551349106826,0.0,2311.640909483288,114.94842643126316,844.8872347655993,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.3231984383958925,283.15,283.15,283.150002801325,287.0313497152492,3.9682539682539675,1.1003879564618362,53039.934824436205,287.0709550686315,287.07145588384844,2.343811545542665,0.9757343702317989,0.986264028636834,0.7533478131037417,0.5204924005863379,0.27510043133887874,0.27683741769402637,0.2792407460260131,0.28094248856918613,0.28051708856965296,0.2809488930253604,297.15,293.15,297.25370732063215,297.5600646445844,297.2330820401944,297.3158685285622,297.4130327718066,297.35515106115594,0.0,2312.6813004986084,115.19832703054527,847.7589865513652,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.32308381595325175,283.15,283.15,283.15000328728553,287.0286951052721,3.9682539682539675,1.1035240409780693,53016.01904303307,287.0697479999999,287.0705372505426,2.347125907258524,0.9770447762081618,0.9876242643172485,0.7547681615822585,0.5211266887582734,0.2752974132433964,0.277045257708842,0.27967139447563083,0.28138437943079175,0.2811936237232272,0.2816253547347626,297.15,293.15,297.2530180530415,297.56123750386337,297.23236494659915,297.3146332465221,297.4138433497621,297.3550194199576,0.0,2313.9632170853647,115.47654227296705,851.229322950628,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.3229689112704036,283.15,283.15,283.1500037898277,287.0251492706769,3.9682539682539675,1.1070026063294398,52993.42595103732,287.0679893355789,287.069023747984,2.3506477658126723,0.9783227248266888,0.9889658416026647,0.7561600038699658,0.5219936297586403,0.2754870423257859,0.2772483135730756,0.28009311200643405,0.2818199314108436,0.28187863443211103,0.28230811611454815,297.15,293.15,297.25227677115925,297.56202405523345,297.23158635627544,297.3133441487976,297.41475564367096,297.35479739502733,0.0,2315.4601686238752,115.79348627769197,855.1861149583118,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.32285378854781016,283.15,283.15,283.15000428196475,287.02099636581,3.9682539682539675,1.111546335190384,52965.849407670554,287.0656924446315,287.06708772569425,2.3542994504602763,0.9795771697378323,0.9902928252463228,0.7575288639116942,0.5230092252638752,0.2756716093866639,0.27744792326741485,0.2805086651030095,0.2822509861277468,0.28256798972376795,0.2829956833844064,297.15,293.15,297.25149823171085,297.56251412599295,297.23076711228106,297.31201943299135,297.4157113711191,297.3545020548191,0.0,2317.09747788021,116.21131722838946,859.4593325366073,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.3227382799890415,283.15,283.15,283.15000472126997,287.0159001098675,3.9682539682539675,1.115981126373505,52943.272679537244,287.06287069642093,287.0644971349004,2.35814267021649,0.9807919778844192,0.9915936987655526,0.7588568408490896,0.5242498853229303,0.2758479636315939,0.2776417423617085,0.28091421820692697,0.2826745700908481,0.2832625448984294,0.28369074213781204,297.15,293.15,297.25065752669434,297.5624957228046,297.229884164749,297.31063899046546,297.4167052294145,297.3540763268256,0.0,2318.9517444049775,116.6283237662526,864.2048272114527,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.3226225186455884,283.15,283.15,283.1500051805249,287.010219073459,3.9682539682539675,1.121340495919926,52916.62985878182,287.05953746021044,287.0614892622616,2.3620860770875263,0.9819822209606992,0.9928775490613174,0.7601583069645875,0.5256131246473634,0.27601944631617076,0.27783203583397653,0.28131378933894474,0.2830936104311533,0.2839589494095668,0.28438941870035034,297.15,293.15,297.24977883125086,297.56216092529223,297.2289650050221,297.3092263056899,297.41770076439695,297.3535663663304,0.0,2320.938260285332,117.13319916890468,869.2142068116517,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.3225062385778399,283.15,283.15,283.150005538556,287.0036161565972,3.9682539682539675,1.1265694088086884,52895.63306948764,287.0557061052631,287.0578412059893,2.3661910593627464,0.9831247289417828,0.9941262081729787,0.7614072001567541,0.5271854279093788,0.27618190387057207,0.27801550838968137,0.2817021044631369,0.2835037950843375,0.28465731435881453,0.28509303909800066,297.15,293.15,297.248828503492,297.56122622308754,297.2279829282462,297.3077562894788,297.41867470062596,297.3528937289861,0.0,2323.123522882324,117.63649130926059,874.660034545816,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.3223896660240396,283.15,283.15,283.1500058830916,286.9965190947809,3.9682539682539675,1.1329094609129595,52869.096566221444,287.051390000842,287.0538417766282,2.370370744308519,0.9842413811189303,0.9953553104858118,0.7626279515010912,0.5288591591324953,0.27633960217735576,0.278195351450482,0.28208445161327556,0.28390923620139624,0.2853563489804244,0.2857986459524153,297.15,293.15,297.2478401495587,297.55998248140827,297.2269689553115,297.3062568198122,297.4196318369412,297.3521360486064,0.0,2325.4143753773997,118.24375344825347,880.3275369015013,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.32227268430223466,283.15,283.15,283.1500062776299,286.9887256942996,3.9682539682539675,1.1395162614566987,52843.920914758404,287.04660251621044,287.0493344888471,2.3746375082166367,0.985322992450165,0.9965571787135835,0.7638105761790474,0.5306576355892736,0.2764909723175619,0.2783702758332844,0.28245875576954627,0.2843081987648314,0.28605562896439063,0.28650619219013024,297.15,293.15,297.2468010916701,297.5583318998292,297.2259138432672,297.30471807054744,297.4205569292651,297.3512643669158,0.0,2327.8562263634026,118.88152801957092,886.2633854871139,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.32215526973459,283.15,283.15,283.1500066073378,286.98030941153115,3.9682539682539675,1.146557146992007,52818.77121221594,287.04135702063155,287.04436749533187,2.3789743807736494,0.9863693002823359,0.9977306565317793,0.7649552953584717,0.5325659667603552,0.2766361286848951,0.27854024439221864,0.282825006242754,0.2847005251830461,0.28675459267496917,0.2872148511603398,297.15,293.15,297.2457126922551,297.5562962939305,297.2248205200537,297.3031411273433,297.42144314507686,297.3502827557319,0.0,2330.4243101654097,119.56437103501686,892.4363285462808,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.3220373290830581,283.15,283.15,283.1500068584412,286.971242236594,3.9682539682539675,1.1538754957203194,52795.23785099911,287.0356668833684,287.0389178208013,2.3833837540905667,0.9873738027864521,0.9988698218604933,0.7660555967712311,0.5345949786061643,0.2767740376379474,0.2787043304844217,0.2831817822853352,0.28508491406144676,0.2874530590271138,0.2879244312191987,297.15,293.15,297.244567241058,297.55382280098485,297.2236843543197,297.3015205787242,297.4222827964145,297.3491755543003,0.0,2333.122293697893,120.27943215078275,898.8668927867947,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.32191900204424945,283.15,283.15,283.1500071819927,286.9616909494389,3.9682539682539675,1.1619999585590979,52768.35145324911,287.0295454736841,287.033119930669,2.387840937291634,0.9883481719266779,0.9999840986638624,0.7671241159507125,0.5367067079800708,0.27690678322192763,0.27886421063443817,0.2835317634133006,0.2854635912620187,0.2881511786598079,0.2886345940891145,297.15,293.15,297.2433814357916,297.55104264782665,297.22251865386045,297.2998695642332,297.4230896396761,297.3479803882776,0.0,2335.921748769224,121.07076150204128,905.4843695584616,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.32180002981911365,283.15,283.15,283.1500074502417,286.95140459045183,3.9682539682539675,1.1700207889755818,52746.312342402525,287.023006160842,287.02678456705206,2.392351529665087,0.9892749020421949,1.001057654899536,0.7681432159190557,0.5389294043117455,0.27703152371253725,0.27901737058211523,0.28387093168377925,0.2858329488214884,0.28884815308854633,0.2893448801578724,297.15,293.15,297.24213493886475,297.54781476363144,297.22131032360625,297.2981714695867,297.4238388066467,297.3466540604672,0.0,2338.863406160117,121.8617212180184,912.3376466795196,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.32168064875906877,283.15,283.15,283.15000704230437,286.94090271484157,3.9682539682539675,1.1781663547479395,52725.376032141736,287.01606231410517,287.0200258692487,2.396266190408637,0.9901723213965197,1.002075275112565,0.7691430772166112,0.5406366490269214,0.27715112445164586,0.27916023105632853,0.2842028822591553,0.2861898936766939,0.28954408986998836,0.2900500776621856,297.15,293.15,297.2408528208194,297.5444649520933,297.22007387689456,297.29643833496476,297.4245504624675,297.3452760894479,0.0,2341.786903631287,122.66772893002891,918.0016963078857,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.3215610443187252,283.15,283.15,283.1500052736252,286.9317451901322,3.9682539682539675,1.1838004324571128,52722.5069817371,287.00872730273676,287.0124918082874,2.3973797296232093,0.9910474200033288,1.0029305690604329,0.770229773390908,0.5397779846122976,0.2772639242987775,0.2792700693606931,0.2845239633929877,0.2865098964864377,0.29023924404825013,0.290733056047385,297.15,293.15,297.23954463981426,297.54223818066515,297.2187809905523,297.29461616598456,297.4252301408531,297.3440820235739,0.0,2344.0425973225515,123.2522712171622,917.7152295005794,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.32144114623186215,283.15,283.15,283.1500042455158,286.92338890068385,3.9682539682539675,1.1890083563526233,52722.70330709772,287.0010144959999,287.00456348702556,2.397386370976836,0.9919001515392871,1.003704722212317,0.7714221843583051,0.5379354359533463,0.27736897620795076,0.27936191075342465,0.28483176369206403,0.2868069822959489,0.29093408479547034,0.2914070602320174,297.15,293.15,297.23822449446965,297.5413668048697,297.21743394592437,297.29269610821314,297.42588130113336,297.3431205309221,0.0,2345.881975020455,123.79932468487968,915.1199374380495,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.32132099759187555,283.15,283.15,283.1500034406899,286.9155045803004,3.9682539682539675,1.1936431536284637,52726.507767105126,286.99293726315784,286.9962411797976,2.3964369035717143,0.9927362259820793,1.004411562528011,0.7727456864750096,0.5352457841821318,0.2774657178423841,0.279436501997572,0.2851247539597157,0.2870804704276489,0.29162897080196454,0.2920737613499255,297.15,293.15,297.23691118634775,297.5420901650315,297.2160323100783,297.2906703967475,297.4265091234618,297.3424426363334,0.0,2347.4139439785085,124.29484079858139,910.5507996488759,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.321200453755134,283.15,283.15,283.150004809467,286.9067633569221,3.9682539682539675,1.2002320727321776,52716.76728448772,286.98450897347357,286.98792647977876,2.397168165359392,0.9935522967539121,1.0051782836891792,0.7741537284799076,0.5341656596577783,0.27755411699968946,0.27951857024307647,0.285402748300838,0.28735512852266737,0.2923246944157248,0.2927539836550638,297.15,293.15,297.2356122447002,297.5438248739192,297.2145932517594,297.2885624224896,297.42711912447595,297.34194238346885,0.0,2349.2014211310748,124.96319339436724,909.6411842320219,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.321079516727181,283.15,283.15,283.1500056423358,286.89673884565934,3.9682539682539675,1.2077469982395115,52702.021670215414,286.9757429962105,286.9793783277317,2.3986387852559035,0.9943494644940745,1.0059666979670672,0.7755579304961254,0.5338054400620841,0.2776365372930192,0.279601663294002,0.2856709236197611,0.2876262170569381,0.2930206284075989,0.2934406600114054,297.15,293.15,297.23431905963446,297.5454414873578,297.2131380323196,297.28642363953173,297.4277073650558,297.3414059167799,0.0,2351.3991762420496,125.71646779890241,910.3558763449014,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.3209580325497478,283.15,283.15,283.1500061402657,286.8858308440993,3.9682539682539675,1.2156544565325895,52687.02781693847,286.9666527006315,286.9704882303471,2.4004854821279125,0.9951185612310437,1.0067510142534786,0.7769335613275319,0.5338358849894108,0.2777118207296788,0.27968157437549346,0.28592806280072286,0.2878897684818921,0.29371623597075347,0.29413059008552855,297.15,293.15,297.23301950225834,297.5466408494043,297.21166552701357,297.28425956613813,297.4282614608878,297.34076938114043,0.0,2353.857854111907,126.50994304063093,911.9314036984237,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.3208362382069581,283.15,283.15,283.1500065982121,286.87447477386746,3.9682539682539675,1.224387257304569,52667.22575198603,286.95725145599994,286.9613917566833,2.402509420123316,0.9958713970486176,1.0075306345255701,0.7782896720208478,0.5340539634507726,0.2777833306168594,0.2797596568574237,0.2861794928799992,0.28814941737198235,0.29441165915337286,0.2948219724731408,297.15,293.15,297.23171346371004,297.5475731085755,297.21018458599633,297.28208466841505,297.42879771655885,297.3400707086512,0.0,2356.443930719854,127.37785130460038,913.9191612539996,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.3207137750326826,283.15,283.15,283.15000695004886,286.8623304633075,3.9682539682539675,1.2333550149536265,52649.04207335488,286.9475526315789,286.95193141593404,2.404845543680335,0.9965884242774043,1.0082951863849405,0.7795975213692515,0.5346109933366547,0.277847369328389,0.2798338270497175,0.28641984758499806,0.2884014527451961,0.29510648646642335,0.2955157346721099,297.15,293.15,297.23038730038314,297.54788582773256,297.2086890147346,297.27989394307934,297.4292960777181,297.3392304327296,0.0,2359.238147500253,128.27376768147323,916.6464883169295,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.3205908280950434,283.15,283.15,283.1500072929692,286.8496657216879,3.9682539682539675,1.2428464607647722,52629.22947509261,286.9375695966315,286.94220968978306,2.40736106072556,0.9972791378608716,1.009045775827199,0.7808681889270798,0.535369716540908,0.27790643344450716,0.27990517680175614,0.2866528981396457,0.28864836714641473,0.29580060623310983,0.2962106266134324,297.15,293.15,297.2290428565558,297.5477489829101,297.2071848202253,297.27769494031145,297.42976543067556,297.33828740613563,0.0,2362.162263600866,129.21998359953506,919.8132324854284,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.32046749573322175,283.15,283.15,283.15000761956765,286.8366028108115,3.9682539682539675,1.253018605163175,52605.93009539042,286.927315720421,286.93229006976287,2.410012625634198,0.9979488375792596,1.0097848251336132,0.7821090895797425,0.5362826315709837,0.2779616094972156,0.27997429017905157,0.2868802453108956,0.2888912612464748,0.2964941768480319,0.29690634442420005,297.15,293.15,297.22768335740807,297.547256610255,297.20567419343456,297.2754899409858,297.43021238987905,297.3372632983925,0.0,2365.185007574647,130.22817347593272,923.3186070669461,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.32034335774956885,283.15,283.15,283.15000787799534,286.82283722809393,3.9682539682539675,1.2633333324162368,52585.576433280774,286.91680437221044,286.9220179221603,2.4128889072926567,0.9985745676517064,1.010496099061996,0.7832881447087398,0.5374616758669869,0.2780092665605717,0.28003872992190765,0.28709654539698387,0.2891260688070071,0.29718657785631336,0.29760321744274615,297.15,293.15,297.22628956601,297.54606606781647,297.20415339247506,297.27327607335064,297.43061632285384,297.3360802845012,0.0,2368.3700860668414,131.2578827863289,927.3996449366663,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.3202187520933048,283.15,283.15,283.1500081184023,286.80870810929434,3.9682539682539675,1.274296903048441,52562.24216760602,286.9060489212631,286.9115643436219,2.415873555083308,0.9991749942575092,1.0111901931112097,0.7844319520417293,0.5387741641251088,0.2780527928792883,0.28010048874219823,0.2873067267009186,0.2893562922571113,0.2978781542536008,0.2983004893783088,297.15,293.15,297.22487559551286,297.5444956059955,297.20262793544856,297.2710579544554,297.43099465811184,297.3348103499049,0.0,2371.6386823078424,132.34725131524226,931.77361272858,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.3200936414656548,283.15,283.15,283.15000835089006,286.7941907904672,3.9682539682539675,1.285780149161881,52537.04517945676,286.895062736842,286.9009145755398,2.4189676711593675,0.9997481781441966,1.0118653998809548,0.7855379649359664,0.5402235323126507,0.2780919365597246,0.28015936291447174,0.28751039548388974,0.2895815998881053,0.298568794134645,0.29899810163996665,297.15,293.15,297.22343975379704,297.5425239305602,297.20109784869607,297.2688354814683,297.4313451957401,297.3334484420524,0.0,2374.995475132279,133.48535733517824,936.449298530839,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.3199677172520208,283.15,283.15,283.15000856635316,286.77909755726927,3.9682539682539675,1.2973235812355601,52515.1839727342,286.8838591882104,286.88995079360717,2.4221982532782027,1.000278195766603,1.0125084992829612,0.7865859266167848,0.5418552097271766,0.27812449956951873,0.2802136283817784,0.2877040755351696,0.28979907186901416,0.2992579913799015,0.29969588859410634,297.15,293.15,297.22196924991124,297.53997178025486,297.19956319272575,297.2666072706191,297.43165536555847,297.3319533718139,0.0,2378.469058754849,134.6373711611166,941.5203883482744,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.3198413840228768,283.15,283.15,283.15000872883815,286.7637780855315,3.9682539682539675,1.309563076475364,52489.25558009808,286.87245164463155,286.87887847352994,2.425493289476265,1.0007867147571,1.013135466905339,0.7876050825975671,0.5435742510655885,0.2781538184123962,0.28026563031149393,0.2878928207391786,0.29001266459763786,0.2999464407439849,0.30039373218991194,297.15,293.15,297.2204817788231,297.5371377447803,297.1980266602827,297.2643766446318,297.43194539079684,297.3303936438629,0.0,2381.993646064026,135.850724800513,946.7897648414039,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133188.0,21133188.0,292.7242887705263,287.64163390768044,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.31971407424042303,283.15,283.15,283.15000888710904,286.7479041851863,3.9682539682539675,1.3219821668582712,52466.38238788047,286.86085347536834,286.86752632582295,2.4289079211473377,1.0012451924536143,1.0137228096447062,0.7885583068828798,0.5454689205098177,0.27817581746129283,0.28031223092984164,0.2880701853418989,0.29021699374749416,0.30063287642968844,0.3010912400928245,297.15,293.15,297.2189563662448,297.53369528854165,297.1964882403873,297.2621410496587,297.43218686110737,297.32869356118795,0.0,2385.626100737613,137.08979843597584,952.4375071359832,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.3195864083677627,283.15,283.15,283.15000903428927,286.7318328694062,3.9682539682539675,1.3348818527288189,52440.6772950812,286.8490780496841,286.8560636876073,2.4323581561840895,1.001685769803129,1.0142958192941667,0.7894884803652547,0.5474193455687553,0.27819528925638465,0.28035694786907595,0.28824352295715283,0.29041802041489384,0.30131868634913517,0.30178861895624987,297.15,293.15,297.21741779933615,297.53004988384276,297.19495019662486,297.259904098464,297.4324131933729,297.32694703432816,0.0,2389.297538464284,138.370606718063,958.2202096836053,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.3194577928766003,283.15,283.15,283.15000915198254,286.71533059096856,3.9682539682539675,1.3480437142002126,52416.88561275799,286.837138736842,286.8443822477028,2.4358852344957147,1.0020800195750816,1.0148302116230343,0.790359270622944,0.5495008635313405,0.2782082855357494,0.2803966314247145,0.288406401489569,0.2906102006325489,0.30200260502518994,0.30248534306411157,297.15,293.15,297.2158476963498,297.525909617197,297.1934147543876,297.2576646571141,297.4325978329083,297.32508691159137,0.0,2393.044265157904,139.68280014454209,964.2867764159009,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.3193287403932802,283.15,283.15,283.15000925923033,286.69864018675077,3.9682539682539675,1.361655731358026,52390.66902274487,286.8250489061052,286.83260821257113,2.4394458893325046,1.0024530989579197,1.0153471034458674,0.7912029557470689,0.5516405289767368,0.27821832984897454,0.28043406034293056,0.28856449614436785,0.2907983712573496,0.30268562971094326,0.3031817716418074,297.15,293.15,297.2142634544113,297.52154655990176,297.1918806761472,297.2554241806824,297.4327631463433,297.32317560349725,0.0,2396.8293484400433,141.03436560253883,970.4943215395992,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.3191987467388112,283.15,283.15,283.1500093422305,286.68159543257843,3.9682539682539675,1.3755600838087527,52365.81669035676,286.8128219267367,286.82065748866876,2.4430557724298585,1.0027825683916176,1.015826373906242,0.7919913120191658,0.553882354556406,0.2782224491532619,0.2804667080433263,0.2887126611063392,0.29097790848460225,0.30336662721819263,0.3038771920525662,297.15,293.15,297.21265361949236,297.51676630573075,297.1903525792875,297.25318300818077,297.4328883588298,297.3211687743042,0.0,2400.670142441693,142.4189599935306,976.9249073377389,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.31906795753536216,283.15,283.15,283.1500094166832,286.6642637319442,3.9682539682539675,1.3897444595703292,52341.54968443408,286.8004711679999,286.80856507408527,2.4466996713765528,1.0030759779350713,1.0162742337072237,0.7927342719436783,0.5562021469756343,0.2782217733346216,0.2804954304664055,0.2888526533664917,0.29115026775301883,0.30404620170034663,0.304571895154405,297.15,293.15,297.2110241427672,297.5116580469506,297.1888314132001,297.2509429521127,297.43298527076035,297.3190883651582,0.0,2404.554462746106,143.83321977101014,983.5327086612815,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.31893675297236035,283.15,283.15,283.1500094823293,286.6468044821533,3.9682539682539675,1.4042858002235525,52315.18632678955,286.78800999915785,286.7964133638854,2.4503547727235406,1.0033513490045136,1.0167063146160742,0.7934543840917102,0.5585553504944789,0.27821873492479243,0.2805222296242742,0.28898847437093556,0.29131896403187113,0.30472486538700594,0.3052660978363893,297.15,293.15,297.2093863554593,297.50639720775496,297.18731478704996,297.2487037039416,297.4330657785439,297.31697356654996,0.0,2408.4607982231632,145.27768675577755,990.2316697484093,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.3188046952880708,283.15,283.15,283.15000952988726,286.6290832547547,3.9682539682539675,1.4190940281598623,52289.64879009838,286.7754517894736,286.78413986437636,2.454032826441995,1.0035896731931602,1.0171054889492324,0.7941275708638026,0.5609778368829329,0.2782108443392234,0.2805449787070097,0.28911572903564453,0.2914800322587193,0.3054016583316747,0.30595920940668814,297.15,293.15,297.20773150651104,297.50082300891427,297.1858074912763,297.2464661293631,297.43311259282,297.31478814577696,0.0,2412.4017014292012,146.75100405713627,997.0887425188697,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.3186725442472359,283.15,283.15,283.1500075256579,286.6126453513563,3.9682539682539675,1.4309509469903805,52287.313334329636,286.7628099082105,286.771258847684,2.455003244462471,1.0038201918498169,1.0173577543514145,0.794864727162617,0.5609047860771205,0.2781993327162952,0.28053797772054306,0.2892379072358885,0.2916089710126347,0.30607769958784126,0.3066300992780075,297.15,293.15,297.2060704789348,297.4960716590295,297.184266498538,297.24418558257264,297.4331466464591,297.31274817310685,0.0,2415.7841356881554,147.98141172369031,997.8348661484894,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.31853987327885974,283.15,283.15,283.15000621558903,286.5977311432443,3.9682539682539675,1.44155168391126,52294.50636390236,286.7500977246315,286.7581615697011,2.45443731099029,1.0040299983227539,1.0175053157021208,0.7957137395338972,0.5594508041675182,0.2781801256140222,0.28050878641691546,0.2893474804004492,0.29171078208349627,0.3067527340529263,0.30728746527602835,297.15,293.15,297.2044212026156,297.492855339643,297.1826874431693,297.24184129938897,297.4331629642731,297.310993649818,0.0,2418.51633421635,149.10815013789767,995.1550060997833,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133548.0,21133548.0,292.82722615999995,287.65765359203357,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.31840668413792134,283.15,283.15,283.1500052532647,286.58392526141324,3.9682539682539675,1.4510024914171797,52309.08457452356,286.7373286079999,286.7449342153179,2.452621644282781,1.0042257364537137,1.0175687861087812,0.7967258406467654,0.5568821176741823,0.2781516694649422,0.2804581967983091,0.2894413817021289,0.2917846006381148,0.3074272388148621,0.30793413784048335,297.15,293.15,297.2028144614988,297.49174409426644,297.1810664679324,297.23942026083876,297.43316993385207,297.3096430436777,0.0,2420.7277405291934,150.13662509143174,989.7220226060533,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.31827316697991787,283.15,283.15,283.1500057068293,286.57012427065416,3.9682539682539675,1.461595082944475,52312.090807928646,286.72451592757886,286.73200450496864,2.451610120247023,1.004418386002351,1.0176666677044344,0.7978253606108664,0.5550802180278394,0.27811846417937386,0.2804103542237977,0.2895262442847975,0.2918572792460884,0.3081021824258814,0.30858731562087843,297.15,293.15,297.201253476885,297.4917206882237,297.1794393855993,297.23697110779534,297.43318391713905,297.3085137151285,0.0,2422.917090775835,151.25125571642104,986.1519657506645,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.3181390928845672,283.15,283.15,283.1500064932434,286.55497691972215,3.9682539682539675,1.4740174601179679,52301.50136825198,286.7116730526315,286.719388414368,2.452178738306804,1.0046025996143289,1.0178387769051964,0.7989231773719799,0.5547636526114231,0.2780824865299709,0.2803740839132314,0.2896037389860181,0.29193719875124075,0.3087796461463927,0.309254608392128,297.15,293.15,297.19974143791643,297.491677988469,297.17785060493134,297.23454411200476,297.43323805979435,297.3074104406232,0.0,2425.6024777074435,152.51724591552716,986.1771788391683,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.3180043997764723,283.15,283.15,283.1500068730626,286.53931864723745,3.9682539682539675,1.4869136555002216,52289.826309109456,286.698813352421,286.70678769891845,2.45312282010443,1.004772885189583,1.0180196800678665,0.8000010893590064,0.5548133236225655,0.2780440736737342,0.28033862423447115,0.2896745990416334,0.2920135820777348,0.30946141674568745,0.30992816829941255,297.15,293.15,297.19826286963513,297.4914017348243,297.17630314434024,297.23214805568256,297.4333588165799,297.3062949242124,0.0,2428.48246847217,153.82909370587376,987.0755157084791,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.31786923572971437,283.15,283.15,283.1500071479202,286.523394973363,3.9682539682539675,1.5001367216261632,52277.971234535566,286.6859501962104,286.6942054315789,2.4542981095422993,1.004931751704481,1.0182033165187858,0.8010584535496605,0.5550904767221735,0.27800406066795713,0.28030373412029164,0.28974095259783517,0.2920875552231938,0.31014627155465263,0.3106064083309045,297.15,293.15,297.19680505182896,297.49088801769034,297.1747874244949,297.22977836276164,297.433525658414,297.305156903038,0.0,2431.468897223678,155.1740672370111,988.5150789485446,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.31773328509695403,283.15,283.15,283.1500073541288,286.5071262466322,3.9682539682539675,1.5139552648295094,52264.688336653344,286.6730969532631,286.6816627471123,2.4557897013070695,1.0050695825272842,1.0183854905530985,0.8020710833834755,0.5556843575458054,0.2779616445470607,0.2802697522574289,0.28980062987384947,0.29215812003741365,0.3108336947307402,0.3112907414292842,297.15,293.15,297.19537155849684,297.4898757200889,297.17332142891496,297.2274544658889,297.43372456797135,297.30394954827216,0.0,2434.580174763567,156.57640604978326,990.7050921151924,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.31759684002876504,283.15,283.15,283.1500075325278,286.4906799630382,3.9682539682539675,1.5280386233538905,52251.88687975169,286.660266992842,286.6691498892247,2.4574498902829207,1.0051932843569467,1.0185641999775514,0.8030522653087463,0.5564506969393505,0.27791778382170573,0.2802362037605221,0.2898563734811073,0.29222664202147497,0.3115216111468921,0.3119776813637295,297.15,293.15,297.1939488895823,297.4885252103565,297.17188447123897,297.22515864956284,297.43392502354203,297.30268844885654,0.0,2437.7549027242717,158.00727668099216,993.3036630497229,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.31745991600108786,283.15,283.15,283.15000768061543,286.47407847200014,3.9682539682539675,1.542329959838034,52239.946838282165,286.64747368421047,286.65667161433413,2.4592626822441286,1.005303043308823,1.0187387197860982,0.804002226243866,0.5573745860759576,0.2778725699021043,0.2802030305838141,0.2899083976902751,0.2922931998187559,0.3122096933772922,0.31266673294111735,297.15,293.15,297.1925353775649,297.4868446064102,297.1704751355726,297.2228897686475,297.43412203777643,297.3013733851944,0.0,2440.984806846371,159.46194483371178,996.2766784582624,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.31732225333415726,283.15,283.15,283.1500077646304,286.45730740462443,3.9682539682539675,1.5572188804333844,52226.28831777815,286.6347303966315,286.64428795195545,2.461279898755522,1.005390684338229,1.0189043152529158,0.8049025399714362,0.5585137972454366,0.27782556984548756,0.2801703525979915,0.2899550864683241,0.2923567983190443,0.3128975991972075,0.3133580529943432,297.15,293.15,297.19113257340945,297.48465629086456,297.1691091354253,297.2206634119266,297.4343070819894,297.2999736987231,0.0,2444.2695025745606,160.9731128845616,999.7601233814622,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.3171840104384062,283.15,283.15,283.1500078866822,286.4403796215877,3.9682539682539675,1.5722408010105795,52214.28259454208,286.62205049936836,286.63193678033343,2.463441140353853,1.0054605144832163,1.019061667858056,0.8057632164291729,0.5598073375731952,0.2777771435080161,0.2801379858790556,0.289997688598587,0.29241809167698296,0.3135849135292517,0.31405056969282863,297.15,293.15,297.18973596944426,297.48207367124,297.1677749360207,297.21846928760505,297.43447580805713,297.29850593447344,0.0,2447.611052922228,162.50270639696453,1003.6111693323951,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.3170449554640986,283.15,283.15,283.15000795871674,286.4233292329831,3.9682539682539675,1.5876965035317772,52201.909681103425,286.60944736168415,286.6196769527712,2.465767287529228,1.0055048792856776,1.0192048125131763,0.8065677762507791,0.5612845240912018,0.2777267644772756,0.28010576379923724,0.2900347022972649,0.29247599384798373,0.3142701933443888,0.3147433209832979,297.15,293.15,297.1883449043,297.4789622462138,297.1664818821369,297.21631707366475,297.4346041490294,297.296942051069,0.0,2450.993016962759,164.07584597534492,1007.8965482033109,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.3169053861646302,283.15,283.15,283.1500079904492,286.40623997698316,3.9682539682539675,1.6033036463507453,52190.499294027046,286.596934352842,286.6075011004997,2.468183247610783,1.005533165405205,1.0193382089018328,0.8073369203922927,0.5628647826652144,0.2776752331902797,0.28007356507633574,0.29006826957352005,0.29253169811540103,0.31495374148853506,0.31543562950554466,297.15,293.15,297.1869569437155,297.4755312339732,297.16521443978695,297.2141907476773,297.43470113807984,297.2953189006466,0.0,2454.3929388637016,165.66728454714365,1012.4314314187063,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.3167651255986604,283.15,283.15,283.1500080361764,286.3890910030551,3.9682539682539675,1.6191691482417316,52179.52113456151,286.58452484210517,286.59542503934887,2.470712598086937,1.0055398014094954,1.0194580337950412,0.808058423288549,0.5645770932494619,0.277622142271743,0.2800413407638386,0.2900972116718329,0.2925844058181544,0.3156345905754041,0.316126991156197,297.15,293.15,297.18557271065174,297.47167779761594,297.1639803782382,297.21209822891933,297.4347506944328,297.2936159619716,0.0,2457.818133563536,167.28654227930696,1017.2831676253223,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.3166241834982026,283.15,283.15,283.15000805491127,286.37193597357253,3.9682539682539675,1.6352424311327203,52169.12707574468,286.57223219873674,286.583465113478,2.473331326033645,1.0055251256098279,1.019563325140844,0.8087328771393072,0.5664000353734434,0.27756742779000376,0.28000884358865785,0.29012150464076464,0.2926339123145512,0.3163114920187199,0.3168160643236598,297.15,293.15,297.1841915513106,297.4674320295679,297.1627757001598,297.2100352223243,297.4347362433932,297.29183414935113,0.0,2461.251636964492,168.92887109453955,1022.4010107829843,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.31648284133800014,283.15,283.15,283.15000753693533,286.3549637837091,3.9682539682539675,1.650471001729218,52166.59863624163,286.5600697919999,286.5714205468064,2.4753886433158696,1.005497015265774,1.0196277097151765,0.8093894656913498,0.5677208444268989,0.27751121717191984,0.2799696478270116,0.29014247656155534,0.2926746298228495,0.31698590867121373,0.3174987540196735,297.15,293.15,297.18281032775076,297.4630766784402,297.1615817332346,297.2079830768763,297.43468143546625,297.2900266503536,0.0,2464.6094507725634,170.50853886121394,1026.2654517734682,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.31634122582585017,283.15,283.15,283.1500055461482,286.3398605074082,3.9682539682539675,1.6623344302339595,52188.27583141776,286.5480509911578,286.5588280549325,2.474721308349117,1.0054583199323175,1.019538224722563,0.810130607958643,0.5665402417393104,0.2774500190124373,0.27989935805742344,0.29015646041763277,0.2926809514164397,0.3176576479465939,0.31815711530647156,297.15,293.15,297.1814342496848,297.45984295083093,297.16035212958644,297.20589419523566,297.43458398334604,297.28842150173676,0.0,2467.218348690533,171.8175126938006,1023.8592447958747,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.31619917556259103,283.15,283.15,283.1500044064533,286.3263102763083,3.9682539682539675,1.672873743193925,52216.45062881126,286.53618916547356,286.54629317883547,2.472802931733595,1.005412070912794,1.0193701807940612,0.8109999905395406,0.5642319792595745,0.2773823312734147,0.2798107788025154,0.2901599348336503,0.29266470785520754,0.3183256663759245,0.3188016480896032,297.15,293.15,297.1800971500272,297.45828809097367,297.1590922635321,297.2037671175597,297.4344300858719,297.2871349415929,0.0,2469.2062714228305,173.01107177567218,1018.6193972183926,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.31605678644099766,283.15,283.15,283.1500034478221,286.3138984060341,3.9682539682539675,1.6819924432818865,52250.705432799296,286.5244976842104,286.53383496228025,2.469857184988099,1.0053665691005986,1.0191446163764657,0.8120184914652947,0.5609959834986459,0.2773080541053088,0.27970551156880774,0.2901521754059727,0.29262700070575254,0.31899060131675205,0.31943461098802883,297.15,293.15,297.1788197329402,297.4585892547891,297.1578036015499,297.20159719023894,297.4342327846214,297.2862085128279,0.0,2470.7202844864555,174.07788934537595,1011.0830661142421,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.3159140999626251,283.15,283.15,283.1500043005002,286.3010257579275,3.9682539682539675,1.6935769165013765,52263.67001550732,286.5129899166315,286.5222993487677,2.4690195612841075,1.0053276845782781,1.0190313376923956,0.8130740259182664,0.5597207598413226,0.2772327348591058,0.2796188067142545,0.2901394271741998,0.29260523968383184,0.3196550292255318,0.32008297653228307,297.15,293.15,297.1776051355283,297.45932166151084,297.1565483494064,297.1994457200687,297.4340344047451,297.2853910542519,0.0,2472.485003881426,175.3319205954232,1008.4074395048034,297.1208250614323,297.0409157415813,297.2743754085861,297.63422308250017,297.238081282615,3807.789822166425,4636.966043102976,0.30513195947033256,0.3548
